time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655500,293.17193603515625,297.1499938964844,293.1499938964844,0.0701158717274665,-1739.3992919921875,304.15057373046875,0.6684233546257019,0.1214263886213302,0.1107509359717369,294.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4854544401168823,0.050000000745058,0.0490345656871795,293.2943115234375,297.1499938964844,293.1499938964844,0.160596489906311,-2602.8896484375,304.16510009765625,0.8308272957801819,0.2343171387910843,0.1655460000038147,293.1683959960937,297.1499938964844,293.1499938964844,0.3227461278438568,-6133.91552734375,304.154541015625,0.9990000128746032,0.4865731596946716,0.390444666147232,293.318603515625,297.1499938964844,293.1499938964844,0.0080626094713807,-2697.012939453125,300.7586975097656,0.4854544401168823,0.050000000745058,0.2325988709926605,291.15576171875,291.1499938964844,263.20001220703125,261.1894836425781,281.49267578125,294.1490783691406,291.1542663574219,1.0,0.2588360011577606,0.7664526700973511,0.7664526700973511,1.0,1.0,-1.1381678581237793,0.4656315743923187,0.6725362539291382,0.2435231655836105,0.0,0.0,0.4848882853984833,36.29241561889648,40.0,-19.71851348876953,-11044.072265625,182.9903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85015869140625,307.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.2456124722957611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267446398735046,0.4267498254776001,-5.190071533434093e-06,0.0,0.0002492654311936,0.0,0.0,22.89927101135254,0.0,0.0,0.0,0.3455806374549866,4.0,0.0,1.0
655560,293.1706848144531,297.1499938964844,293.1499938964844,0.0701543912291526,-1740.1962890625,304.1504211425781,0.6669831275939941,0.1213927119970321,0.1107450053095817,294.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4844316840171814,0.050000000745058,0.049054380506277,293.2943420410156,297.1499938964844,293.1499938964844,0.1591650247573852,-2584.45556640625,304.1649475097656,0.827286958694458,0.2324833124876022,0.1642892062664032,293.1705017089844,297.1499938964844,293.1499938964844,0.32516610622406,-6172.36279296875,304.1493225097656,0.9990000128746032,0.4859298765659332,0.392843633890152,293.3178100585937,297.1499938964844,293.1499938964844,0.0080361450091004,-2691.889892578125,300.7298583984375,0.4844316840171814,0.050000000745058,0.2326928526163101,291.14892578125,291.1499938964844,263.2099914550781,261.1972351074219,281.49951171875,294.1489562988281,291.1474914550781,1.0,0.2597308456897735,0.7663282155990601,0.7663282155990601,1.0,1.0,-1.1396678686141968,0.4661469459533691,0.6735209226608276,0.2442674040794372,0.0,0.0,0.485647439956665,36.82537841796875,43.0,-19.269906997680664,-11044.2421875,184.48599243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.817138671875,307.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.2445743978023529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274495244026184,0.4274547100067138,-5.191174750507344e-06,0.0,0.0002482119307387,0.0,0.0,22.95071792602539,0.0,0.0,0.0,0.3457687199115753,4.0,0.0,1.0
655620,293.1686706542969,297.1499938964844,293.1499938964844,0.0702026858925819,-1741.2447509765625,304.15020751953125,0.6633278131484985,0.1212828010320663,0.1107082441449165,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4818056225776672,0.050000000745058,0.0491056069731712,293.2947082519531,297.1499938964844,293.1499938964844,0.1562522649765014,-2546.78515625,304.1648254394531,0.8192984461784363,0.2287527471780777,0.1617425084114074,293.17803955078125,297.1499938964844,293.1499938964844,0.331404834985733,-6269.84716796875,304.1391906738281,0.9990000128746032,0.4838910102844238,0.398979902267456,293.3166809082031,297.1499938964844,293.1499938964844,0.0079840263351798,-2681.700439453125,300.6714782714844,0.4818056225776672,0.050000000745058,0.2329358458518982,291.1365051269531,291.1499938964844,263.2300109863281,261.2128295898437,281.51483154296875,294.1571044921875,291.1352844238281,1.0,0.262086808681488,0.766079306602478,0.766079306602478,1.0,1.0,-1.144284963607788,0.4679608345031738,0.6763241291046143,0.2459717690944671,0.0,0.0,0.4882976114749908,38.20438766479492,46.0,-17.306489944458008,-11060.7890625,188.60305786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240295410156,307.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7734375,18000.0,0.0,0.0,0.2430145442485809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307232201099396,0.430728405714035,-5.203236469242256e-06,0.0,0.0002466288569848,0.0,0.0,23.2175407409668,0.0,0.0,0.0,0.346741110086441,4.0,0.0,1.0
655680,293.1686706542969,297.1499938964844,293.1499938964844,0.0702026858925819,-1741.2447509765625,304.15020751953125,0.6633278131484985,0.1212828010320663,0.1107082441449165,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4818056225776672,0.050000000745058,0.0491056069731712,293.2947082519531,297.1499938964844,293.1499938964844,0.1562522649765014,-2546.78515625,304.1648254394531,0.8192984461784363,0.2287527471780777,0.1617425084114074,293.17803955078125,297.1499938964844,293.1499938964844,0.331404834985733,-6269.84716796875,304.1391906738281,0.9990000128746032,0.4838910102844238,0.398979902267456,293.3166809082031,297.1499938964844,293.1499938964844,0.0079840263351798,-2681.700439453125,300.6714782714844,0.4818056225776672,0.050000000745058,0.2329358458518982,291.1365051269531,291.1499938964844,263.2300109863281,261.2128295898437,281.51483154296875,294.1571044921875,291.1352844238281,1.0,0.262086808681488,0.766079306602478,0.766079306602478,1.0,1.0,-1.144284963607788,0.4679608345031738,0.6763241291046143,0.2459717690944671,0.0,0.0,0.4882976114749908,38.20438766479492,46.0,-17.306489944458008,-11060.7890625,188.60305786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240295410156,307.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7734375,18000.0,0.0,0.0,0.2430145442485809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307232201099396,0.430728405714035,-5.203236469242256e-06,0.0,0.0002466288569848,0.0,0.0,23.2175407409668,0.0,0.0,0.0,0.346741110086441,4.0,0.0,1.0
655740,293.16717529296875,297.1499938964844,293.1499938964844,0.0702027305960655,-1741.387451171875,304.150146484375,0.6588873267173767,0.1211109459400177,0.1106295511126518,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4785082042217254,0.050000000745058,0.0491700395941734,293.29547119140625,297.1499938964844,293.1499938964844,0.1532594710588455,-2507.859130859375,304.1648864746094,0.8101544380187988,0.2249307185411453,0.1591429561376571,293.1893920898437,297.1499938964844,293.1499938964844,0.3391886055469513,-6389.59912109375,304.1298522949219,0.9990000128746032,0.4808820188045501,0.4065667986869812,293.31622314453125,297.1499938964844,293.1499938964844,0.007932174950838,-2671.3603515625,300.6120910644531,0.4785082042217254,0.050000000745058,0.2332414984703064,291.1260681152344,291.1499938964844,263.25,261.2285461425781,281.5323791503906,294.1750183105469,291.1250915527344,1.0,0.2650573253631592,0.765830397605896,0.765830397605896,1.0,1.0,-1.1506205797195437,0.4706058502197265,0.6800147891044617,0.247919887304306,0.0,0.0,0.4922126829624176,39.93893051147461,49.0,-14.579815864562988,-11094.2724609375,193.9925231933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989990234375,307.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.59375,18000.0,0.0,0.0,0.2422123253345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361400902271271,0.4361453354358673,-5.226996108831372e-06,0.0,0.0002458147064317,0.0,0.0,23.677858352661133,0.0,0.0,0.0,0.3484072983264923,4.0,0.0,1.0
655800,293.16717529296875,297.1499938964844,293.1499938964844,0.0702027305960655,-1741.387451171875,304.150146484375,0.6588873267173767,0.1211109459400177,0.1106295511126518,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4785082042217254,0.050000000745058,0.0491700395941734,293.29547119140625,297.1499938964844,293.1499938964844,0.1532594710588455,-2507.859130859375,304.1648864746094,0.8101544380187988,0.2249307185411453,0.1591429561376571,293.1893920898437,297.1499938964844,293.1499938964844,0.3391886055469513,-6389.59912109375,304.1298522949219,0.9990000128746032,0.4808820188045501,0.4065667986869812,293.31622314453125,297.1499938964844,293.1499938964844,0.007932174950838,-2671.3603515625,300.6120910644531,0.4785082042217254,0.050000000745058,0.2332414984703064,291.1260681152344,291.1499938964844,263.25,261.2285461425781,281.5323791503906,294.1750183105469,291.1250915527344,1.0,0.2650573253631592,0.765830397605896,0.765830397605896,1.0,1.0,-1.1506205797195437,0.4706058502197265,0.6800147891044617,0.247919887304306,0.0,0.0,0.4922126829624176,39.93893051147461,49.0,-14.579815864562988,-11094.2724609375,193.9925231933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989990234375,307.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.59375,18000.0,0.0,0.0,0.2422123253345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361400902271271,0.4361453354358673,-5.226996108831372e-06,0.0,0.0002458147064317,0.0,0.0,23.677858352661133,0.0,0.0,0.0,0.3484072983264923,4.0,0.0,1.0
655860,293.16619873046875,297.1499938964844,293.1499938964844,0.0701478645205497,-1740.503662109375,304.1501770019531,0.6539302468299866,0.1208767592906951,0.1105049699544906,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.4745985567569732,0.050000000745058,0.0492453649640083,293.296630859375,297.1499938964844,293.1499938964844,0.1501773595809936,-2467.5419921875,304.1650695800781,0.7997857928276062,0.2210153937339782,0.1564861536026001,293.2038269042969,297.1499938964844,293.1499938964844,0.3481761813163757,-6526.13134765625,304.1216125488281,0.9990000128746032,0.4769627749919891,0.4152604341506958,293.3163452148437,297.1499938964844,293.1499938964844,0.0078797824680805,-2660.627685546875,300.5517272949219,0.4745985567569732,0.050000000745058,0.2335988134145736,291.1179504394531,291.1499938964844,263.2699890136719,261.244384765625,281.5528564453125,294.2016906738281,291.1172790527344,1.0,0.2684986591339111,0.7654914259910583,0.7654914259910583,1.0,1.0,-1.1582362651824951,0.4738561809062958,0.684380054473877,0.2500511407852173,0.0,0.0,0.4970500767230987,41.96571731567383,37.0,-11.283906936645508,-11139.806640625,200.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45001220703125,307.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.634765625,18000.0,0.0,0.0,0.2421996891498565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432520866394043,0.4432573318481445,-5.2606915232900064e-06,0.0,0.0002458019007463,0.0,0.0,24.3000545501709,0.0,0.0,0.0,0.3506359159946441,4.0,0.0,1.0
655920,293.16619873046875,297.1499938964844,293.1499938964844,0.0701478645205497,-1740.503662109375,304.1501770019531,0.6539302468299866,0.1208767592906951,0.1105049699544906,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.4745985567569732,0.050000000745058,0.0492453649640083,293.296630859375,297.1499938964844,293.1499938964844,0.1501773595809936,-2467.5419921875,304.1650695800781,0.7997857928276062,0.2210153937339782,0.1564861536026001,293.2038269042969,297.1499938964844,293.1499938964844,0.3481761813163757,-6526.13134765625,304.1216125488281,0.9990000128746032,0.4769627749919891,0.4152604341506958,293.3163452148437,297.1499938964844,293.1499938964844,0.0078797824680805,-2660.627685546875,300.5517272949219,0.4745985567569732,0.050000000745058,0.2335988134145736,291.1179504394531,291.1499938964844,263.2699890136719,261.244384765625,281.5528564453125,294.2016906738281,291.1172790527344,1.0,0.2684986591339111,0.7654914259910583,0.7654914259910583,1.0,1.0,-1.1582362651824951,0.4738561809062958,0.684380054473877,0.2500511407852173,0.0,0.0,0.4970500767230987,41.96571731567383,37.0,-11.283906936645508,-11139.806640625,200.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45001220703125,307.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.634765625,18000.0,0.0,0.0,0.2421996891498565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432520866394043,0.4432573318481445,-5.2606915232900064e-06,0.0,0.0002458019007463,0.0,0.0,24.3000545501709,0.0,0.0,0.0,0.3506359159946441,4.0,0.0,1.0
655980,293.1652526855469,297.1499938964844,293.1499938964844,0.0698771625757217,-1735.4713134765625,304.15057373046875,0.6550103425979614,0.1206586211919784,0.1102697402238845,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4759272336959839,0.050000000745058,0.0492199771106243,293.2977600097656,297.1499938964844,293.1499938964844,0.1467442065477371,-2422.091796875,304.1658020019531,0.796822190284729,0.2170714735984802,0.1537173241376876,293.2133483886719,297.1499938964844,293.1499938964844,0.3456762135028839,-6482.62109375,304.1358642578125,0.9990000128746032,0.4736417829990387,0.4123511016368866,293.31671142578125,297.1499938964844,293.1499938964844,0.0078000011853873,-2640.927001953125,300.4953918457031,0.4759272336959839,0.050000000745058,0.233478382229805,291.1266174316406,291.1499938964844,263.2900085449219,261.2603454589844,281.5863342285156,294.2149658203125,291.1297912597656,1.0,0.2662986516952514,0.7651524543762207,0.7651524543762207,1.0,1.0,-1.150972604751587,0.4701681435108185,0.680804431438446,0.249368667602539,0.0,0.0,0.5000675320625305,41.24508285522461,25.0,18.37399101257324,-11105.36328125,196.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,307.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.658203125,18000.0,0.0,0.0,0.2428350448608398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499805867671966,0.4499858915805816,-5.298719315760536e-06,0.0,0.00024644669611,0.0,0.0,24.92227935791016,0.0,0.0,0.0,0.3527868092060089,4.0,0.0,1.0
656040,293.1652526855469,297.1499938964844,293.1499938964844,0.0698771625757217,-1735.4713134765625,304.15057373046875,0.6550103425979614,0.1206586211919784,0.1102697402238845,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4759272336959839,0.050000000745058,0.0492199771106243,293.2977600097656,297.1499938964844,293.1499938964844,0.1467442065477371,-2422.091796875,304.1658020019531,0.796822190284729,0.2170714735984802,0.1537173241376876,293.2133483886719,297.1499938964844,293.1499938964844,0.3456762135028839,-6482.62109375,304.1358642578125,0.9990000128746032,0.4736417829990387,0.4123511016368866,293.31671142578125,297.1499938964844,293.1499938964844,0.0078000011853873,-2640.927001953125,300.4953918457031,0.4759272336959839,0.050000000745058,0.233478382229805,291.1266174316406,291.1499938964844,263.2900085449219,261.2603454589844,281.5863342285156,294.2149658203125,291.1297912597656,1.0,0.2662986516952514,0.7651524543762207,0.7651524543762207,1.0,1.0,-1.150972604751587,0.4701681435108185,0.680804431438446,0.249368667602539,0.0,0.0,0.5000675320625305,41.24508285522461,25.0,18.37399101257324,-11105.36328125,196.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,307.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.658203125,18000.0,0.0,0.0,0.2428350448608398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499805867671966,0.4499858915805816,-5.298719315760536e-06,0.0,0.00024644669611,0.0,0.0,24.92227935791016,0.0,0.0,0.0,0.3527868092060089,4.0,0.0,1.0
656100,293.16455078125,297.1499938964844,293.1499938964844,0.0696666687726974,-1731.4554443359375,304.1508483886719,0.6577721834182739,0.1205994561314582,0.1101533696055412,294.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4783909618854522,0.050000000745058,0.0491723306477069,293.2981872558594,297.1499938964844,293.1499938964844,0.1448669135570526,-2396.9873046875,304.16632080078125,0.7979965209960938,0.215113028883934,0.152312621474266,293.2122497558594,297.1499938964844,293.1499938964844,0.3400707840919494,-6394.0048828125,304.1486511230469,0.9990000128746032,0.4730530083179474,0.4068332314491272,293.3167419433594,297.1499938964844,293.1499938964844,0.0077482904307544,-2626.8916015625,300.4710693359375,0.4783909618854522,0.050000000745058,0.2332523614168167,291.1430358886719,291.1499938964844,263.29998779296875,261.26837158203125,281.5994873046875,294.20361328125,291.1466979980469,1.0,0.2635361552238464,0.7649829387664795,0.7649829387664795,1.0,1.0,-1.142197608947754,0.465980976819992,0.6762166619300842,0.2479075640439987,0.0,0.0,0.4988947212696075,39.928131103515625,25.0,32.455299377441406,-11038.1884765625,191.29747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2368469238281,307.3711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.287109375,18000.0,0.0,0.0,0.2432116866111755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499132931232452,0.4499185979366302,-5.306194452714408e-06,0.0,0.0002468289458192,0.0,0.0,24.948047637939453,0.0,0.0,0.0,0.3528555929660797,4.0,0.0,1.0
656160,293.1636657714844,297.1499938964844,293.1499938964844,0.0694701895117759,-1727.6934814453125,304.15106201171875,0.6619225740432739,0.1205881610512733,0.1100583747029304,294.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4817612469196319,0.050000000745058,0.0491065010428428,293.2984924316406,297.1499938964844,293.1499938964844,0.1429865956306457,-2371.78173828125,304.1667785644531,0.8007249236106873,0.2131760865449905,0.1509057134389877,293.20703125,297.1499938964844,293.1499938964844,0.3322060108184814,-6270.93798828125,304.1632080078125,0.9990000128746032,0.473283439874649,0.3990835547447204,293.3165283203125,297.1499938964844,293.1499938964844,0.0076939524151384,-2612.004150390625,300.4476013183594,0.4817612469196319,0.050000000745058,0.2329400926828384,291.1602783203125,291.1499938964844,263.3099975585937,261.27642822265625,281.60888671875,294.1808776855469,291.1639404296875,1.0,0.2598145306110382,0.764854907989502,0.764854907989502,1.0,1.0,-1.1306411027908323,0.4605623483657837,0.6700787544250488,0.2457765042781829,0.0,0.0,0.4964825212955475,38.11124038696289,28.0,40.469913482666016,-10944.0498046875,184.18104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,307.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8828125,18000.0,0.0,0.0,0.2435012608766555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447490781545639,0.447496086359024,-5.301234523358289e-06,0.0,0.0002471228362992,0.0,0.0,24.758256912231445,0.0,0.0,0.0,0.352185845375061,4.0,0.0,1.0
656220,293.16162109375,297.1499938964844,293.1499938964844,0.0692965984344482,-1724.317138671875,304.1509704589844,0.6669402122497559,0.120656244456768,0.1100266203284263,294.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.485487699508667,0.050000000745058,0.0490339994430542,293.2988586425781,297.1499938964844,293.1499938964844,0.1394891142845153,-2324.93798828125,304.1669921875,0.801762044429779,0.2093375921249389,0.1481685042381286,293.1920471191406,297.1499938964844,293.1499938964844,0.3229487836360931,-6128.529296875,304.1737060546875,0.9990000128746032,0.4748753607273102,0.3903674185276031,293.3155822753906,297.1499938964844,293.1499938964844,0.007604457437992,-2588.2314453125,300.39923095703125,0.485487699508667,0.050000000745058,0.2325961887836456,291.1832580566406,291.1499938964844,263.3299865722656,261.29266357421875,281.60955810546875,294.1281433105469,291.1836853027344,1.0,0.2559363842010498,0.7645989060401917,0.7645989060401917,1.0,1.0,-1.1163498163223269,0.4539225101470947,0.6624272465705872,0.2429550141096115,0.0,0.0,0.4901336133480072,36.08695983886719,31.0,24.09745407104492,-10783.2080078125,175.97462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,307.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.541015625,18000.0,0.0,0.0,0.2436303496360778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382291436195373,0.4382344186306,-5.26277108292561e-06,0.0,0.0002472538326401,0.0,0.0,23.962459564208984,0.0,0.0,0.0,0.3493973612785339,4.0,0.0,1.0
656280,293.16162109375,297.1499938964844,293.1499938964844,0.0692965984344482,-1724.317138671875,304.1509704589844,0.6669402122497559,0.120656244456768,0.1100266203284263,294.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.485487699508667,0.050000000745058,0.0490339994430542,293.2988586425781,297.1499938964844,293.1499938964844,0.1394891142845153,-2324.93798828125,304.1669921875,0.801762044429779,0.2093375921249389,0.1481685042381286,293.1920471191406,297.1499938964844,293.1499938964844,0.3229487836360931,-6128.529296875,304.1737060546875,0.9990000128746032,0.4748753607273102,0.3903674185276031,293.3155822753906,297.1499938964844,293.1499938964844,0.007604457437992,-2588.2314453125,300.39923095703125,0.485487699508667,0.050000000745058,0.2325961887836456,291.1832580566406,291.1499938964844,263.3299865722656,261.29266357421875,281.60955810546875,294.1281433105469,291.1836853027344,1.0,0.2559363842010498,0.7645989060401917,0.7645989060401917,1.0,1.0,-1.1163498163223269,0.4539225101470947,0.6624272465705872,0.2429550141096115,0.0,0.0,0.4901336133480072,36.08695983886719,31.0,24.09745407104492,-10783.2080078125,175.97462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,307.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.541015625,18000.0,0.0,0.0,0.2436303496360778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382291436195373,0.4382344186306,-5.26277108292561e-06,0.0,0.0002472538326401,0.0,0.0,23.962459564208984,0.0,0.0,0.0,0.3493973612785339,4.0,0.0,1.0
656340,293.1596069335937,297.1499938964844,293.1499938964844,0.0693563297390937,-1725.4332275390625,304.1505432128906,0.6694482564926147,0.1207746043801307,0.1100958362221717,294.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4871631562709808,0.050000000745058,0.0490018613636493,293.29901123046875,297.1499938964844,293.1499938964844,0.1363449990749359,-2282.9404296875,304.16656494140625,0.7995297312736511,0.2055365443229675,0.145489364862442,293.1805725097656,297.1499938964844,293.1499938964844,0.3187744319438934,-6066.57177734375,304.1725769042969,0.9990000128746032,0.4761519134044647,0.3864394724369049,293.31414794921875,297.1499938964844,293.1499938964844,0.0075357072055339,-2571.616455078125,300.3457946777344,0.4871631562709808,0.050000000745058,0.2324437350034713,291.1829528808594,291.1499938964844,263.3500061035156,261.3090515136719,281.6107482910156,294.0948181152344,291.1827087402344,1.0,0.2539452910423279,0.7643429040908813,0.7643429040908813,1.0,1.0,-1.1082788705825806,0.4501974284648895,0.6580814123153687,0.2412551641464233,0.0,0.0,0.4856959283351898,35.165382385253906,34.0,5.00821590423584,-10683.396484375,171.83567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,307.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.025390625,18000.0,0.0,0.0,0.2432001084089279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305809736251831,0.4305861890316009,-5.221123501542024e-06,0.0,0.0002468171878717,0.0,0.0,23.27777099609375,0.0,0.0,0.0,0.3469464480876922,4.0,0.0,1.0
656400,293.1596069335937,297.1499938964844,293.1499938964844,0.0693563297390937,-1725.4332275390625,304.1505432128906,0.6694482564926147,0.1207746043801307,0.1100958362221717,294.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4871631562709808,0.050000000745058,0.0490018613636493,293.29901123046875,297.1499938964844,293.1499938964844,0.1363449990749359,-2282.9404296875,304.16656494140625,0.7995297312736511,0.2055365443229675,0.145489364862442,293.1805725097656,297.1499938964844,293.1499938964844,0.3187744319438934,-6066.57177734375,304.1725769042969,0.9990000128746032,0.4761519134044647,0.3864394724369049,293.31414794921875,297.1499938964844,293.1499938964844,0.0075357072055339,-2571.616455078125,300.3457946777344,0.4871631562709808,0.050000000745058,0.2324437350034713,291.1829528808594,291.1499938964844,263.3500061035156,261.3090515136719,281.6107482910156,294.0948181152344,291.1827087402344,1.0,0.2539452910423279,0.7643429040908813,0.7643429040908813,1.0,1.0,-1.1082788705825806,0.4501974284648895,0.6580814123153687,0.2412551641464233,0.0,0.0,0.4856959283351898,35.165382385253906,34.0,5.00821590423584,-10683.396484375,171.83567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,307.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.025390625,18000.0,0.0,0.0,0.2432001084089279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305809736251831,0.4305861890316009,-5.221123501542024e-06,0.0,0.0002468171878717,0.0,0.0,23.27777099609375,0.0,0.0,0.0,0.3469464480876922,4.0,0.0,1.0
656460,293.1578369140625,297.1499938964844,293.1499938964844,0.0694727525115013,-1727.6131591796875,304.1501770019531,0.6699153780937195,0.1208858117461204,0.1101970374584198,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.4873400926589966,0.050000000745058,0.0489985160529613,293.2991638183594,297.1499938964844,293.1499938964844,0.1332981586456298,-2242.09375,304.1661071777344,0.7947919368743896,0.2017338871955871,0.1428379416465759,293.1744384765625,297.1499938964844,293.1499938964844,0.3181045949459076,-6059.2568359375,304.16607666015625,0.9990000128746032,0.4766260385513305,0.386025458574295,293.3127746582031,297.1499938964844,293.1499938964844,0.0074755284003913,-2557.50341796875,300.29150390625,0.4873400926589966,0.050000000745058,0.2324278652667999,291.17840576171875,291.1499938964844,263.3699951171875,261.3255615234375,281.61529541015625,294.0799865722656,291.1776123046875,1.0,0.2534699440002441,0.7642615437507629,0.7642615437507629,1.0,1.0,-1.1046961545944214,0.4485704004764557,0.6561257839202881,0.240443468093872,0.0,0.0,0.4821619093418121,35.03144454956055,37.0,-5.214219093322754,-10625.3017578125,170.53167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,307.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.041015625,18000.0,0.0,0.0,0.242380753159523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245823919773102,0.4245875775814056,-5.188544037082465e-06,0.0,0.0002459856623318,0.0,0.0,22.748973846435547,0.0,0.0,0.0,0.3450202047824859,4.0,0.0,1.0
656520,293.1578369140625,297.1499938964844,293.1499938964844,0.0694727525115013,-1727.6131591796875,304.1501770019531,0.6699153780937195,0.1208858117461204,0.1101970374584198,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.4873400926589966,0.050000000745058,0.0489985160529613,293.2991638183594,297.1499938964844,293.1499938964844,0.1332981586456298,-2242.09375,304.1661071777344,0.7947919368743896,0.2017338871955871,0.1428379416465759,293.1744384765625,297.1499938964844,293.1499938964844,0.3181045949459076,-6059.2568359375,304.16607666015625,0.9990000128746032,0.4766260385513305,0.386025458574295,293.3127746582031,297.1499938964844,293.1499938964844,0.0074755284003913,-2557.50341796875,300.29150390625,0.4873400926589966,0.050000000745058,0.2324278652667999,291.17840576171875,291.1499938964844,263.3699951171875,261.3255615234375,281.61529541015625,294.0799865722656,291.1776123046875,1.0,0.2534699440002441,0.7642615437507629,0.7642615437507629,1.0,1.0,-1.1046961545944214,0.4485704004764557,0.6561257839202881,0.240443468093872,0.0,0.0,0.4821619093418121,35.03144454956055,37.0,-5.214219093322754,-10625.3017578125,170.53167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,307.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.041015625,18000.0,0.0,0.0,0.242380753159523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245823919773102,0.4245875775814056,-5.188544037082465e-06,0.0,0.0002459856623318,0.0,0.0,22.748973846435547,0.0,0.0,0.0,0.3450202047824859,4.0,0.0,1.0
656580,293.1565246582031,297.1499938964844,293.1499938964844,0.069608174264431,-1730.171142578125,304.14990234375,0.6686522960662842,0.1209586262702941,0.1102915704250335,294.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4863076508045196,0.050000000745058,0.0490182861685752,293.2994689941406,297.1499938964844,293.1499938964844,0.1303015202283859,-2201.753173828125,304.1657409667969,0.7879981994628906,0.1978916972875595,0.1401818841695785,293.1739501953125,297.1499938964844,293.1499938964844,0.3203543722629547,-6096.8447265625,304.15692138671875,0.9990000128746032,0.476117879152298,0.3884446024894714,293.31170654296875,297.1499938964844,293.1499938964844,0.0074209626764059,-2545.106201171875,300.2356262207031,0.4863076508045196,0.050000000745058,0.2325216382741928,291.170166015625,291.1499938964844,263.3900146484375,261.3422241210937,281.62353515625,294.0798645019531,291.169189453125,1.0,0.2542108297348022,0.7641801238059998,0.7641801238059998,1.0,1.0,-1.1046605110168457,0.4485608339309692,0.6560996174812317,0.2403774857521057,0.0,0.0,0.4800063669681549,35.530311584472656,40.0,-10.56701946258545,-10601.12890625,171.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051147460937,307.2821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6015625,18000.0,0.0,0.0,0.2413362711668014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205833077430725,0.4205884933471679,-5.16542058903724e-06,0.0,0.0002449256426189,0.0,0.0,22.39491081237793,0.0,0.0,0.0,0.3437196314334869,4.0,0.0,1.0
656640,293.1565246582031,297.1499938964844,293.1499938964844,0.069608174264431,-1730.171142578125,304.14990234375,0.6686522960662842,0.1209586262702941,0.1102915704250335,294.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4863076508045196,0.050000000745058,0.0490182861685752,293.2994689941406,297.1499938964844,293.1499938964844,0.1303015202283859,-2201.753173828125,304.1657409667969,0.7879981994628906,0.1978916972875595,0.1401818841695785,293.1739501953125,297.1499938964844,293.1499938964844,0.3203543722629547,-6096.8447265625,304.15692138671875,0.9990000128746032,0.476117879152298,0.3884446024894714,293.31170654296875,297.1499938964844,293.1499938964844,0.0074209626764059,-2545.106201171875,300.2356262207031,0.4863076508045196,0.050000000745058,0.2325216382741928,291.170166015625,291.1499938964844,263.3900146484375,261.3422241210937,281.62353515625,294.0798645019531,291.169189453125,1.0,0.2542108297348022,0.7641801238059998,0.7641801238059998,1.0,1.0,-1.1046605110168457,0.4485608339309692,0.6560996174812317,0.2403774857521057,0.0,0.0,0.4800063669681549,35.530311584472656,40.0,-10.56701946258545,-10601.12890625,171.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051147460937,307.2821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6015625,18000.0,0.0,0.0,0.2413362711668014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205833077430725,0.4205884933471679,-5.16542058903724e-06,0.0,0.0002449256426189,0.0,0.0,22.39491081237793,0.0,0.0,0.0,0.3437196314334869,4.0,0.0,1.0
656700,293.156005859375,297.1499938964844,293.1499938964844,0.0696702748537063,-1731.3499755859375,304.1498107910156,0.6674820184707642,0.1209751591086387,0.1103291809558868,294.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.485418438911438,0.050000000745058,0.0490354225039482,293.2997436523437,297.1499938964844,293.1499938964844,0.1288017779588699,-2181.483642578125,304.1656188964844,0.783976674079895,0.1959475576877594,0.1388446390628814,293.1756591796875,297.1499938964844,293.1499938964844,0.3223856389522552,-6129.37060546875,304.1519775390625,0.9990000128746032,0.4754781723022461,0.3905304372310638,293.3113708496094,297.1499938964844,293.1499938964844,0.0073948428034782,-2539.224609375,300.2071838378906,0.485418438911438,0.050000000745058,0.2326029390096664,291.16571044921875,291.1499938964844,263.3999938964844,261.3506164550781,281.6289367675781,294.08428955078125,291.1647033691406,1.0,0.2549566924571991,0.7641394138336182,0.7641394138336182,1.0,1.0,-1.1057218313217163,0.449042946100235,0.6566788554191589,0.2405848801136016,0.0,0.0,0.4794088900089264,35.97812271118164,40.0,-11.741695404052734,-10599.263671875,172.6134490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,307.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.02734375,18000.0,0.0,0.0,0.2407863736152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193472862243652,0.4193524420261383,-5.157685336598661e-06,0.0,0.000244367547566,0.0,0.0,22.283876419067383,0.0,0.0,0.0,0.3433088064193725,4.0,0.0,1.0
656760,293.1556091308594,297.1499938964844,293.1499938964844,0.0697251409292221,-1732.397216796875,304.1497497558594,0.6660090088844299,0.1209766939282417,0.110357791185379,294.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4843157231807709,0.050000000745058,0.0490567982196807,293.3000793457031,297.1499938964844,293.1499938964844,0.1272955983877182,-2161.0703125,304.1654968261719,0.7796142101287842,0.1939852237701416,0.1374983340501785,293.1785888671875,297.1499938964844,293.1499938964844,0.3249418437480926,-6169.7470703125,304.14697265625,0.9990000128746032,0.4745804965496063,0.39311683177948,293.3111572265625,297.1499938964844,293.1499938964844,0.0073692947626113,-2533.48486328125,300.1783752441406,0.4843157231807709,0.050000000745058,0.2327043265104293,291.1611633300781,291.1499938964844,263.4100036621094,261.35906982421875,281.6353759765625,294.0913391113281,291.1601867675781,1.0,0.2559169828891754,0.7640290856361389,0.7640290856361389,1.0,1.0,-1.1073914766311646,0.4497893750667572,0.6576021313667297,0.24092498421669,0.0,0.0,0.4791188836097717,36.541690826416016,43.0,-12.29961109161377,-10602.779296875,174.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436889648437,307.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.765625,18000.0,0.0,0.0,0.2402466386556625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185872673988342,0.4185924232006073,-5.1523511501727626e-06,0.0,0.000243819784373,0.0,0.0,22.213565826416016,0.0,0.0,0.0,0.3430481851100921,4.0,0.0,1.0
656820,293.1551513671875,297.1499938964844,293.1499938964844,0.0698062926530838,-1733.9691162109375,304.1496887207031,0.6623191833496094,0.120931752026081,0.1103834211826324,294.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.4815536737442016,0.050000000745058,0.0491107106208801,293.30096435546875,297.1499938964844,293.1499938964844,0.1242535859346389,-2119.66064453125,304.1654052734375,0.7700932621955872,0.1900006830692291,0.134773313999176,293.1876525878906,297.1499938964844,293.1499938964844,0.3314140141010284,-6270.52490234375,304.1372375488281,0.9990000128746032,0.4720258712768554,0.3995668292045593,293.3111877441406,297.1499938964844,293.1499938964844,0.0073191123083233,-2522.18896484375,300.1197814941406,0.4815536737442016,0.050000000745058,0.2329600602388382,291.1523742675781,291.1499938964844,263.42999267578125,261.3760681152344,281.6507873535156,294.1124267578125,291.1514587402344,1.0,0.2583851814270019,0.7638083696365356,0.7638083696365356,1.0,1.0,-1.1122643947601318,0.4519651532173157,0.6602991819381714,0.2419703751802444,0.0,0.0,0.4793995022773742,37.9732666015625,46.0,-12.23713207244873,-10623.0859375,178.32656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3593139648437,307.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.2392766624689102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184157848358154,0.4184209406375885,-5.14845623911242e-06,0.0,0.0002428353909635,0.0,0.0,22.18751335144043,0.0,0.0,0.0,0.3429512083530426,4.0,0.0,1.0
656880,293.1551513671875,297.1499938964844,293.1499938964844,0.0698062926530838,-1733.9691162109375,304.1496887207031,0.6623191833496094,0.120931752026081,0.1103834211826324,294.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.4815536737442016,0.050000000745058,0.0491107106208801,293.30096435546875,297.1499938964844,293.1499938964844,0.1242535859346389,-2119.66064453125,304.1654052734375,0.7700932621955872,0.1900006830692291,0.134773313999176,293.1876525878906,297.1499938964844,293.1499938964844,0.3314140141010284,-6270.52490234375,304.1372375488281,0.9990000128746032,0.4720258712768554,0.3995668292045593,293.3111877441406,297.1499938964844,293.1499938964844,0.0073191123083233,-2522.18896484375,300.1197814941406,0.4815536737442016,0.050000000745058,0.2329600602388382,291.1523742675781,291.1499938964844,263.42999267578125,261.3760681152344,281.6507873535156,294.1124267578125,291.1514587402344,1.0,0.2583851814270019,0.7638083696365356,0.7638083696365356,1.0,1.0,-1.1122643947601318,0.4519651532173157,0.6602991819381714,0.2419703751802444,0.0,0.0,0.4793995022773742,37.9732666015625,46.0,-12.23713207244873,-10623.0859375,178.32656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3593139648437,307.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.2392766624689102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184157848358154,0.4184209406375885,-5.14845623911242e-06,0.0,0.0002428353909635,0.0,0.0,22.18751335144043,0.0,0.0,0.0,0.3429512083530426,4.0,0.0,1.0
656940,293.155029296875,297.1499938964844,293.1499938964844,0.0698430016636848,-1734.7274169921875,304.1497497558594,0.6578866839408875,0.1208214312791824,0.1103626638650894,294.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4781423211097717,0.050000000745058,0.0491773411631584,293.3021850585937,297.1499938964844,293.1499938964844,0.1211629509925842,-2077.336181640625,304.1654357910156,0.7598637938499451,0.1859330534934997,0.1320000439882278,293.2003479003906,297.1499938964844,293.1499938964844,0.3393902778625488,-6392.978515625,304.12823486328125,0.9990000128746032,0.4685041010379791,0.4073978662490845,293.3117370605469,297.1499938964844,293.1499938964844,0.0072694798000156,-2510.927490234375,300.0598449707031,0.4781423211097717,0.050000000745058,0.2332761436700821,291.144287109375,291.1499938964844,263.45001220703125,261.39324951171875,281.6695251464844,294.1420288085937,291.1434631347656,1.0,0.2614468336105346,0.7635877132415771,0.7635877132415771,1.0,1.0,-1.1187691688537598,0.4548677206039428,0.6639013886451721,0.2434138357639312,0.0,0.0,0.4807159006595611,39.75050354003906,34.0,-11.268397331237791,-10656.912109375,183.67388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486328125,307.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.09765625,18000.0,0.0,0.0,0.2385604232549667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419879138469696,0.4198842942714691,-5.15282681590179e-06,0.0,0.000242108508246,0.0,0.0,22.30045509338379,0.0,0.0,0.0,0.3433696031570434,4.0,0.0,1.0
657000,293.155029296875,297.1499938964844,293.1499938964844,0.0698430016636848,-1734.7274169921875,304.1497497558594,0.6578866839408875,0.1208214312791824,0.1103626638650894,294.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4781423211097717,0.050000000745058,0.0491773411631584,293.3021850585937,297.1499938964844,293.1499938964844,0.1211629509925842,-2077.336181640625,304.1654357910156,0.7598637938499451,0.1859330534934997,0.1320000439882278,293.2003479003906,297.1499938964844,293.1499938964844,0.3393902778625488,-6392.978515625,304.12823486328125,0.9990000128746032,0.4685041010379791,0.4073978662490845,293.3117370605469,297.1499938964844,293.1499938964844,0.0072694798000156,-2510.927490234375,300.0598449707031,0.4781423211097717,0.050000000745058,0.2332761436700821,291.144287109375,291.1499938964844,263.45001220703125,261.39324951171875,281.6695251464844,294.1420288085937,291.1434631347656,1.0,0.2614468336105346,0.7635877132415771,0.7635877132415771,1.0,1.0,-1.1187691688537598,0.4548677206039428,0.6639013886451721,0.2434138357639312,0.0,0.0,0.4807159006595611,39.75050354003906,34.0,-11.268397331237791,-10656.912109375,183.67388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486328125,307.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.09765625,18000.0,0.0,0.0,0.2385604232549667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419879138469696,0.4198842942714691,-5.15282681590179e-06,0.0,0.000242108508246,0.0,0.0,22.30045509338379,0.0,0.0,0.0,0.3433696031570434,4.0,0.0,1.0
657060,293.1549377441406,297.1499938964844,293.1499938964844,0.0696771070361137,-1731.6119384765625,304.1501159667969,0.6595633625984192,0.1207135170698165,0.1102277040481567,294.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4796873927116394,0.050000000745058,0.0491472333669662,293.3033447265625,297.1499938964844,293.1499938964844,0.1178106442093849,-2030.90234375,304.1658935546875,0.7565470933914185,0.1818419843912124,0.1291226744651794,293.2085266113281,297.1499938964844,293.1499938964844,0.3362582921981811,-6340.55615234375,304.1413269042969,0.9990000128746032,0.4655416905879974,0.4038765132427215,293.3124694824219,297.1499938964844,293.1499938964844,0.0071971528232097,-2491.837646484375,300.00372314453125,0.4796873927116394,0.050000000745058,0.233133316040039,291.1504821777344,291.1499938964844,263.4700012207031,261.4105834960937,281.6967468261719,294.1606140136719,291.15338134765625,1.0,0.2589439749717712,0.763282299041748,0.763282299041748,1.0,1.0,-1.1107276678085327,0.4512554407119751,0.6594722270965576,0.2414147704839706,0.0,0.0,0.4806746542453766,38.87388610839844,25.0,15.34514331817627,-10616.7041015625,179.56564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223876953125,307.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.970703125,18000.0,0.0,0.0,0.2380820214748382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213510453701019,0.421356201171875,-5.161792614671867e-06,0.0,0.0002416229981463,0.0,0.0,22.431827545166016,0.0,0.0,0.0,0.3438125848770141,4.0,0.0,1.0
657120,293.1549377441406,297.1499938964844,293.1499938964844,0.0696771070361137,-1731.6119384765625,304.1501159667969,0.6595633625984192,0.1207135170698165,0.1102277040481567,294.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4796873927116394,0.050000000745058,0.0491472333669662,293.3033447265625,297.1499938964844,293.1499938964844,0.1178106442093849,-2030.90234375,304.1658935546875,0.7565470933914185,0.1818419843912124,0.1291226744651794,293.2085266113281,297.1499938964844,293.1499938964844,0.3362582921981811,-6340.55615234375,304.1413269042969,0.9990000128746032,0.4655416905879974,0.4038765132427215,293.3124694824219,297.1499938964844,293.1499938964844,0.0071971528232097,-2491.837646484375,300.00372314453125,0.4796873927116394,0.050000000745058,0.233133316040039,291.1504821777344,291.1499938964844,263.4700012207031,261.4105834960937,281.6967468261719,294.1606140136719,291.15338134765625,1.0,0.2589439749717712,0.763282299041748,0.763282299041748,1.0,1.0,-1.1107276678085327,0.4512554407119751,0.6594722270965576,0.2414147704839706,0.0,0.0,0.4806746542453766,38.87388610839844,25.0,15.34514331817627,-10616.7041015625,179.56564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223876953125,307.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.970703125,18000.0,0.0,0.0,0.2380820214748382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213510453701019,0.421356201171875,-5.161792614671867e-06,0.0,0.0002416229981463,0.0,0.0,22.431827545166016,0.0,0.0,0.0,0.3438125848770141,4.0,0.0,1.0
657180,293.1544494628906,297.1499938964844,293.1499938964844,0.0693769454956054,-1725.83154296875,304.15057373046875,0.6657196879386902,0.1206849738955497,0.110091432929039,294.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4845115840435028,0.050000000745058,0.0490530654788017,293.3042297363281,297.1499938964844,293.1499938964844,0.1142447739839553,-1980.9586181640625,304.1665344238281,0.7578728199005127,0.1777775138616562,0.1262108087539672,293.2025146484375,297.1499938964844,293.1499938964844,0.3248889446258545,-6161.6748046875,304.1632385253906,0.9990000128746032,0.4652479887008667,0.39265838265419,293.3128356933594,297.1499938964844,293.1499938964844,0.0071064713411033,-2465.751953125,299.95538330078125,0.4845115840435028,0.050000000745058,0.2326866239309311,291.1783142089844,291.1499938964844,263.489990234375,261.4281005859375,281.7110900878906,294.1408386230469,291.1809997558594,1.0,0.2534105777740478,0.7629769444465637,0.7629769444465637,1.0,1.0,-1.0929570198059082,0.443375676870346,0.6495813727378845,0.2369412779808044,0.0,0.0,0.4750072956085205,36.236209869384766,28.0,31.347862243652344,-10470.83203125,169.35870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222045898437,307.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.435546875,18000.0,0.0,0.0,0.2374097257852554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151801168918609,0.4151852428913116,-5.144190254213754e-06,0.0,0.0002409406879451,0.0,0.0,21.95919609069824,0.0,0.0,0.0,0.3420556187629699,4.0,0.0,1.0
657240,293.1544494628906,297.1499938964844,293.1499938964844,0.0693769454956054,-1725.83154296875,304.15057373046875,0.6657196879386902,0.1206849738955497,0.110091432929039,294.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4845115840435028,0.050000000745058,0.0490530654788017,293.3042297363281,297.1499938964844,293.1499938964844,0.1142447739839553,-1980.9586181640625,304.1665344238281,0.7578728199005127,0.1777775138616562,0.1262108087539672,293.2025146484375,297.1499938964844,293.1499938964844,0.3248889446258545,-6161.6748046875,304.1632385253906,0.9990000128746032,0.4652479887008667,0.39265838265419,293.3128356933594,297.1499938964844,293.1499938964844,0.0071064713411033,-2465.751953125,299.95538330078125,0.4845115840435028,0.050000000745058,0.2326866239309311,291.1783142089844,291.1499938964844,263.489990234375,261.4281005859375,281.7110900878906,294.1408386230469,291.1809997558594,1.0,0.2534105777740478,0.7629769444465637,0.7629769444465637,1.0,1.0,-1.0929570198059082,0.443375676870346,0.6495813727378845,0.2369412779808044,0.0,0.0,0.4750072956085205,36.236209869384766,28.0,31.347862243652344,-10470.83203125,169.35870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222045898437,307.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.435546875,18000.0,0.0,0.0,0.2374097257852554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151801168918609,0.4151852428913116,-5.144190254213754e-06,0.0,0.0002409406879451,0.0,0.0,21.95919609069824,0.0,0.0,0.0,0.3420556187629699,4.0,0.0,1.0
