time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657300,293.1540832519531,297.1499938964844,293.1499938964844,0.0692837908864021,-1724.020751953125,304.150634765625,0.6681402921676636,0.1206998750567436,0.1100659593939781,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4862843155860901,0.050000000745058,0.0490188486874103,293.3045654296875,297.1499938964844,293.1499938964844,0.1125262156128883,-1956.828857421875,304.1666564941406,0.757675290107727,0.1757576912641525,0.1247748360037803,293.1960754394531,297.1499938964844,293.1499938964844,0.3205044567584991,-6093.8330078125,304.168701171875,0.9990000128746032,0.4658472537994385,0.3885003626346588,293.3128356933594,297.1499938964844,293.1499938964844,0.0070651317946612,-2454.021728515625,299.9308776855469,0.4862843155860901,0.050000000745058,0.2325243204832077,291.1893920898437,291.1499938964844,263.5,261.4369506835937,281.7114562988281,294.1227722167969,291.19110107421875,1.0,0.2515856921672821,0.7628242373466492,0.7628242373466492,1.0,1.0,-1.0859721899032593,0.4403111934661865,0.6456610560417175,0.235096588730812,0.0,0.0,0.4712536931037903,35.26905059814453,28.0,27.52355194091797,-10395.7666015625,165.55215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,307.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.31640625,18000.0,0.0,0.0,0.2368641495704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101404547691345,0.4101455807685852,-5.124195013195276e-06,0.0,0.0002403870021225,0.0,0.0,21.556339263916016,0.0,0.0,0.0,0.340558260679245,4.0,0.0,1.0
657360,293.1536865234375,297.1499938964844,293.1499938964844,0.0692595615983009,-1723.554931640625,304.15057373046875,0.6697807312011719,0.1207257583737373,0.1100630685687065,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927490234375,0.4874466359615326,0.050000000745058,0.0489966422319412,293.3048400878906,297.1499938964844,293.1499938964844,0.1109001711010932,-1934.031005859375,304.16656494140625,0.7565771341323853,0.1737449765205383,0.1233512163162231,293.1901550292969,297.1499938964844,293.1499938964844,0.317657858133316,-6050.4462890625,304.1704406738281,0.9990000128746032,0.4664304852485657,0.3857773840427398,293.31268310546875,297.1499938964844,293.1499938964844,0.0070292707532644,-2444.406005859375,299.9043884277344,0.4874466359615326,0.050000000745058,0.2324189841747284,291.1932983398437,291.1499938964844,263.510009765625,261.4458312988281,281.7110595703125,294.10760498046875,291.1932373046875,1.0,0.2502341568470001,0.7627832889556885,0.7627832889556885,1.0,1.0,-1.0808374881744385,0.4380761086940765,0.6427613496780396,0.2337297201156616,0.0,0.0,0.4679344296455383,34.63262176513672,31.0,15.29269790649414,-10329.7265625,162.91683959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684997558594,307.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18073.716796875,18000.0,0.0,0.0,0.2361774891614914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048864245414734,0.4048915207386017,-5.100731414131587e-06,0.0,0.0002396901254542,0.0,0.0,21.13109970092773,0.0,0.0,0.0,0.338976502418518,4.0,0.0,1.0
657420,293.15289306640625,297.1499938964844,293.1499938964844,0.0693228244781494,-1724.7796630859375,304.1502685546875,0.6714137196540833,0.1207935288548469,0.1101007983088493,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.4885322451591491,0.050000000745058,0.0489761158823967,293.30523681640625,297.1499938964844,293.1499938964844,0.1078057810664177,-1890.59912109375,304.16619873046875,0.7525442838668823,0.1697410494089126,0.1205376237630844,293.1815185546875,297.1499938964844,293.1499938964844,0.3150071799755096,-6011.7744140625,304.1678771972656,0.9990000128746032,0.4671739637851715,0.3832415044307709,293.31219482421875,297.1499938964844,293.1499938964844,0.0069678309373557,-2428.856201171875,299.84796142578125,0.4885322451591491,0.050000000745058,0.2323216199874878,291.1886291503906,291.1499938964844,263.5299987792969,261.4637451171875,281.71307373046875,294.08905029296875,291.1878356933594,1.0,0.2488007992506027,0.7627013325691223,0.7627013325691223,1.0,1.0,-1.074318528175354,0.4352737665176391,0.6390447616577148,0.2318958938121795,0.0,0.0,0.4630264341831207,34.016937255859375,34.0,-2.165177822113037,-10241.0263671875,159.9526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379577636719,307.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.97265625,18000.0,0.0,0.0,0.2344715744256973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968223333358764,0.3968273997306824,-5.059805062046507e-06,0.0,0.0002379588404437,0.0,0.0,20.469825744628903,0.0,0.0,0.0,0.336458295583725,4.0,0.0,1.0
657480,293.15289306640625,297.1499938964844,293.1499938964844,0.0693228244781494,-1724.7796630859375,304.1502685546875,0.6714137196540833,0.1207935288548469,0.1101007983088493,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.4885322451591491,0.050000000745058,0.0489761158823967,293.30523681640625,297.1499938964844,293.1499938964844,0.1078057810664177,-1890.59912109375,304.16619873046875,0.7525442838668823,0.1697410494089126,0.1205376237630844,293.1815185546875,297.1499938964844,293.1499938964844,0.3150071799755096,-6011.7744140625,304.1678771972656,0.9990000128746032,0.4671739637851715,0.3832415044307709,293.31219482421875,297.1499938964844,293.1499938964844,0.0069678309373557,-2428.856201171875,299.84796142578125,0.4885322451591491,0.050000000745058,0.2323216199874878,291.1886291503906,291.1499938964844,263.5299987792969,261.4637451171875,281.71307373046875,294.08905029296875,291.1878356933594,1.0,0.2488007992506027,0.7627013325691223,0.7627013325691223,1.0,1.0,-1.074318528175354,0.4352737665176391,0.6390447616577148,0.2318958938121795,0.0,0.0,0.4630264341831207,34.016937255859375,34.0,-2.165177822113037,-10241.0263671875,159.9526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379577636719,307.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.97265625,18000.0,0.0,0.0,0.2344715744256973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968223333358764,0.3968273997306824,-5.059805062046507e-06,0.0,0.0002379588404437,0.0,0.0,20.469825744628903,0.0,0.0,0.0,0.336458295583725,4.0,0.0,1.0
657540,293.1522521972656,297.1499938964844,293.1499938964844,0.0694342851638794,-1726.9146728515625,304.1499938964844,0.6711239218711853,0.1208531707525253,0.1101637259125709,294.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4882363975048065,0.050000000745058,0.0489817261695861,293.3055419921875,297.1499938964844,293.1499938964844,0.1047948077321052,-1848.125732421875,304.16583251953125,0.7465081214904785,0.1657432913780212,0.1177523806691169,293.1781616210937,297.1499938964844,293.1499938964844,0.3155869245529175,-6023.45751953125,304.160888671875,0.9990000128746032,0.4670661091804504,0.3839319348335266,293.3117370605469,297.1499938964844,293.1499938964844,0.0069129955954849,-2415.372314453125,299.7902526855469,0.4882363975048065,0.050000000745058,0.2323482185602188,291.1799621582031,291.1499938964844,263.54998779296875,261.4818725585937,281.7194519042969,294.0852355957031,291.1787414550781,1.0,0.2487702071666717,0.7626194357872009,0.7626194357872009,1.0,1.0,-1.0719168186187744,0.4342920780181885,0.6376248002052307,0.2310573309659958,0.0,0.0,0.4595757126808166,34.12002182006836,37.0,-11.004708290100098,-10190.826171875,159.46981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037841796875,307.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.279296875,18000.0,0.0,0.0,0.2325250059366226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911233246326446,0.3911283612251282,-5.030326065025292e-06,0.0,0.00023598333064,0.0,0.0,20.007532119750977,0.0,0.0,0.0,0.3346646428108215,4.0,0.0,1.0
657600,293.1522521972656,297.1499938964844,293.1499938964844,0.0694342851638794,-1726.9146728515625,304.1499938964844,0.6711239218711853,0.1208531707525253,0.1101637259125709,294.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4882363975048065,0.050000000745058,0.0489817261695861,293.3055419921875,297.1499938964844,293.1499938964844,0.1047948077321052,-1848.125732421875,304.16583251953125,0.7465081214904785,0.1657432913780212,0.1177523806691169,293.1781616210937,297.1499938964844,293.1499938964844,0.3155869245529175,-6023.45751953125,304.160888671875,0.9990000128746032,0.4670661091804504,0.3839319348335266,293.3117370605469,297.1499938964844,293.1499938964844,0.0069129955954849,-2415.372314453125,299.7902526855469,0.4882363975048065,0.050000000745058,0.2323482185602188,291.1799621582031,291.1499938964844,263.54998779296875,261.4818725585937,281.7194519042969,294.0852355957031,291.1787414550781,1.0,0.2487702071666717,0.7626194357872009,0.7626194357872009,1.0,1.0,-1.0719168186187744,0.4342920780181885,0.6376248002052307,0.2310573309659958,0.0,0.0,0.4595757126808166,34.12002182006836,37.0,-11.004708290100098,-10190.826171875,159.46981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037841796875,307.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.279296875,18000.0,0.0,0.0,0.2325250059366226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911233246326446,0.3911283612251282,-5.030326065025292e-06,0.0,0.00023598333064,0.0,0.0,20.007532119750977,0.0,0.0,0.0,0.3346646428108215,4.0,0.0,1.0
657660,293.15185546875,297.1499938964844,293.1499938964844,0.0695591494441032,-1729.31689453125,304.1497802734375,0.6692437529563904,0.1208788156509399,0.1102214083075523,294.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4868317246437073,0.050000000745058,0.0490084625780582,293.3059387207031,297.1499938964844,293.1499938964844,0.1018283516168594,-1806.0447998046875,304.1654968261719,0.7389473915100098,0.1617253869771957,0.1149727627635002,293.1801147460937,297.1499938964844,293.1499938964844,0.3188358247280121,-6076.11474609375,304.1518249511719,0.9990000128746032,0.4659682810306549,0.3872178792953491,293.3115234375,297.1499938964844,293.1499938964844,0.0068623702973127,-2403.207763671875,299.73101806640625,0.4868317246437073,0.050000000745058,0.2324750423431396,291.1686096191406,291.1499938964844,263.57000732421875,261.50018310546875,281.7300109863281,294.0937805175781,291.1672668457031,1.0,0.2498642951250076,0.7624852657318115,0.7624852657318115,1.0,1.0,-1.0727770328521729,0.4347415268421173,0.6380355358123779,0.231007844209671,0.0,0.0,0.4578466713428497,34.80302429199219,40.0,-15.110278129577637,-10171.5556640625,160.95687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494079589844,307.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.337890625,18000.0,0.0,0.0,0.2305537760257721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878495097160339,0.387854516506195,-5.011705525248544e-06,0.0,0.0002339827769901,0.0,0.0,19.73866844177246,0.0,0.0,0.0,0.3336116671562195,4.0,0.0,1.0
657720,293.15185546875,297.1499938964844,293.1499938964844,0.0695591494441032,-1729.31689453125,304.1497802734375,0.6692437529563904,0.1208788156509399,0.1102214083075523,294.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4868317246437073,0.050000000745058,0.0490084625780582,293.3059387207031,297.1499938964844,293.1499938964844,0.1018283516168594,-1806.0447998046875,304.1654968261719,0.7389473915100098,0.1617253869771957,0.1149727627635002,293.1801147460937,297.1499938964844,293.1499938964844,0.3188358247280121,-6076.11474609375,304.1518249511719,0.9990000128746032,0.4659682810306549,0.3872178792953491,293.3115234375,297.1499938964844,293.1499938964844,0.0068623702973127,-2403.207763671875,299.73101806640625,0.4868317246437073,0.050000000745058,0.2324750423431396,291.1686096191406,291.1499938964844,263.57000732421875,261.50018310546875,281.7300109863281,294.0937805175781,291.1672668457031,1.0,0.2498642951250076,0.7624852657318115,0.7624852657318115,1.0,1.0,-1.0727770328521729,0.4347415268421173,0.6380355358123779,0.231007844209671,0.0,0.0,0.4578466713428497,34.80302429199219,40.0,-15.110278129577637,-10171.5556640625,160.95687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494079589844,307.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.337890625,18000.0,0.0,0.0,0.2305537760257721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878495097160339,0.387854516506195,-5.011705525248544e-06,0.0,0.0002339827769901,0.0,0.0,19.73866844177246,0.0,0.0,0.0,0.3336116671562195,4.0,0.0,1.0
657780,293.1517333984375,297.1499938964844,293.1499938964844,0.0696631669998169,-1731.3377685546875,304.1496887207031,0.6661111116409302,0.1208540573716163,0.1102534458041191,294.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4845488369464874,0.050000000745058,0.0490524917840957,293.30645751953125,297.1499938964844,293.1499938964844,0.0988648533821106,-1763.72900390625,304.165283203125,0.7302464842796326,0.1576690524816513,0.112181656062603,293.18682861328125,297.1499938964844,293.1499938964844,0.3242283761501312,-6161.03515625,304.1422424316406,0.9990000128746032,0.4638527333736419,0.3925720453262329,293.31170654296875,297.1499938964844,293.1499938964844,0.0068137380294501,-2391.54833984375,299.6706237792969,0.4845488369464874,0.050000000745058,0.2326839119195938,291.1571350097656,291.1499938964844,263.5899963378906,261.5187072753906,281.744140625,294.1126708984375,291.1558532714844,1.0,0.2518534362316131,0.7623510956764221,0.7623510956764221,1.0,1.0,-1.0761946439743042,0.4363166689872741,0.6398779153823853,0.2315851747989654,0.0,0.0,0.4576722383499145,35.95943069458008,43.0,-15.81232738494873,-10176.4091796875,164.03565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564453125,307.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.806640625,18000.0,0.0,0.0,0.2287656515836715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3868814706802368,0.3868864774703979,-5.003688784199767e-06,0.0,0.0002321680512977,0.0,0.0,19.6507511138916,0.0,0.0,0.0,0.3332631886005401,4.0,0.0,1.0
657840,293.1517333984375,297.1499938964844,293.1499938964844,0.0696631669998169,-1731.3377685546875,304.1496887207031,0.6661111116409302,0.1208540573716163,0.1102534458041191,294.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4845488369464874,0.050000000745058,0.0490524917840957,293.30645751953125,297.1499938964844,293.1499938964844,0.0988648533821106,-1763.72900390625,304.165283203125,0.7302464842796326,0.1576690524816513,0.112181656062603,293.18682861328125,297.1499938964844,293.1499938964844,0.3242283761501312,-6161.03515625,304.1422424316406,0.9990000128746032,0.4638527333736419,0.3925720453262329,293.31170654296875,297.1499938964844,293.1499938964844,0.0068137380294501,-2391.54833984375,299.6706237792969,0.4845488369464874,0.050000000745058,0.2326839119195938,291.1571350097656,291.1499938964844,263.5899963378906,261.5187072753906,281.744140625,294.1126708984375,291.1558532714844,1.0,0.2518534362316131,0.7623510956764221,0.7623510956764221,1.0,1.0,-1.0761946439743042,0.4363166689872741,0.6398779153823853,0.2315851747989654,0.0,0.0,0.4576722383499145,35.95943069458008,43.0,-15.81232738494873,-10176.4091796875,164.03565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564453125,307.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.806640625,18000.0,0.0,0.0,0.2287656515836715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3868814706802368,0.3868864774703979,-5.003688784199767e-06,0.0,0.0002321680512977,0.0,0.0,19.6507511138916,0.0,0.0,0.0,0.3332631886005401,4.0,0.0,1.0
657900,293.1517944335937,297.1499938964844,293.1499938964844,0.0697017461061477,-1732.1009521484375,304.1496887207031,0.6641746163368225,0.1208196654915809,0.1102556884288787,294.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4831335246562958,0.050000000745058,0.0490800514817237,293.3067932128906,297.1499938964844,293.1499938964844,0.0973774194717407,-1742.3890380859375,304.1651916503906,0.7255308032035828,0.1556230783462524,0.1107783168554306,293.1917419433594,297.1499938964844,293.1499938964844,0.327597051858902,-6213.42333984375,304.1375427246094,0.9990000128746032,0.4624193012714386,0.3958865106105804,293.3119812011719,297.1499938964844,293.1499938964844,0.0067898021079599,-2385.7822265625,299.6399841308594,0.4831335246562958,0.050000000745058,0.2328146249055862,291.1516418457031,291.1499938964844,263.6000061035156,261.5280456542969,281.75250244140625,294.1255798339844,291.15045166015625,1.0,0.2531240284442901,0.7622840404510498,0.7622840404510498,1.0,1.0,-1.0786807537078855,0.4374468326568603,0.6412339210510254,0.2320646941661834,0.0,0.0,0.4581154584884643,36.68879318237305,43.0,-15.474878311157228,-10185.8408203125,166.08114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589904785156,307.2711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2421875,18000.0,0.0,0.0,0.2279959321022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871772885322571,0.3871822953224182,-5.003284059057478e-06,0.0,0.0002313868899364,0.0,0.0,19.667573928833008,0.0,0.0,0.0,0.3333280980587005,4.0,0.0,1.0
657960,293.1519470214844,297.1499938964844,293.1499938964844,0.069729246199131,-1732.6597900390625,304.1496887207031,0.6620430946350098,0.1207698583602905,0.1102473065257072,294.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.4815585613250732,0.050000000745058,0.0491108410060405,293.3071594238281,297.1499938964844,293.1499938964844,0.0958829522132873,-1720.89306640625,304.1651611328125,0.7205630540847778,0.1535645425319671,0.1093685626983642,293.19757080078125,297.1499938964844,293.1499938964844,0.3313473165035248,-6271.341796875,304.13299560546875,0.9990000128746032,0.4607450067996979,0.3995573222637176,293.3123474121094,297.1499938964844,293.1499938964844,0.0067659821361303,-2380.009033203125,299.6091003417969,0.4815585613250732,0.050000000745058,0.2329606860876083,291.1464538574219,291.1499938964844,263.6099853515625,261.5374450683594,281.7618408203125,294.1405944824219,291.1453552246094,1.0,0.2545492053031921,0.7621678709983826,0.7621678709983826,1.0,1.0,-1.081596612930298,0.4387609362602234,0.6428356766700745,0.2326435595750808,0.0,0.0,0.4588736593723297,37.50602340698242,31.0,-14.792579650878906,-10198.9951171875,168.42062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447998046875,307.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.162109375,18000.0,0.0,0.0,0.2273332476615905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879458010196686,0.3879508078098297,-5.005081675335532e-06,0.0,0.0002307143440702,0.0,0.0,19.72132873535156,0.0,0.0,0.0,0.3335381150245666,4.0,0.0,1.0
658020,293.152099609375,297.1499938964844,293.1499938964844,0.0695967748761177,-1730.181396484375,304.1500244140625,0.664213240146637,0.1206870973110199,0.1101311519742012,294.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.4833532571792602,0.050000000745058,0.0490757822990417,293.3077392578125,297.1499938964844,293.1499938964844,0.092697225511074,-1674.7354736328125,304.1654357910156,0.7168423533439636,0.149466797709465,0.1064757406711578,293.2041931152344,297.1499938964844,293.1499938964844,0.3275713622570038,-6209.43798828125,304.14556884765625,0.9990000128746032,0.4581696987152099,0.395372986793518,293.3131408691406,297.1499938964844,293.1499938964844,0.0066985166631639,-2361.253662109375,299.5518798828125,0.4833532571792602,0.050000000745058,0.232794389128685,291.1499938964844,291.1499938964844,263.6300048828125,261.5564270019531,281.7862243652344,294.15802001953125,291.1527404785156,1.0,0.2517493367195129,0.7619354724884033,0.7619354724884033,1.0,1.0,-1.072728991508484,0.4349099397659302,0.6378191113471985,0.2302057743072509,0.0,0.0,0.459066778421402,36.49051284790039,25.0,12.095471382141112,-10153.6943359375,164.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5011901855469,307.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8671875,18000.0,0.0,0.0,0.2262757420539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894713222980499,0.389476329088211,-5.012688689021161e-06,0.0,0.0002296411112183,0.0,0.0,19.84251594543457,0.0,0.0,0.0,0.3339755237102508,4.0,0.0,1.0
658080,293.152099609375,297.1499938964844,293.1499938964844,0.0695967748761177,-1730.181396484375,304.1500244140625,0.664213240146637,0.1206870973110199,0.1101311519742012,294.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.4833532571792602,0.050000000745058,0.0490757822990417,293.3077392578125,297.1499938964844,293.1499938964844,0.092697225511074,-1674.7354736328125,304.1654357910156,0.7168423533439636,0.149466797709465,0.1064757406711578,293.2041931152344,297.1499938964844,293.1499938964844,0.3275713622570038,-6209.43798828125,304.14556884765625,0.9990000128746032,0.4581696987152099,0.395372986793518,293.3131408691406,297.1499938964844,293.1499938964844,0.0066985166631639,-2361.253662109375,299.5518798828125,0.4833532571792602,0.050000000745058,0.232794389128685,291.1499938964844,291.1499938964844,263.6300048828125,261.5564270019531,281.7862243652344,294.15802001953125,291.1527404785156,1.0,0.2517493367195129,0.7619354724884033,0.7619354724884033,1.0,1.0,-1.072728991508484,0.4349099397659302,0.6378191113471985,0.2302057743072509,0.0,0.0,0.459066778421402,36.49051284790039,25.0,12.095471382141112,-10153.6943359375,164.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5011901855469,307.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8671875,18000.0,0.0,0.0,0.2262757420539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894713222980499,0.389476329088211,-5.012688689021161e-06,0.0,0.0002296411112183,0.0,0.0,19.84251594543457,0.0,0.0,0.0,0.3339755237102508,4.0,0.0,1.0
658140,293.1519470214844,297.1499938964844,293.1499938964844,0.0693496167659759,-1725.415771484375,304.1504211425781,0.6695035696029663,0.1206620261073112,0.1100217178463935,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.4873144328594208,0.050000000745058,0.0489993318915367,293.3080139160156,297.1499938964844,293.1499938964844,0.0893734842538833,-1626.3134765625,304.1658020019531,0.7159602642059326,0.1454113274812698,0.1035795584321022,293.19830322265625,297.1499938964844,293.1499938964844,0.3181287348270416,-6060.7353515625,304.1627502441406,0.9990000128746032,0.4579729735851288,0.3860881924629211,293.31365966796875,297.1499938964844,293.1499938964844,0.0066182282753288,-2337.12939453125,299.5023803710937,0.4873144328594208,0.050000000745058,0.2324317246675491,291.1736145019531,291.1499938964844,263.6499938964844,261.5756530761719,281.79620361328125,294.1413879394531,291.1755065917969,1.0,0.2471687495708465,0.7617030739784241,0.7617030739784241,1.0,1.0,-1.0574504137039185,0.4282997548580169,0.6291506290435791,0.2260651886463165,0.0,0.0,0.4542354941368103,34.33658599853516,28.0,23.952953338623047,-10021.9619140625,155.8582000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736633300781,307.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2890625,18000.0,0.0,0.0,0.2252122610807418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844121992588043,0.3844172060489654,-5.000406872568419e-06,0.0,0.0002285618102177,0.0,0.0,19.48729705810547,0.0,0.0,0.0,0.3325867056846618,4.0,0.0,1.0
658200,293.1519470214844,297.1499938964844,293.1499938964844,0.0693496167659759,-1725.415771484375,304.1504211425781,0.6695035696029663,0.1206620261073112,0.1100217178463935,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.4873144328594208,0.050000000745058,0.0489993318915367,293.3080139160156,297.1499938964844,293.1499938964844,0.0893734842538833,-1626.3134765625,304.1658020019531,0.7159602642059326,0.1454113274812698,0.1035795584321022,293.19830322265625,297.1499938964844,293.1499938964844,0.3181287348270416,-6060.7353515625,304.1627502441406,0.9990000128746032,0.4579729735851288,0.3860881924629211,293.31365966796875,297.1499938964844,293.1499938964844,0.0066182282753288,-2337.12939453125,299.5023803710937,0.4873144328594208,0.050000000745058,0.2324317246675491,291.1736145019531,291.1499938964844,263.6499938964844,261.5756530761719,281.79620361328125,294.1413879394531,291.1755065917969,1.0,0.2471687495708465,0.7617030739784241,0.7617030739784241,1.0,1.0,-1.0574504137039185,0.4282997548580169,0.6291506290435791,0.2260651886463165,0.0,0.0,0.4542354941368103,34.33658599853516,28.0,23.952953338623047,-10021.9619140625,155.8582000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736633300781,307.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2890625,18000.0,0.0,0.0,0.2252122610807418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844121992588043,0.3844172060489654,-5.000406872568419e-06,0.0,0.0002285618102177,0.0,0.0,19.48729705810547,0.0,0.0,0.0,0.3325867056846618,4.0,0.0,1.0
658260,293.151611328125,297.1499938964844,293.1499938964844,0.0692721977829933,-1723.9327392578125,304.150390625,0.6725930571556091,0.1206817999482154,0.1099932491779327,294.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4895123839378357,0.050000000745058,0.048957921564579,293.3080444335937,297.1499938964844,293.1499938964844,0.0862345620989799,-1580.826416015625,304.165771484375,0.7125799655914307,0.1414038389921188,0.100743182003498,293.1883239746094,297.1499938964844,293.1499938964844,0.3127753436565399,-5978.5224609375,304.16705322265625,0.9990000128746032,0.4587740004062652,0.3809621632099151,293.3137512207031,297.1499938964844,293.1499938964844,0.0065500163473188,-2317.62939453125,299.4486999511719,0.4895123839378357,0.050000000745058,0.2322352975606918,291.1824035644531,291.1499938964844,263.6700134277344,261.5950927734375,281.7958984375,294.1166687011719,291.1820983886719,1.0,0.2447086423635482,0.7615982890129089,0.7615982890129089,1.0,1.0,-1.0475696325302124,0.4241006672382355,0.6234689950942993,0.2232303619384765,0.0,0.0,0.4490994811058044,33.144527435302734,31.0,8.99868392944336,-9904.384765625,151.04159545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47967529296875,307.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.201171875,18000.0,0.0,0.0,0.2238539755344391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771052360534668,0.3771101832389831,-4.971244834450772e-06,0.0,0.0002271833218401,0.0,0.0,18.940967559814453,0.0,0.0,0.0,0.3304487764835357,4.0,0.0,1.0
658320,293.151611328125,297.1499938964844,293.1499938964844,0.0692721977829933,-1723.9327392578125,304.150390625,0.6725930571556091,0.1206817999482154,0.1099932491779327,294.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4895123839378357,0.050000000745058,0.048957921564579,293.3080444335937,297.1499938964844,293.1499938964844,0.0862345620989799,-1580.826416015625,304.165771484375,0.7125799655914307,0.1414038389921188,0.100743182003498,293.1883239746094,297.1499938964844,293.1499938964844,0.3127753436565399,-5978.5224609375,304.16705322265625,0.9990000128746032,0.4587740004062652,0.3809621632099151,293.3137512207031,297.1499938964844,293.1499938964844,0.0065500163473188,-2317.62939453125,299.4486999511719,0.4895123839378357,0.050000000745058,0.2322352975606918,291.1824035644531,291.1499938964844,263.6700134277344,261.5950927734375,281.7958984375,294.1166687011719,291.1820983886719,1.0,0.2447086423635482,0.7615982890129089,0.7615982890129089,1.0,1.0,-1.0475696325302124,0.4241006672382355,0.6234689950942993,0.2232303619384765,0.0,0.0,0.4490994811058044,33.144527435302734,31.0,8.99868392944336,-9904.384765625,151.04159545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47967529296875,307.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.201171875,18000.0,0.0,0.0,0.2238539755344391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771052360534668,0.3771101832389831,-4.971244834450772e-06,0.0,0.0002271833218401,0.0,0.0,18.940967559814453,0.0,0.0,0.0,0.3304487764835357,4.0,0.0,1.0
658380,293.1512756347656,297.1499938964844,293.1499938964844,0.0693277418613433,-1725.029052734375,304.1501770019531,0.6733810901641846,0.1207130923867225,0.1100117266178131,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4900300502777099,0.050000000745058,0.0489483289420604,293.3078308105469,297.1499938964844,293.1499938964844,0.083251953125,-1537.8924560546875,304.1654663085937,0.7065077424049377,0.137440949678421,0.0979617461562156,293.1823425292969,297.1499938964844,293.1499938964844,0.31149622797966,-5960.837890625,304.16339111328125,0.9990000128746032,0.4590294361114502,0.3797620832920074,293.3135986328125,297.1499938964844,293.1499938964844,0.0064931004308164,-2302.43408203125,299.3902893066406,0.4900300502777099,0.050000000745058,0.2321897894144058,291.17645263671875,291.1499938964844,263.69000244140625,261.6147766113281,281.7987976074219,294.1054077148437,291.1755065917969,1.0,0.2438522279262542,0.7614935636520386,0.7614935636520386,1.0,1.0,-1.0427451133728027,0.4221069812774658,0.6206381916999817,0.2216756492853164,0.0,0.0,0.4459198415279388,32.828182220458984,34.0,-4.983136177062988,-9834.052734375,149.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4998474121094,307.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.990234375,18000.0,0.0,0.0,0.2222934812307357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719432651996612,0.3719482123851776,-4.945897671859711e-06,0.0,0.0002255996223539,0.0,0.0,18.54399681091309,0.0,0.0,0.0,0.3288706243038177,4.0,0.0,1.0
658440,293.1512756347656,297.1499938964844,293.1499938964844,0.0693277418613433,-1725.029052734375,304.1501770019531,0.6733810901641846,0.1207130923867225,0.1100117266178131,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4900300502777099,0.050000000745058,0.0489483289420604,293.3078308105469,297.1499938964844,293.1499938964844,0.083251953125,-1537.8924560546875,304.1654663085937,0.7065077424049377,0.137440949678421,0.0979617461562156,293.1823425292969,297.1499938964844,293.1499938964844,0.31149622797966,-5960.837890625,304.16339111328125,0.9990000128746032,0.4590294361114502,0.3797620832920074,293.3135986328125,297.1499938964844,293.1499938964844,0.0064931004308164,-2302.43408203125,299.3902893066406,0.4900300502777099,0.050000000745058,0.2321897894144058,291.17645263671875,291.1499938964844,263.69000244140625,261.6147766113281,281.7987976074219,294.1054077148437,291.1755065917969,1.0,0.2438522279262542,0.7614935636520386,0.7614935636520386,1.0,1.0,-1.0427451133728027,0.4221069812774658,0.6206381916999817,0.2216756492853164,0.0,0.0,0.4459198415279388,32.828182220458984,34.0,-4.983136177062988,-9834.052734375,149.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4998474121094,307.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.990234375,18000.0,0.0,0.0,0.2222934812307357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719432651996612,0.3719482123851776,-4.945897671859711e-06,0.0,0.0002255996223539,0.0,0.0,18.54399681091309,0.0,0.0,0.0,0.3288706243038177,4.0,0.0,1.0
658500,293.151123046875,297.1499938964844,293.1499938964844,0.0693691074848175,-1725.83447265625,304.1500549316406,0.6730738878250122,0.1207236126065254,0.1100276932120323,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.489793986082077,0.050000000745058,0.0489527247846126,293.3077087402344,297.1499938964844,293.1499938964844,0.0817805379629135,-1516.7882080078125,304.16534423828125,0.7026395797729492,0.1354696899652481,0.0965866446495056,293.1812438964844,297.1499938964844,293.1499938964844,0.3119996190071106,-5969.83642578125,304.1600341796875,0.9990000128746032,0.4588353335857391,0.380309134721756,293.31353759765625,297.1499938964844,293.1499938964844,0.0064666285179555,-2295.47412109375,299.360595703125,0.489793986082077,0.050000000745058,0.2322106510400772,291.1722412109375,291.1499938964844,263.70001220703125,261.62469482421875,281.802001953125,294.10498046875,291.1711730957031,1.0,0.2439252138137817,0.761441171169281,0.761441171169281,1.0,1.0,-1.041800022125244,0.4217496216297149,0.6200504302978516,0.2212654501199722,0.0,0.0,0.4448553621768951,32.92280197143555,34.0,-8.850749015808105,-9812.75390625,149.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,307.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.59375,18000.0,0.0,0.0,0.221497043967247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701755702495575,0.3701805174350738,-4.936806362820789e-06,0.0,0.0002247913362225,0.0,0.0,18.4077205657959,0.0,0.0,0.0,0.328323096036911,4.0,0.0,1.0
658560,293.1510314941406,297.1499938964844,293.1499938964844,0.0694143995642662,-1726.7171630859375,304.14996337890625,0.6723538637161255,0.1207264140248298,0.1100431308150291,294.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4892723560333252,0.050000000745058,0.0489624626934528,293.3075561523437,297.1499938964844,293.1499938964844,0.0803164690732956,-1495.8482666015625,304.16522216796875,0.6983107328414917,0.133500874042511,0.0952181667089462,293.18145751953125,297.1499938964844,293.1499938964844,0.3131786584854126,-5989.27197265625,304.15606689453125,0.9990000128746032,0.4583996832370758,0.38152015209198,293.3135070800781,297.1499938964844,293.1499938964844,0.0064411386847496,-2288.83349609375,299.3305358886719,0.4892723560333252,0.050000000745058,0.2322568297386169,291.1674194335937,291.1499938964844,263.7099914550781,261.6347045898437,281.8062744140625,294.1076965332031,291.16619873046875,1.0,0.244287684559822,0.7613956332206726,0.7613956332206726,1.0,1.0,-1.041696071624756,0.4217593073844909,0.6199367642402649,0.2210665494203567,0.0,0.0,0.4441776275634765,33.16408920288086,37.0,-11.635910987854004,-9799.041015625,149.50454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5141296386719,307.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.306640625,18000.0,0.0,0.0,0.2207185477018356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689093291759491,0.368914246559143,-4.929869646730367e-06,0.0,0.000224001269089,0.0,0.0,18.30901527404785,0.0,0.0,0.0,0.3279264271259308,4.0,0.0,1.0
658620,293.1510314941406,297.1499938964844,293.1499938964844,0.06949944794178,-1728.3885498046875,304.1498413085937,0.6698522567749023,0.1206991150975227,0.1100609749555587,294.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4875009655952453,0.050000000745058,0.0489959008991718,293.30731201171875,297.1499938964844,293.1499938964844,0.0773895606398582,-1454.1773681640625,304.1650085449219,0.6884826421737671,0.1295593380928039,0.0924916118383407,293.185546875,297.1499938964844,293.1499938964844,0.3172923922538757,-6054.927734375,304.1471862792969,0.9990000128746032,0.4567787945270538,0.385652482509613,293.313720703125,297.1499938964844,293.1499938964844,0.0063921664841473,-2276.151611328125,299.2693786621094,0.4875009655952453,0.050000000745058,0.2324154675006866,291.1568908691406,291.1499938964844,263.7300109863281,261.6548767089844,281.8179626464844,294.1216735839844,291.1556701660156,1.0,0.2457575649023056,0.7613044381141663,0.7613044381141663,1.0,1.0,-1.043634295463562,0.4227135181427002,0.6209208369255066,0.2212042510509491,0.0,0.0,0.4439642429351806,34.02936935424805,40.0,-14.14234447479248,-9792.1748046875,151.55860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,307.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.59375,18000.0,0.0,0.0,0.2192986458539962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679506182670593,0.3679555356502533,-4.922552761854604e-06,0.0,0.0002225602511316,0.0,0.0,18.227588653564453,0.0,0.0,0.0,0.3275957703590393,4.0,0.0,1.0
658680,293.1510314941406,297.1499938964844,293.1499938964844,0.06949944794178,-1728.3885498046875,304.1498413085937,0.6698522567749023,0.1206991150975227,0.1100609749555587,294.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4875009655952453,0.050000000745058,0.0489959008991718,293.30731201171875,297.1499938964844,293.1499938964844,0.0773895606398582,-1454.1773681640625,304.1650085449219,0.6884826421737671,0.1295593380928039,0.0924916118383407,293.185546875,297.1499938964844,293.1499938964844,0.3172923922538757,-6054.927734375,304.1471862792969,0.9990000128746032,0.4567787945270538,0.385652482509613,293.313720703125,297.1499938964844,293.1499938964844,0.0063921664841473,-2276.151611328125,299.2693786621094,0.4875009655952453,0.050000000745058,0.2324154675006866,291.1568908691406,291.1499938964844,263.7300109863281,261.6548767089844,281.8179626464844,294.1216735839844,291.1556701660156,1.0,0.2457575649023056,0.7613044381141663,0.7613044381141663,1.0,1.0,-1.043634295463562,0.4227135181427002,0.6209208369255066,0.2212042510509491,0.0,0.0,0.4439642429351806,34.02936935424805,40.0,-14.14234447479248,-9792.1748046875,151.55860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,307.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.59375,18000.0,0.0,0.0,0.2192986458539962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679506182670593,0.3679555356502533,-4.922552761854604e-06,0.0,0.0002225602511316,0.0,0.0,18.227588653564453,0.0,0.0,0.0,0.3275957703590393,4.0,0.0,1.0
658740,293.1513366699219,297.1499938964844,293.1499938964844,0.0695541948080062,-1729.5015869140625,304.1498107910156,0.6662054061889648,0.1206166371703147,0.110047273337841,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4849304854869842,0.050000000745058,0.0490453019738197,293.30718994140625,297.1499938964844,293.1499938964844,0.0744358375668525,-1412.4119873046875,304.1649475097656,0.6774504780769348,0.1255996972322464,0.0897665619850158,293.194091796875,297.1499938964844,293.1499938964844,0.3233652710914612,-6149.94677734375,304.13800048828125,0.9990000128746032,0.4541558921337127,0.3916786313056946,293.3143310546875,297.1499938964844,293.1499938964844,0.0063444045372307,-2263.717529296875,299.2071838378906,0.4849304854869842,0.050000000745058,0.2326497882604599,291.1468505859375,291.1499938964844,263.75,261.6753234863281,281.83355712890625,294.14581298828125,291.145751953125,1.0,0.248052179813385,0.7612132430076599,0.7612132430076599,1.0,1.0,-1.0479198694229126,0.4246927201747894,0.6232271790504456,0.2219225615262985,0.0,0.0,0.4450669288635254,35.33055877685547,28.0,-13.834897994995115,-9806.90234375,155.03390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48260498046875,307.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55078125,18000.0,0.0,0.0,0.2181846052408218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688771426677704,0.3688820600509643,-4.92345861857757e-06,0.0,0.0002214296400779,0.0,0.0,18.285663604736328,0.0,0.0,0.0,0.3278236985206604,4.0,0.0,1.0
658800,293.1513366699219,297.1499938964844,293.1499938964844,0.0695541948080062,-1729.5015869140625,304.1498107910156,0.6662054061889648,0.1206166371703147,0.110047273337841,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4849304854869842,0.050000000745058,0.0490453019738197,293.30718994140625,297.1499938964844,293.1499938964844,0.0744358375668525,-1412.4119873046875,304.1649475097656,0.6774504780769348,0.1255996972322464,0.0897665619850158,293.194091796875,297.1499938964844,293.1499938964844,0.3233652710914612,-6149.94677734375,304.13800048828125,0.9990000128746032,0.4541558921337127,0.3916786313056946,293.3143310546875,297.1499938964844,293.1499938964844,0.0063444045372307,-2263.717529296875,299.2071838378906,0.4849304854869842,0.050000000745058,0.2326497882604599,291.1468505859375,291.1499938964844,263.75,261.6753234863281,281.83355712890625,294.14581298828125,291.145751953125,1.0,0.248052179813385,0.7612132430076599,0.7612132430076599,1.0,1.0,-1.0479198694229126,0.4246927201747894,0.6232271790504456,0.2219225615262985,0.0,0.0,0.4450669288635254,35.33055877685547,28.0,-13.834897994995115,-9806.90234375,155.03390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48260498046875,307.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55078125,18000.0,0.0,0.0,0.2181846052408218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688771426677704,0.3688820600509643,-4.92345861857757e-06,0.0,0.0002214296400779,0.0,0.0,18.285663604736328,0.0,0.0,0.0,0.3278236985206604,4.0,0.0,1.0
658860,293.1515808105469,297.1499938964844,293.1499938964844,0.0694168731570243,-1726.940185546875,304.1501159667969,0.6689158082008362,0.120533600449562,0.1099265590310096,294.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4870437383651733,0.050000000745058,0.0490046478807926,293.3069152832031,297.1499938964844,293.1499938964844,0.0712859407067298,-1368.0709228515625,304.16522216796875,0.6729692816734314,0.1216712296009063,0.0869819968938827,293.1988525390625,297.1499938964844,293.1499938964844,0.318768173456192,-6075.65673828125,304.1502685546875,0.9990000128746032,0.452042669057846,0.3867231905460357,293.3150634765625,297.1499938964844,293.1499938964844,0.0062794676050543,-2244.700439453125,299.1495666503906,0.4870437383651733,0.050000000745058,0.2324569523334503,291.15045166015625,291.1499938964844,263.7690124511719,261.69512939453125,281.85504150390625,294.1602478027344,291.1532592773437,1.0,0.244927629828453,0.7610203623771667,0.7610203623771667,1.0,1.0,-1.0382124185562134,0.4205382466316223,0.6176741719245911,0.2192090898752212,0.0,0.0,0.445190966129303,34.16412353515625,25.0,12.68305206298828,-9758.41796875,150.34336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,307.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.958984375,18000.0,0.0,0.0,0.2173857241868972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702151179313659,0.3702200353145599,-4.929817350785015e-06,0.0,0.000220618880121,0.0,0.0,18.386625289916992,0.0,0.0,0.0,0.3281944096088409,4.0,0.0,1.0
658920,293.1515808105469,297.1499938964844,293.1499938964844,0.0694168731570243,-1726.940185546875,304.1501159667969,0.6689158082008362,0.120533600449562,0.1099265590310096,294.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4870437383651733,0.050000000745058,0.0490046478807926,293.3069152832031,297.1499938964844,293.1499938964844,0.0712859407067298,-1368.0709228515625,304.16522216796875,0.6729692816734314,0.1216712296009063,0.0869819968938827,293.1988525390625,297.1499938964844,293.1499938964844,0.318768173456192,-6075.65673828125,304.1502685546875,0.9990000128746032,0.452042669057846,0.3867231905460357,293.3150634765625,297.1499938964844,293.1499938964844,0.0062794676050543,-2244.700439453125,299.1495666503906,0.4870437383651733,0.050000000745058,0.2324569523334503,291.15045166015625,291.1499938964844,263.7690124511719,261.69512939453125,281.85504150390625,294.1602478027344,291.1532592773437,1.0,0.244927629828453,0.7610203623771667,0.7610203623771667,1.0,1.0,-1.0382124185562134,0.4205382466316223,0.6176741719245911,0.2192090898752212,0.0,0.0,0.445190966129303,34.16412353515625,25.0,12.68305206298828,-9758.41796875,150.34336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,307.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.958984375,18000.0,0.0,0.0,0.2173857241868972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702151179313659,0.3702200353145599,-4.929817350785015e-06,0.0,0.000220618880121,0.0,0.0,18.386625289916992,0.0,0.0,0.0,0.3281944096088409,4.0,0.0,1.0
658980,293.151611328125,297.1499938964844,293.1499938964844,0.0691836178302764,-1722.45458984375,304.15045166015625,0.6732707619667053,0.1204872131347656,0.1098203733563423,294.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4902397394180298,0.050000000745058,0.0489445589482784,293.306396484375,297.1499938964844,293.1499938964844,0.0680273324251174,-1322.5299072265625,304.1655578613281,0.6699522733688354,0.1178009808063507,0.0842238292098045,293.1928405761719,297.1499938964844,293.1499938964844,0.3110699653625488,-5954.48779296875,304.1628723144531,0.9990000128746032,0.4520095884799957,0.3792777359485626,293.31561279296875,297.1499938964844,293.1499938964844,0.0062061599455773,-2221.74560546875,299.0994567871094,0.4902397394180298,0.050000000745058,0.2321719229221344,291.172607421875,291.1499938964844,263.7861022949219,261.71337890625,281.8616943359375,294.1453857421875,291.1739501953125,1.0,0.2412872016429901,0.7608274817466736,0.7608274817466736,1.0,1.0,-1.025422215461731,0.415069580078125,0.610352635383606,0.2156855314970016,0.0,0.0,0.4405261874198913,32.464073181152344,28.0,20.347524642944336,-9641.6708984375,143.98992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,307.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.4921875,18000.0,0.0,0.0,0.2165471315383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653542399406433,0.3653591573238373,-4.918571448797593e-06,0.0,0.0002197678113589,0.0,0.0,18.06051254272461,0.0,0.0,0.0,0.326907068490982,4.0,0.0,1.0
659040,293.151611328125,297.1499938964844,293.1499938964844,0.0691836178302764,-1722.45458984375,304.15045166015625,0.6732707619667053,0.1204872131347656,0.1098203733563423,294.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4902397394180298,0.050000000745058,0.0489445589482784,293.306396484375,297.1499938964844,293.1499938964844,0.0680273324251174,-1322.5299072265625,304.1655578613281,0.6699522733688354,0.1178009808063507,0.0842238292098045,293.1928405761719,297.1499938964844,293.1499938964844,0.3110699653625488,-5954.48779296875,304.1628723144531,0.9990000128746032,0.4520095884799957,0.3792777359485626,293.31561279296875,297.1499938964844,293.1499938964844,0.0062061599455773,-2221.74560546875,299.0994567871094,0.4902397394180298,0.050000000745058,0.2321719229221344,291.172607421875,291.1499938964844,263.7861022949219,261.71337890625,281.8616943359375,294.1453857421875,291.1739501953125,1.0,0.2412872016429901,0.7608274817466736,0.7608274817466736,1.0,1.0,-1.025422215461731,0.415069580078125,0.610352635383606,0.2156855314970016,0.0,0.0,0.4405261874198913,32.464073181152344,28.0,20.347524642944336,-9641.6708984375,143.98992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,307.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.4921875,18000.0,0.0,0.0,0.2165471315383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653542399406433,0.3653591573238373,-4.918571448797593e-06,0.0,0.0002197678113589,0.0,0.0,18.06051254272461,0.0,0.0,0.0,0.326907068490982,4.0,0.0,1.0
