time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659100,293.1515808105469,297.1499938964844,293.1499938964844,0.0691293478012085,-1721.431396484375,304.1504821777344,0.6746256351470947,0.1204723939299583,0.1097888126969337,294.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.4912212193012237,0.050000000745058,0.0489265359938144,293.3060302734375,297.1499938964844,293.1499938964844,0.0664587840437889,-1300.879150390625,304.16558837890625,0.6675625443458557,0.1158899515867233,0.0828703865408897,293.1886291503906,297.1499938964844,293.1499938964844,0.3086978793144226,-5917.92529296875,304.164794921875,0.9990000128746032,0.4522943198680877,0.3770146369934082,293.3157653808594,297.1499938964844,293.1499938964844,0.0061735194176435,-2211.96630859375,299.07208251953125,0.4912212193012237,0.050000000745058,0.2320864200592041,291.1769714355469,291.1499938964844,263.7939147949219,261.7219543457031,281.8620300292969,294.1357116699219,291.1775207519531,1.0,0.240213856101036,0.760731041431427,0.760731041431427,1.0,1.0,-1.0209171772003174,0.4131574332714081,0.6077597141265869,0.2144031524658203,0.0,0.0,0.4382716417312622,31.94429588317871,28.0,14.211470603942873,-9589.24609375,141.9208221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41259765625,307.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.24609375,18000.0,0.0,0.0,0.2160267084836959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622747957706451,0.3622796833515167,-4.90702268507448e-06,0.0,0.0002192396495956,0.0,0.0,17.84087562561035,0.0,0.0,0.0,0.3260398805141449,4.0,0.0,1.0
659160,293.15155029296875,297.1499938964844,293.1499938964844,0.0691092312335968,-1721.0765380859375,304.1504211425781,0.6753214001655579,0.1204576417803764,0.1097667664289474,294.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.4917327761650085,0.050000000745058,0.0489172339439392,293.3056335449219,297.1499938964844,293.1499938964844,0.0649258345365524,-1279.890625,304.16552734375,0.6645179390907288,0.113994650542736,0.0815337896347045,293.1852111816406,297.1499938964844,293.1499938964844,0.3074502050876617,-5899.259765625,304.1643371582031,0.9990000128746032,0.4524777829647064,0.3758408427238464,293.3158874511719,297.1499938964844,293.1499938964844,0.0061438186094164,-2203.3564453125,299.0433044433594,0.4917327761650085,0.050000000745058,0.2320422977209091,291.17742919921875,291.1499938964844,263.8013000488281,261.7301330566406,281.8626708984375,294.12908935546875,291.17706298828125,1.0,0.2395418286323547,0.7607149481773376,0.7607149481773376,1.0,1.0,-1.0178126096725464,0.4118543267250061,0.6059582829475403,0.213503822684288,0.0,0.0,0.4363765120506286,31.664794921875,31.0,5.826623916625977,-9547.0732421875,140.63987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173889160156,307.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.650390625,18000.0,0.0,0.0,0.2154493629932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594666719436645,0.3594715893268585,-4.895260644843802e-06,0.0,0.000218653716729,0.0,0.0,17.63779640197754,0.0,0.0,0.0,0.3252312839031219,4.0,0.0,1.0
659220,293.15155029296875,297.1499938964844,293.1499938964844,0.0691199600696563,-1721.3641357421875,304.1502685546875,0.6751958131790161,0.1204144284129142,0.1097337529063224,294.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.4916958808898926,0.050000000745058,0.048917930573225,293.3046569824219,297.1499938964844,293.1499938964844,0.0619226954877376,-1239.2122802734375,304.1653747558594,0.6570360064506531,0.1102449521422386,0.0789056718349456,293.18182373046875,297.1499938964844,293.1499938964844,0.3074422180652618,-5901.169921875,304.15948486328125,0.9990000128746032,0.4522872269153595,0.3759255707263946,293.3160705566406,297.1499938964844,293.1499938964844,0.0060895667411386,-2188.112060546875,298.9830017089844,0.4916958808898926,0.050000000745058,0.2320456057786941,291.1715393066406,291.1499938964844,263.814697265625,261.7454833984375,281.86724853515625,294.12652587890625,291.1705627441406,1.0,0.2392641305923462,0.7606827616691589,0.7606827616691589,1.0,1.0,-1.0147236585617063,0.4105931520462036,0.6041305065155029,0.212509885430336,0.0,0.0,0.4338538944721222,31.63654136657715,34.0,-5.878489017486572,-9493.873046875,139.80299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432373046875,307.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.05078125,18000.0,0.0,0.0,0.2141997218132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554801642894745,0.3554850220680237,-4.876406364928698e-06,0.0,0.000217385488213,0.0,0.0,17.34463119506836,0.0,0.0,0.0,0.3240486979484558,4.0,0.0,1.0
659280,293.15155029296875,297.1499938964844,293.1499938964844,0.0691199600696563,-1721.3641357421875,304.1502685546875,0.6751958131790161,0.1204144284129142,0.1097337529063224,294.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.4916958808898926,0.050000000745058,0.048917930573225,293.3046569824219,297.1499938964844,293.1499938964844,0.0619226954877376,-1239.2122802734375,304.1653747558594,0.6570360064506531,0.1102449521422386,0.0789056718349456,293.18182373046875,297.1499938964844,293.1499938964844,0.3074422180652618,-5901.169921875,304.15948486328125,0.9990000128746032,0.4522872269153595,0.3759255707263946,293.3160705566406,297.1499938964844,293.1499938964844,0.0060895667411386,-2188.112060546875,298.9830017089844,0.4916958808898926,0.050000000745058,0.2320456057786941,291.1715393066406,291.1499938964844,263.814697265625,261.7454833984375,281.86724853515625,294.12652587890625,291.1705627441406,1.0,0.2392641305923462,0.7606827616691589,0.7606827616691589,1.0,1.0,-1.0147236585617063,0.4105931520462036,0.6041305065155029,0.212509885430336,0.0,0.0,0.4338538944721222,31.63654136657715,34.0,-5.878489017486572,-9493.873046875,139.80299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432373046875,307.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.05078125,18000.0,0.0,0.0,0.2141997218132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554801642894745,0.3554850220680237,-4.876406364928698e-06,0.0,0.000217385488213,0.0,0.0,17.34463119506836,0.0,0.0,0.0,0.3240486979484558,4.0,0.0,1.0
659340,293.1517639160156,297.1499938964844,293.1499938964844,0.0691431239247322,-1721.9075927734375,304.150146484375,0.6733547449111938,0.1203362643718719,0.1096929758787155,294.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4904883503913879,0.050000000745058,0.0489400513470172,293.30340576171875,297.1499938964844,293.1499938964844,0.0589698143303394,-1199.7333984375,304.1651611328125,0.648209273815155,0.1065833196043968,0.0763399824500083,293.183349609375,297.1499938964844,293.1499938964844,0.3101544678211212,-5945.3720703125,304.1517639160156,0.9990000128746032,0.4511794149875641,0.3787037432193756,293.31646728515625,297.1499938964844,293.1499938964844,0.0060389451682567,-2174.1103515625,298.9208984375,0.4904883503913879,0.050000000745058,0.2321505397558212,291.1626281738281,291.1499938964844,263.8263854980469,261.7594299316406,281.8753356933594,294.1359558105469,291.16143798828125,1.0,0.2401676177978515,0.760650634765625,0.760650634765625,1.0,1.0,-1.0150811672210691,0.4108218252658844,0.6042593121528625,0.2123823761940002,0.0,0.0,0.4327415227890014,32.19656753540039,37.0,-11.694472312927246,-9472.994140625,140.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410095214844,307.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.2129627019166946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534144759178161,0.3534193336963653,-4.8652623263478745e-06,0.0,0.0002161300799343,0.0,0.0,17.189342498779297,0.0,0.0,0.0,0.3234153985977173,4.0,0.0,1.0
659400,293.1517639160156,297.1499938964844,293.1499938964844,0.0691431239247322,-1721.9075927734375,304.150146484375,0.6733547449111938,0.1203362643718719,0.1096929758787155,294.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4904883503913879,0.050000000745058,0.0489400513470172,293.30340576171875,297.1499938964844,293.1499938964844,0.0589698143303394,-1199.7333984375,304.1651611328125,0.648209273815155,0.1065833196043968,0.0763399824500083,293.183349609375,297.1499938964844,293.1499938964844,0.3101544678211212,-5945.3720703125,304.1517639160156,0.9990000128746032,0.4511794149875641,0.3787037432193756,293.31646728515625,297.1499938964844,293.1499938964844,0.0060389451682567,-2174.1103515625,298.9208984375,0.4904883503913879,0.050000000745058,0.2321505397558212,291.1626281738281,291.1499938964844,263.8263854980469,261.7594299316406,281.8753356933594,294.1359558105469,291.16143798828125,1.0,0.2401676177978515,0.760650634765625,0.760650634765625,1.0,1.0,-1.0150811672210691,0.4108218252658844,0.6042593121528625,0.2123823761940002,0.0,0.0,0.4327415227890014,32.19656753540039,37.0,-11.694472312927246,-9472.994140625,140.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410095214844,307.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.2129627019166946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534144759178161,0.3534193336963653,-4.8652623263478745e-06,0.0,0.0002161300799343,0.0,0.0,17.189342498779297,0.0,0.0,0.0,0.3234153985977173,4.0,0.0,1.0
659460,293.1521301269531,297.1499938964844,293.1499938964844,0.0691622793674469,-1722.3961181640625,304.1500549316406,0.670176088809967,0.1202175617218017,0.1096346080303192,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4883673787117004,0.050000000745058,0.0489796549081802,293.3016357421875,297.1499938964844,293.1499938964844,0.056120041757822,-1162.1129150390625,304.16485595703125,0.6387113332748413,0.1030526384711265,0.0738872364163398,293.18951416015625,297.1499938964844,293.1499938964844,0.3150929510593414,-6023.55615234375,304.1429443359375,0.9990000128746032,0.4490949511528015,0.3836293220520019,293.3171691894531,297.1499938964844,293.1499938964844,0.0059906071983277,-2160.857177734375,298.8569641113281,0.4883673787117004,0.050000000745058,0.2323383837938308,291.1520690917969,291.1499938964844,263.8363952636719,261.7720642089844,281.88494873046875,294.15338134765625,291.1507568359375,1.0,0.2420225143432617,0.7605451941490173,0.7605451941490173,1.0,1.0,-1.0182511806488037,0.4122756719589233,0.6059755086898804,0.2129031717777252,0.0,0.0,0.4331700801849365,33.23542785644531,25.0,-14.338780403137209,-9479.80078125,143.4734649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322814941406,307.0195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.2118971645832061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533213138580322,0.3533261716365814,-4.861815796175506e-06,0.0,0.000215048683458,0.0,0.0,17.172929763793945,0.0,0.0,0.0,0.3233433961868286,4.0,0.0,1.0
659520,293.1521301269531,297.1499938964844,293.1499938964844,0.0691622793674469,-1722.3961181640625,304.1500549316406,0.670176088809967,0.1202175617218017,0.1096346080303192,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4883673787117004,0.050000000745058,0.0489796549081802,293.3016357421875,297.1499938964844,293.1499938964844,0.056120041757822,-1162.1129150390625,304.16485595703125,0.6387113332748413,0.1030526384711265,0.0738872364163398,293.18951416015625,297.1499938964844,293.1499938964844,0.3150929510593414,-6023.55615234375,304.1429443359375,0.9990000128746032,0.4490949511528015,0.3836293220520019,293.3171691894531,297.1499938964844,293.1499938964844,0.0059906071983277,-2160.857177734375,298.8569641113281,0.4883673787117004,0.050000000745058,0.2323383837938308,291.1520690917969,291.1499938964844,263.8363952636719,261.7720642089844,281.88494873046875,294.15338134765625,291.1507568359375,1.0,0.2420225143432617,0.7605451941490173,0.7605451941490173,1.0,1.0,-1.0182511806488037,0.4122756719589233,0.6059755086898804,0.2129031717777252,0.0,0.0,0.4331700801849365,33.23542785644531,25.0,-14.338780403137209,-9479.80078125,143.4734649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322814941406,307.0195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.2118971645832061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533213138580322,0.3533261716365814,-4.861815796175506e-06,0.0,0.000215048683458,0.0,0.0,17.172929763793945,0.0,0.0,0.0,0.3233433961868286,4.0,0.0,1.0
659580,293.1524353027344,297.1499938964844,293.1499938964844,0.0690013244748115,-1719.4412841796875,304.1503295898437,0.6734762787818909,0.1200980842113494,0.1094760298728942,294.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.4908970594406128,0.050000000745058,0.0489325635135173,293.2998046875,297.1499938964844,293.1499938964844,0.0531303696334362,-1122.93359375,304.1649169921875,0.6349595189094543,0.0995858833193779,0.0714165866374969,293.19219970703125,297.1499938964844,293.1499938964844,0.3095969259738922,-5935.4931640625,304.1550598144531,0.9990000128746032,0.447517067193985,0.3777613341808319,293.3179931640625,297.1499938964844,293.1499938964844,0.0059271301142871,-2141.60498046875,298.7975158691406,0.4908970594406128,0.050000000745058,0.2321150153875351,291.154052734375,291.1499938964844,263.8448181152344,261.783447265625,281.8996887207031,294.1620788574219,291.1568298339844,1.0,0.238542377948761,0.7604398131370544,0.7604398131370544,1.0,1.0,-1.007735252380371,0.4077716469764709,0.5999635457992554,0.2101083844900131,0.0,0.0,0.4329157173633575,31.90131568908692,28.0,11.318991661071776,-9430.3955078125,138.4852752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40924072265625,307.0403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.2110449522733688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539981245994568,0.3540030121803283,-4.864664333581459e-06,0.0,0.0002141837903764,0.0,0.0,17.221120834350586,0.0,0.0,0.0,0.3235062062740326,4.0,0.0,1.0
659640,293.1524353027344,297.1499938964844,293.1499938964844,0.0690013244748115,-1719.4412841796875,304.1503295898437,0.6734762787818909,0.1200980842113494,0.1094760298728942,294.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.4908970594406128,0.050000000745058,0.0489325635135173,293.2998046875,297.1499938964844,293.1499938964844,0.0531303696334362,-1122.93359375,304.1649169921875,0.6349595189094543,0.0995858833193779,0.0714165866374969,293.19219970703125,297.1499938964844,293.1499938964844,0.3095969259738922,-5935.4931640625,304.1550598144531,0.9990000128746032,0.447517067193985,0.3777613341808319,293.3179931640625,297.1499938964844,293.1499938964844,0.0059271301142871,-2141.60498046875,298.7975158691406,0.4908970594406128,0.050000000745058,0.2321150153875351,291.154052734375,291.1499938964844,263.8448181152344,261.783447265625,281.8996887207031,294.1620788574219,291.1568298339844,1.0,0.238542377948761,0.7604398131370544,0.7604398131370544,1.0,1.0,-1.007735252380371,0.4077716469764709,0.5999635457992554,0.2101083844900131,0.0,0.0,0.4329157173633575,31.90131568908692,28.0,11.318991661071776,-9430.3955078125,138.4852752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40924072265625,307.0403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.2110449522733688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539981245994568,0.3540030121803283,-4.864664333581459e-06,0.0,0.0002141837903764,0.0,0.0,17.221120834350586,0.0,0.0,0.0,0.3235062062740326,4.0,0.0,1.0
659700,293.1525573730469,297.1499938964844,293.1499938964844,0.0688652843236923,-1716.8343505859375,304.1505126953125,0.6747527718544006,0.1200441941618919,0.109411597251892,294.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4918737411499023,0.050000000745058,0.0489147752523422,293.2988586425781,297.1499938964844,293.1499938964844,0.0515899993479251,-1102.81884765625,304.1650085449219,0.6327300071716309,0.0978708043694496,0.0702029317617416,293.18963623046875,297.1499938964844,293.1499938964844,0.3070909380912781,-5896.15087890625,304.1585998535156,0.9990000128746032,0.4474898278713226,0.3755188882350921,293.3183898925781,297.1499938964844,293.1499938964844,0.0058927433565258,-2130.33984375,298.7724609375,0.4918737411499023,0.050000000745058,0.2320306450128555,291.1663818359375,291.1499938964844,263.84844970703125,261.7886657714844,281.89947509765625,294.1552734375,291.16876220703125,1.0,0.2376082092523574,0.760387122631073,0.760387122631073,1.0,1.0,-1.0033832788467407,0.4059515297412872,0.5974317193031311,0.2088368982076645,0.0,0.0,0.4305900037288666,31.389772415161133,28.0,18.812400817871094,-9388.83984375,136.51625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020080566406,307.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.591796875,18000.0,0.0,0.0,0.2106066644191742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520587384700775,0.3520635962486267,-4.861603883909993e-06,0.0,0.0002137389965355,0.0,0.0,17.099496841430664,0.0,0.0,0.0,0.3230131864547729,4.0,0.0,1.0
659760,293.1526794433594,297.1499938964844,293.1499938964844,0.0687916502356529,-1715.471435546875,304.1505432128906,0.6752232313156128,0.1199865937232971,0.1093544736504554,294.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.4922833442687988,0.050000000745058,0.0489073917269706,293.2979431152344,297.1499938964844,293.1499938964844,0.0501076169312,-1083.6485595703125,304.1649475097656,0.6298114061355591,0.0961647033691406,0.0690017268061637,293.1874084472656,297.1499938964844,293.1499938964844,0.3060317635536194,-5879.96044921875,304.158935546875,0.9990000128746032,0.4474223852157593,0.3745831847190857,293.3187866210937,297.1499938964844,293.1499938964844,0.0058617093600332,-2120.75830078125,298.7442932128906,0.4922833442687988,0.050000000745058,0.2319956123828888,291.171142578125,291.1499938964844,263.8516845703125,261.7935791015625,281.8981628417969,294.1504211425781,291.1709289550781,1.0,0.2370519489049911,0.7603480815887451,0.7603480815887451,1.0,1.0,-1.0006980895996094,0.4048634767532348,0.5958346128463745,0.207956776022911,0.0,0.0,0.4286468923091888,31.163124084472656,31.0,9.586482048034668,-9346.6279296875,135.45965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,307.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.537109375,18000.0,0.0,0.0,0.2101312428712844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492533564567566,0.3492582142353058,-4.853069185628556e-06,0.0,0.0002132564986823,0.0,0.0,16.9112606048584,0.0,0.0,0.0,0.322284460067749,4.0,0.0,1.0
659820,293.1530456542969,297.1499938964844,293.1499938964844,0.0687398612499237,-1714.6519775390625,304.15045166015625,0.674655556678772,0.1198471263051033,0.109241671860218,294.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4920620322227478,0.050000000745058,0.0489114113152027,293.296142578125,297.1499938964844,293.1499938964844,0.0472473241388797,-1047.05517578125,304.16473388671875,0.6226913928985596,0.0927841886878013,0.066635362803936,293.1857604980469,297.1499938964844,293.1499938964844,0.3065423369407654,-5889.375,304.1549987792969,0.9990000128746032,0.4468204081058502,0.3750886023044586,293.3194885253906,297.1499938964844,293.1499938964844,0.005807492416352,-2105.0400390625,298.6809997558594,0.4920620322227478,0.050000000745058,0.2320146858692169,291.1642761230469,291.1499938964844,263.8570861816406,261.80255126953125,281.8968200683594,294.1515197753906,291.163330078125,1.0,0.2369741648435592,0.7602699995040894,0.7602699995040894,1.0,1.0,-0.9983553886413574,0.404072493314743,0.5942829251289368,0.2067410498857498,0.0,0.0,0.4271422624588012,31.22068214416504,34.0,-5.087942600250244,-9305.65625,134.97528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40118408203125,306.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.029296875,18000.0,0.0,0.0,0.2091129720211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463357985019684,0.3463406264781952,-4.838448148802854e-06,0.0,0.0002122230798704,0.0,0.0,16.69855499267578,0.0,0.0,0.0,0.3214307725429535,4.0,0.0,1.0
659880,293.1530456542969,297.1499938964844,293.1499938964844,0.0687398612499237,-1714.6519775390625,304.15045166015625,0.674655556678772,0.1198471263051033,0.109241671860218,294.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4920620322227478,0.050000000745058,0.0489114113152027,293.296142578125,297.1499938964844,293.1499938964844,0.0472473241388797,-1047.05517578125,304.16473388671875,0.6226913928985596,0.0927841886878013,0.066635362803936,293.1857604980469,297.1499938964844,293.1499938964844,0.3065423369407654,-5889.375,304.1549987792969,0.9990000128746032,0.4468204081058502,0.3750886023044586,293.3194885253906,297.1499938964844,293.1499938964844,0.005807492416352,-2105.0400390625,298.6809997558594,0.4920620322227478,0.050000000745058,0.2320146858692169,291.1642761230469,291.1499938964844,263.8570861816406,261.80255126953125,281.8968200683594,294.1515197753906,291.163330078125,1.0,0.2369741648435592,0.7602699995040894,0.7602699995040894,1.0,1.0,-0.9983553886413574,0.404072493314743,0.5942829251289368,0.2067410498857498,0.0,0.0,0.4271422624588012,31.22068214416504,34.0,-5.087942600250244,-9305.65625,134.97528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40118408203125,306.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.029296875,18000.0,0.0,0.0,0.2091129720211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463357985019684,0.3463406264781952,-4.838448148802854e-06,0.0,0.0002122230798704,0.0,0.0,16.69855499267578,0.0,0.0,0.0,0.3214307725429535,4.0,0.0,1.0
659940,293.1536865234375,297.1499938964844,293.1499938964844,0.0686708912253379,-1713.534423828125,304.1504211425781,0.6723505854606628,0.119643323123455,0.109100192785263,294.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.4906826913356781,0.050000000745058,0.0489365942776203,293.2944641113281,297.1499938964844,293.1499938964844,0.0444114841520786,-1011.0619506835938,304.16455078125,0.613823652267456,0.0894240662455558,0.0643041133880615,293.1886291503906,297.1499938964844,293.1499938964844,0.3096815347671509,-5939.7529296875,304.1480407714844,0.9990000128746032,0.4453428089618683,0.3782561421394348,293.3204345703125,297.1499938964844,293.1499938964844,0.0057561197318136,-2090.208740234375,298.6161804199219,0.4906826913356781,0.050000000745058,0.2321341335773468,291.1560363769531,291.1499938964844,263.8611145019531,261.8104248046875,281.8974304199219,294.1687927246094,291.15484619140625,1.0,0.2380473166704177,0.7601918578147888,0.7601918578147888,1.0,1.0,-0.9993616938591005,0.4048714339733124,0.5944902896881104,0.2059641927480697,0.0,0.0,0.4268693923950195,31.849040985107425,37.0,-10.908958435058594,-9298.439453125,136.29391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39532470703125,306.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1171875,18000.0,0.0,0.0,0.20817431807518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345475286245346,0.3454801142215729,-4.8324309318559244e-06,0.0,0.0002112704678438,0.0,0.0,16.63075065612793,0.0,0.0,0.0,0.321146011352539,4.0,0.0,1.0
660000,293.1536865234375,297.1499938964844,293.1499938964844,0.0686708912253379,-1713.534423828125,304.1504211425781,0.6723505854606628,0.119643323123455,0.109100192785263,294.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.4906826913356781,0.050000000745058,0.0489365942776203,293.2944641113281,297.1499938964844,293.1499938964844,0.0444114841520786,-1011.0619506835938,304.16455078125,0.613823652267456,0.0894240662455558,0.0643041133880615,293.1886291503906,297.1499938964844,293.1499938964844,0.3096815347671509,-5939.7529296875,304.1480407714844,0.9990000128746032,0.4453428089618683,0.3782561421394348,293.3204345703125,297.1499938964844,293.1499938964844,0.0057561197318136,-2090.208740234375,298.6161804199219,0.4906826913356781,0.050000000745058,0.2321341335773468,291.1560363769531,291.1499938964844,263.8611145019531,261.8104248046875,281.8974304199219,294.1687927246094,291.15484619140625,1.0,0.2380473166704177,0.7601918578147888,0.7601918578147888,1.0,1.0,-0.9993616938591005,0.4048714339733124,0.5944902896881104,0.2059641927480697,0.0,0.0,0.4268693923950195,31.849040985107425,37.0,-10.908958435058594,-9298.439453125,136.29391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39532470703125,306.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1171875,18000.0,0.0,0.0,0.20817431807518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345475286245346,0.3454801142215729,-4.8324309318559244e-06,0.0,0.0002112704678438,0.0,0.0,16.63075065612793,0.0,0.0,0.0,0.321146011352539,4.0,0.0,1.0
660060,293.1547241210937,297.1499938964844,293.1499938964844,0.0685579255223274,-1711.652099609375,304.1504821777344,0.6686097383499146,0.1193374991416931,0.1088919937610626,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4883868098258972,0.050000000745058,0.0489794202148914,293.2930603027344,297.1499938964844,293.1499938964844,0.0415802039206028,-975.323974609375,304.1644287109375,0.6028269529342651,0.0860493034124374,0.0619817972183227,293.19598388671875,297.1499938964844,293.1499938964844,0.3150616288185119,-6024.43212890625,304.1397399902344,0.9990000128746032,0.4428769946098327,0.3835850954055786,293.32183837890625,297.1499938964844,293.1499938964844,0.0057062590494751,-2075.93408203125,298.5487365722656,0.4883868098258972,0.050000000745058,0.2323372811079025,291.1456298828125,291.1499938964844,263.8638000488281,261.8172302246094,281.8998718261719,294.2026672363281,291.14434814453125,1.0,0.240044504404068,0.76009202003479,0.76009202003479,1.0,1.0,-1.0030145645141602,0.4069931805133819,0.5960214138031006,0.2053410559892654,0.0,0.0,0.4281449317932129,32.9476318359375,25.0,-13.864810943603516,-9317.296875,139.08334350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726806640625,306.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16796875,18000.0,0.0,0.0,0.2074591368436813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464714586734772,0.3464763164520263,-4.833350885746768e-06,0.0,0.000210544647416,0.0,0.0,16.690269470214844,0.0,0.0,0.0,0.3213820159435272,4.0,0.0,1.0
660120,293.1547241210937,297.1499938964844,293.1499938964844,0.0685579255223274,-1711.652099609375,304.1504821777344,0.6686097383499146,0.1193374991416931,0.1088919937610626,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4883868098258972,0.050000000745058,0.0489794202148914,293.2930603027344,297.1499938964844,293.1499938964844,0.0415802039206028,-975.323974609375,304.1644287109375,0.6028269529342651,0.0860493034124374,0.0619817972183227,293.19598388671875,297.1499938964844,293.1499938964844,0.3150616288185119,-6024.43212890625,304.1397399902344,0.9990000128746032,0.4428769946098327,0.3835850954055786,293.32183837890625,297.1499938964844,293.1499938964844,0.0057062590494751,-2075.93408203125,298.5487365722656,0.4883868098258972,0.050000000745058,0.2323372811079025,291.1456298828125,291.1499938964844,263.8638000488281,261.8172302246094,281.8998718261719,294.2026672363281,291.14434814453125,1.0,0.240044504404068,0.76009202003479,0.76009202003479,1.0,1.0,-1.0030145645141602,0.4069931805133819,0.5960214138031006,0.2053410559892654,0.0,0.0,0.4281449317932129,32.9476318359375,25.0,-13.864810943603516,-9317.296875,139.08334350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726806640625,306.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16796875,18000.0,0.0,0.0,0.2074591368436813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464714586734772,0.3464763164520263,-4.833350885746768e-06,0.0,0.000210544647416,0.0,0.0,16.690269470214844,0.0,0.0,0.0,0.3213820159435272,4.0,0.0,1.0
660180,293.15594482421875,297.1499938964844,293.1499938964844,0.0682109966874122,-1705.3662109375,304.1509094238281,0.6712133288383484,0.1189710944890976,0.1085261479020118,294.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4907586276531219,0.050000000745058,0.0489352457225322,293.291748046875,297.1499938964844,293.1499938964844,0.0385891273617744,-937.4320068359376,304.16461181640625,0.597296416759491,0.0826893374323844,0.0595935508608818,293.199951171875,297.1499938964844,293.1499938964844,0.3099468648433685,-5941.92724609375,304.1522827148437,0.9990000128746032,0.4408836364746094,0.3780815005302429,293.3235778808594,297.1499938964844,293.1499938964844,0.0056416192092001,-2055.653076171875,298.4855041503906,0.4907586276531219,0.050000000745058,0.2321277409791946,291.1482849121094,291.1499938964844,263.8652038574219,261.82305908203125,281.9110107421875,294.229248046875,291.1512756347656,1.0,0.2366748750209808,0.7599921822547913,0.7599921822547913,1.0,1.0,-0.9928061366081238,0.4029650688171386,0.5898410677909851,0.201749175786972,0.0,0.0,0.4286327958106994,31.674867630004883,25.0,12.885302543640137,-9277.9814453125,134.3695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375549316406,306.96600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.2069910168647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481596410274505,0.3481644690036773,-4.840207566303434e-06,0.0,0.0002100695710396,0.0,0.0,16.808063507080078,0.0,0.0,0.0,0.3218283057212829,4.0,0.0,1.0
660240,293.15594482421875,297.1499938964844,293.1499938964844,0.0682109966874122,-1705.3662109375,304.1509094238281,0.6712133288383484,0.1189710944890976,0.1085261479020118,294.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4907586276531219,0.050000000745058,0.0489352457225322,293.291748046875,297.1499938964844,293.1499938964844,0.0385891273617744,-937.4320068359376,304.16461181640625,0.597296416759491,0.0826893374323844,0.0595935508608818,293.199951171875,297.1499938964844,293.1499938964844,0.3099468648433685,-5941.92724609375,304.1522827148437,0.9990000128746032,0.4408836364746094,0.3780815005302429,293.3235778808594,297.1499938964844,293.1499938964844,0.0056416192092001,-2055.653076171875,298.4855041503906,0.4907586276531219,0.050000000745058,0.2321277409791946,291.1482849121094,291.1499938964844,263.8652038574219,261.82305908203125,281.9110107421875,294.229248046875,291.1512756347656,1.0,0.2366748750209808,0.7599921822547913,0.7599921822547913,1.0,1.0,-0.9928061366081238,0.4029650688171386,0.5898410677909851,0.201749175786972,0.0,0.0,0.4286327958106994,31.674867630004883,25.0,12.885302543640137,-9277.9814453125,134.3695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375549316406,306.96600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.2069910168647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481596410274505,0.3481644690036773,-4.840207566303434e-06,0.0,0.0002100695710396,0.0,0.0,16.808063507080078,0.0,0.0,0.0,0.3218283057212829,4.0,0.0,1.0
660300,293.156494140625,297.1499938964844,293.1499938964844,0.0679606422781944,-1700.707275390625,304.15118408203125,0.6726869940757751,0.118788756430149,0.108340285718441,294.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.4920625388622284,0.050000000745058,0.0489115044474601,293.29107666015625,297.1499938964844,293.1499938964844,0.0370582640171051,-917.86474609375,304.16473388671875,0.5945720672607422,0.0810244977474212,0.0584099739789962,293.1977233886719,297.1499938964844,293.1499938964844,0.3067300319671631,-5891.052734375,304.1576232910156,0.9990000128746032,0.440685361623764,0.3750883042812347,293.324462890625,297.1499938964844,293.1499938964844,0.0056054634042084,-2043.420166015625,298.458984375,0.4920625388622284,0.050000000745058,0.2320151180028915,291.1617736816406,291.1499938964844,263.8654479980469,261.8255920410156,281.9087219238281,294.2283020019531,291.1647033691406,1.0,0.2353052794933319,0.7599422931671143,0.7599422931671143,1.0,1.0,-0.9874035120010376,0.4008488953113556,0.5865546464920044,0.1998209953308105,0.0,0.0,0.4265004396438598,30.991703033447266,25.0,22.32868385314941,-9235.4609375,131.89175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,306.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.822265625,18000.0,0.0,0.0,0.2067471891641616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466105163097381,0.3466153442859649,-4.839012035517953e-06,0.0,0.0002098221157211,0.0,0.0,16.715967178344727,0.0,0.0,0.0,0.3214539289474487,4.0,0.0,1.0
660360,293.1570129394531,297.1499938964844,293.1499938964844,0.0677574202418327,-1696.9951171875,304.1513366699219,0.6738017201423645,0.1186044365167617,0.1081578135490417,294.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4931112229824066,0.050000000745058,0.0488927103579044,293.2904052734375,297.1499938964844,293.1499938964844,0.0355805642902851,-898.9552001953125,304.16473388671875,0.5914202332496643,0.0793704092502594,0.0572358444333076,293.1950378417969,297.1499938964844,293.1499938964844,0.3042365908622741,-5851.96728515625,304.1607666015625,0.9990000128746032,0.4406079351902008,0.3727018535137176,293.3252868652344,297.1499938964844,293.1499938964844,0.0055713066831231,-2032.307373046875,298.42987060546875,0.4931112229824066,0.050000000745058,0.2319259643554687,291.1694030761719,291.1499938964844,263.86541748046875,261.8279113769531,281.9042053222656,294.2265319824219,291.1701354980469,1.0,0.2340467274188995,0.7599050402641296,0.7599050402641296,1.0,1.0,-0.9827809929847716,0.3990876376628876,0.5836933255195618,0.1980472654104232,0.0,0.0,0.4243907928466797,30.44342994689941,28.0,16.365966796875,-9186.4345703125,129.84991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32086181640625,306.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.970703125,18000.0,0.0,0.0,0.2064503580331802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439131677150726,0.3439179956912994,-4.831817022932228e-06,0.0,0.000209520876524,0.0,0.0,16.540184020996094,0.0,0.0,0.0,0.3207710683345794,4.0,0.0,1.0
660420,293.1580810546875,297.1499938964844,293.1499938964844,0.0674529820680618,-1691.605712890625,304.1513977050781,0.6739695072174072,0.1182067990303039,0.1078003719449043,294.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4937723875045776,0.050000000745058,0.048881035298109,293.2890319824219,297.1499938964844,293.1499938964844,0.0327764265239238,-862.8157348632812,304.1644897460937,0.5829285383224487,0.0760913267731666,0.054929107427597,293.1910705566406,297.1499938964844,293.1499938964844,0.3026637136936188,-5828.63818359375,304.1595764160156,0.9990000128746032,0.4402815401554107,0.3712080121040344,293.3269348144531,297.1499938964844,293.1499938964844,0.0055108880624175,-2013.607666015625,298.3642578125,0.4937723875045776,0.050000000745058,0.2318705916404724,291.16851806640625,291.1499938964844,263.864501953125,261.83184814453125,281.89263916015625,294.2306823730469,291.16778564453125,1.0,0.2330812066793441,0.7598305940628052,0.7598305940628052,1.0,1.0,-0.9777074456214904,0.3974925577640533,0.5802149176597595,0.195180669426918,0.0,0.0,0.4218443036079407,30.049131393432617,31.0,0.3525474071502685,-9127.177734375,127.97246551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,306.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4921875,18000.0,0.0,0.0,0.2056953907012939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399776816368103,0.3399824798107147,-4.815581633010879e-06,0.0,0.0002087546745315,0.0,0.0,16.267637252807617,0.0,0.0,0.0,0.3196802139282226,4.0,0.0,1.0
660480,293.1580810546875,297.1499938964844,293.1499938964844,0.0674529820680618,-1691.605712890625,304.1513977050781,0.6739695072174072,0.1182067990303039,0.1078003719449043,294.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4937723875045776,0.050000000745058,0.048881035298109,293.2890319824219,297.1499938964844,293.1499938964844,0.0327764265239238,-862.8157348632812,304.1644897460937,0.5829285383224487,0.0760913267731666,0.054929107427597,293.1910705566406,297.1499938964844,293.1499938964844,0.3026637136936188,-5828.63818359375,304.1595764160156,0.9990000128746032,0.4402815401554107,0.3712080121040344,293.3269348144531,297.1499938964844,293.1499938964844,0.0055108880624175,-2013.607666015625,298.3642578125,0.4937723875045776,0.050000000745058,0.2318705916404724,291.16851806640625,291.1499938964844,263.864501953125,261.83184814453125,281.89263916015625,294.2306823730469,291.16778564453125,1.0,0.2330812066793441,0.7598305940628052,0.7598305940628052,1.0,1.0,-0.9777074456214904,0.3974925577640533,0.5802149176597595,0.195180669426918,0.0,0.0,0.4218443036079407,30.049131393432617,31.0,0.3525474071502685,-9127.177734375,127.97246551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,306.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4921875,18000.0,0.0,0.0,0.2056953907012939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399776816368103,0.3399824798107147,-4.815581633010879e-06,0.0,0.0002087546745315,0.0,0.0,16.267637252807617,0.0,0.0,0.0,0.3196802139282226,4.0,0.0,1.0
660540,293.1594543457031,297.1499938964844,293.1499938964844,0.0671547800302505,-1686.4136962890625,304.15142822265625,0.672046959400177,0.1177297681570053,0.1074055284261703,294.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4930421710014343,0.050000000745058,0.0488940253853797,293.28778076171875,297.1499938964844,293.1499938964844,0.0300977677106857,-827.5639038085938,304.16412353515625,0.5721172094345093,0.0728241428732872,0.0526552163064479,293.1915588378906,297.1499938964844,293.1499938964844,0.3042610883712768,-5855.3271484375,304.1536560058594,0.9990000128746032,0.4391516447067261,0.3728589713573456,293.3287658691406,297.1499938964844,293.1499938964844,0.005454811733216,-1996.6419677734373,298.29461669921875,0.4930421710014343,0.050000000745058,0.2319321930408477,291.1610412597656,291.1499938964844,263.86248779296875,261.8349609375,281.8837585449219,294.25323486328125,291.159912109375,1.0,0.2334376722574234,0.7597561478614807,0.7597561478614807,1.0,1.0,-0.9765738248825072,0.3977415263652801,0.5788323283195496,0.1928784698247909,0.0,0.0,0.4208384156227112,30.32088088989257,34.0,-8.861146926879883,-9107.1787109375,128.15325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363647460937,306.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.26953125,18000.0,0.0,0.0,0.2048746347427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381277322769165,0.3381325304508209,-4.805838216270786e-06,0.0,0.0002079217083519,0.0,0.0,16.13385009765625,0.0,0.0,0.0,0.319128006696701,4.0,0.0,1.0
660600,293.1594543457031,297.1499938964844,293.1499938964844,0.0671547800302505,-1686.4136962890625,304.15142822265625,0.672046959400177,0.1177297681570053,0.1074055284261703,294.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4930421710014343,0.050000000745058,0.0488940253853797,293.28778076171875,297.1499938964844,293.1499938964844,0.0300977677106857,-827.5639038085938,304.16412353515625,0.5721172094345093,0.0728241428732872,0.0526552163064479,293.1915588378906,297.1499938964844,293.1499938964844,0.3042610883712768,-5855.3271484375,304.1536560058594,0.9990000128746032,0.4391516447067261,0.3728589713573456,293.3287658691406,297.1499938964844,293.1499938964844,0.005454811733216,-1996.6419677734373,298.29461669921875,0.4930421710014343,0.050000000745058,0.2319321930408477,291.1610412597656,291.1499938964844,263.86248779296875,261.8349609375,281.8837585449219,294.25323486328125,291.159912109375,1.0,0.2334376722574234,0.7597561478614807,0.7597561478614807,1.0,1.0,-0.9765738248825072,0.3977415263652801,0.5788323283195496,0.1928784698247909,0.0,0.0,0.4208384156227112,30.32088088989257,34.0,-8.861146926879883,-9107.1787109375,128.15325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363647460937,306.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.26953125,18000.0,0.0,0.0,0.2048746347427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381277322769165,0.3381325304508209,-4.805838216270786e-06,0.0,0.0002079217083519,0.0,0.0,16.13385009765625,0.0,0.0,0.0,0.319128006696701,4.0,0.0,1.0
660660,293.16119384765625,297.1499938964844,293.1499938964844,0.0668037310242652,-1680.314208984375,304.15155029296875,0.6684135794639587,0.1171383634209632,0.1069337353110313,294.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.4912275671958923,0.050000000745058,0.0489268228411674,293.2868347167969,297.1499938964844,293.1499938964844,0.0273022521287202,-790.7494506835938,304.1640625,0.5593038201332092,0.0695265904068946,0.0503821186721324,293.1968078613281,297.1499938964844,293.1499938964844,0.3083907067775726,-5921.25244140625,304.1455383300781,0.9990000128746032,0.4370404183864593,0.3770031034946441,293.3310241699219,297.1499938964844,293.1499938964844,0.0054002716206014,-1980.2474365234373,298.221923828125,0.4912275671958923,0.050000000745058,0.2320877760648727,291.1511535644531,291.1499938964844,263.8594970703125,261.8372802734375,281.87860107421875,294.2937927246094,291.1498718261719,1.0,0.2348644882440567,0.7596955299377441,0.7596955299377441,1.0,1.0,-0.9784780144691468,0.3994344472885132,0.5790435671806335,0.1909468173980713,0.0,0.0,0.4213372766971588,31.124568939208984,25.0,-13.081988334655762,-9116.3046875,129.94810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,306.8910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.2041456997394561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381505310535431,0.3381553292274475,-4.803114279638976e-06,0.0,0.0002071819326374,0.0,0.0,16.12677764892578,0.0,0.0,0.0,0.3190915882587433,4.0,0.0,1.0
660720,293.16119384765625,297.1499938964844,293.1499938964844,0.0668037310242652,-1680.314208984375,304.15155029296875,0.6684135794639587,0.1171383634209632,0.1069337353110313,294.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.4912275671958923,0.050000000745058,0.0489268228411674,293.2868347167969,297.1499938964844,293.1499938964844,0.0273022521287202,-790.7494506835938,304.1640625,0.5593038201332092,0.0695265904068946,0.0503821186721324,293.1968078613281,297.1499938964844,293.1499938964844,0.3083907067775726,-5921.25244140625,304.1455383300781,0.9990000128746032,0.4370404183864593,0.3770031034946441,293.3310241699219,297.1499938964844,293.1499938964844,0.0054002716206014,-1980.2474365234373,298.221923828125,0.4912275671958923,0.050000000745058,0.2320877760648727,291.1511535644531,291.1499938964844,263.8594970703125,261.8372802734375,281.87860107421875,294.2937927246094,291.1498718261719,1.0,0.2348644882440567,0.7596955299377441,0.7596955299377441,1.0,1.0,-0.9784780144691468,0.3994344472885132,0.5790435671806335,0.1909468173980713,0.0,0.0,0.4213372766971588,31.124568939208984,25.0,-13.081988334655762,-9116.3046875,129.94810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,306.8910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.2041456997394561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381505310535431,0.3381553292274475,-4.803114279638976e-06,0.0,0.0002071819326374,0.0,0.0,16.12677764892578,0.0,0.0,0.0,0.3190915882587433,4.0,0.0,1.0
660780,293.1630554199219,297.1499938964844,293.1499938964844,0.0662475451827049,-1670.4111328125,304.1519775390625,0.6695341467857361,0.1164728254079818,0.1063148379325866,294.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.4929664134979248,0.050000000745058,0.0488954447209835,293.2860107421875,297.1499938964844,293.1499938964844,0.0249052550643682,-755.3218994140625,304.1634521484375,0.5508110523223877,0.0662263333797454,0.0480472557246685,293.2005310058594,297.1499938964844,293.1499938964844,0.3046998083591461,-5861.91748046875,304.15362548828125,0.9990000128746032,0.4350834786891937,0.3730313777923584,293.3336486816406,297.1499938964844,293.1499938964844,0.0053349817171692,-1959.324951171875,298.1520080566406,0.4929664134979248,0.050000000745058,0.2319389283657074,291.1513977050781,291.1499938964844,263.8555908203125,261.8388366699219,281.8852844238281,294.3290100097656,291.1537475585937,1.0,0.2322470545768737,0.7596349120140076,0.7596349120140076,1.0,1.0,-0.9699549078941344,0.3962955474853515,0.573659360408783,0.1874346435070037,0.0,0.0,0.4214754998683929,30.19428253173828,25.0,8.378514289855957,-9083.3798828125,126.36663818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212280273437,306.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.2035675644874572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339046835899353,0.3390516340732574,-4.806207016372355e-06,0.0,0.0002065951994154,0.0,0.0,16.186504364013672,0.0,0.0,0.0,0.3193091750144958,4.0,0.0,1.0
660840,293.1630554199219,297.1499938964844,293.1499938964844,0.0662475451827049,-1670.4111328125,304.1519775390625,0.6695341467857361,0.1164728254079818,0.1063148379325866,294.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.4929664134979248,0.050000000745058,0.0488954447209835,293.2860107421875,297.1499938964844,293.1499938964844,0.0249052550643682,-755.3218994140625,304.1634521484375,0.5508110523223877,0.0662263333797454,0.0480472557246685,293.2005310058594,297.1499938964844,293.1499938964844,0.3046998083591461,-5861.91748046875,304.15362548828125,0.9990000128746032,0.4350834786891937,0.3730313777923584,293.3336486816406,297.1499938964844,293.1499938964844,0.0053349817171692,-1959.324951171875,298.1520080566406,0.4929664134979248,0.050000000745058,0.2319389283657074,291.1513977050781,291.1499938964844,263.8555908203125,261.8388366699219,281.8852844238281,294.3290100097656,291.1537475585937,1.0,0.2322470545768737,0.7596349120140076,0.7596349120140076,1.0,1.0,-0.9699549078941344,0.3962955474853515,0.573659360408783,0.1874346435070037,0.0,0.0,0.4214754998683929,30.19428253173828,25.0,8.378514289855957,-9083.3798828125,126.36663818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212280273437,306.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.2035675644874572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339046835899353,0.3390516340732574,-4.806207016372355e-06,0.0,0.0002065951994154,0.0,0.0,16.186504364013672,0.0,0.0,0.0,0.3193091750144958,4.0,0.0,1.0
