time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660900,293.1639099121094,297.1499938964844,293.1499938964844,0.0659007132053375,-1664.125244140625,304.1522521972656,0.6702191829681396,0.1161400005221366,0.1059994027018547,294.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4939357340335846,0.050000000745058,0.048878289759159,293.2855529785156,297.1499938964844,293.1499938964844,0.0236760787665843,-736.7449951171875,304.1632385253906,0.5465884208679199,0.0645917803049087,0.0468888469040393,293.19940185546875,297.1499938964844,293.1499938964844,0.3023177683353424,-5824.2626953125,304.1572570800781,0.9990000128746032,0.434664636850357,0.3708412051200866,293.3349914550781,297.1499938964844,293.1499938964844,0.0052994498983025,-1947.1844482421875,298.1214904785156,0.4939357340335846,0.050000000745058,0.231857568025589,291.1619567871094,291.1499938964844,263.8533020019531,261.83935546875,281.88238525390625,294.3337097167969,291.1643371582031,1.0,0.2311710566282272,0.7596046328544617,0.7596046328544617,1.0,1.0,-0.9654369354248048,0.394614040851593,0.5708228945732117,0.1856321394443512,0.0,0.0,0.4196315109729767,29.68947029113769,25.0,16.78959846496582,-9049.2333984375,124.47029113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,306.9140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.548828125,18000.0,0.0,0.0,0.2032639235258102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376917541027069,0.3376965522766113,-4.804714990314096e-06,0.0,0.0002062870480585,0.0,0.0,16.105993270874023,0.0,0.0,0.0,0.3189801871776581,4.0,0.0,1.0
660960,293.1647033691406,297.1499938964844,293.1499938964844,0.0655899345874786,-1658.563232421875,304.15240478515625,0.6706315279006958,0.1158073991537094,0.1056877225637435,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4947109222412109,0.050000000745058,0.0488647520542144,293.2850952148437,297.1499938964844,293.1499938964844,0.0224861595779657,-718.3759155273438,304.1629943847656,0.5420464277267456,0.0629680901765823,0.0457396395504474,293.1979675292969,297.1499938964844,293.1499938964844,0.3004776835441589,-5795.44384765625,304.1592712402344,0.9990000128746032,0.4343200325965881,0.3691032230854034,293.3363037109375,297.1499938964844,293.1499938964844,0.0052648638375103,-1935.6981201171875,298.0888366699219,0.4947109222412109,0.050000000745058,0.2317933440208435,291.16815185546875,291.1499938964844,263.8507995605469,261.8397216796875,281.8772888183594,294.3368835449219,291.16876220703125,1.0,0.2301775515079498,0.7595731019973755,0.7595731019973755,1.0,1.0,-0.9615038633346558,0.3931966125965118,0.5683072805404663,0.1839416623115539,0.0,0.0,0.4177595376968384,29.28313636779785,28.0,12.46576690673828,-9008.9716796875,122.88524627685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,306.9002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.822265625,18000.0,0.0,0.0,0.2029159069061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353771567344665,0.3353819549083709,-4.79860727864434e-06,0.0,0.0002059338439721,0.0,0.0,15.958052635192873,0.0,0.0,0.0,0.3184016346931457,4.0,0.0,1.0
661020,293.1660461425781,297.1499938964844,293.1499938964844,0.0650783106684684,-1649.5928955078125,304.1524353027344,0.6695577502250671,0.1151615679264068,0.1050929054617881,294.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4948886632919311,0.050000000745058,0.0488617084920406,293.28399658203125,297.1499938964844,293.1499938964844,0.0203064456582069,-683.091796875,304.16229248046875,0.5311467051506042,0.0597657896578311,0.0434860363602638,293.1965026855469,297.1499938964844,293.1499938964844,0.3000054061412811,-5789.30908203125,304.15679931640625,0.9990000128746032,0.4334106147289276,0.3687068521976471,293.3387145996094,297.1499938964844,293.1499938964844,0.0052025751210749,-1915.8468017578125,298.01666259765625,0.4948886632919311,0.050000000745058,0.2317789047956466,291.1661682128906,291.1499938964844,263.84521484375,261.8399658203125,281.857666015625,294.3387145996094,291.1650390625,1.0,0.229661077260971,0.7595100402832031,0.7595100402832031,1.0,1.0,-0.957586109638214,0.3921879231929779,0.5653981566429138,0.181162878870964,0.0,0.0,0.4155945479869842,29.12045288085937,31.0,-3.060535192489624,-8964.37890625,121.71151733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,306.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62890625,18000.0,0.0,0.0,0.2020927965641021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319800794124603,0.3319848775863647,-4.784851626027376e-06,0.0,0.0002050984912784,0.0,0.0,15.727678298950195,0.0,0.0,0.0,0.3174774348735809,4.0,0.0,1.0
661080,293.1660461425781,297.1499938964844,293.1499938964844,0.0650783106684684,-1649.5928955078125,304.1524353027344,0.6695577502250671,0.1151615679264068,0.1050929054617881,294.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4948886632919311,0.050000000745058,0.0488617084920406,293.28399658203125,297.1499938964844,293.1499938964844,0.0203064456582069,-683.091796875,304.16229248046875,0.5311467051506042,0.0597657896578311,0.0434860363602638,293.1965026855469,297.1499938964844,293.1499938964844,0.3000054061412811,-5789.30908203125,304.15679931640625,0.9990000128746032,0.4334106147289276,0.3687068521976471,293.3387145996094,297.1499938964844,293.1499938964844,0.0052025751210749,-1915.8468017578125,298.01666259765625,0.4948886632919311,0.050000000745058,0.2317789047956466,291.1661682128906,291.1499938964844,263.84521484375,261.8399658203125,281.857666015625,294.3387145996094,291.1650390625,1.0,0.229661077260971,0.7595100402832031,0.7595100402832031,1.0,1.0,-0.957586109638214,0.3921879231929779,0.5653981566429138,0.181162878870964,0.0,0.0,0.4155945479869842,29.12045288085937,31.0,-3.060535192489624,-8964.37890625,121.71151733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,306.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62890625,18000.0,0.0,0.0,0.2020927965641021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319800794124603,0.3319848775863647,-4.784851626027376e-06,0.0,0.0002050984912784,0.0,0.0,15.727678298950195,0.0,0.0,0.0,0.3174774348735809,4.0,0.0,1.0
661140,293.1664123535156,297.1499938964844,293.1499938964844,0.0647493973374366,-1644.0091552734375,304.15216064453125,0.6669789552688599,0.1146787330508232,0.1046348959207534,294.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.4937873184680938,0.050000000745058,0.0488810054957866,293.2823486328125,297.1499938964844,293.1499938964844,0.0183893870562315,-649.819580078125,304.161376953125,0.5190850496292114,0.0567018091678619,0.0413295850157737,293.19873046875,297.1499938964844,293.1499938964844,0.3025606274604797,-5830.927734375,304.15020751953125,0.9990000128746032,0.4317852258682251,0.3711760938167572,293.340576171875,297.1499938964844,293.1499938964844,0.0051467409357428,-1898.7060546875,297.9401550292969,0.4937873184680938,0.050000000745058,0.2318704426288604,291.15362548828125,291.1499938964844,263.8388977050781,261.8396301269531,281.8245849609375,294.3287658691406,291.1516418457031,1.0,0.230385735630989,0.7594470381736755,0.7594470381736755,1.0,1.0,-0.9575433135032654,0.3929532766342163,0.5645900368690491,0.1790111362934112,0.0,0.0,0.4158764481544494,29.56455612182617,25.0,-15.920576095581056,-8968.697265625,122.42550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,306.8697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.2012719213962555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313466310501098,0.3313513994216919,-4.778553375217598e-06,0.0,0.0002042654086835,0.0,0.0,15.673694610595703,0.0,0.0,0.0,0.3172494769096374,4.0,0.0,1.0
661200,293.1664123535156,297.1499938964844,293.1499938964844,0.0647493973374366,-1644.0091552734375,304.15216064453125,0.6669789552688599,0.1146787330508232,0.1046348959207534,294.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.4937873184680938,0.050000000745058,0.0488810054957866,293.2823486328125,297.1499938964844,293.1499938964844,0.0183893870562315,-649.819580078125,304.161376953125,0.5190850496292114,0.0567018091678619,0.0413295850157737,293.19873046875,297.1499938964844,293.1499938964844,0.3025606274604797,-5830.927734375,304.15020751953125,0.9990000128746032,0.4317852258682251,0.3711760938167572,293.340576171875,297.1499938964844,293.1499938964844,0.0051467409357428,-1898.7060546875,297.9401550292969,0.4937873184680938,0.050000000745058,0.2318704426288604,291.15362548828125,291.1499938964844,263.8388977050781,261.8396301269531,281.8245849609375,294.3287658691406,291.1516418457031,1.0,0.230385735630989,0.7594470381736755,0.7594470381736755,1.0,1.0,-0.9575433135032654,0.3929532766342163,0.5645900368690491,0.1790111362934112,0.0,0.0,0.4158764481544494,29.56455612182617,25.0,-15.920576095581056,-8968.697265625,122.42550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,306.8697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.2012719213962555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313466310501098,0.3313513994216919,-4.778553375217598e-06,0.0,0.0002042654086835,0.0,0.0,15.673694610595703,0.0,0.0,0.0,0.3172494769096374,4.0,0.0,1.0
661260,293.1658935546875,297.1499938964844,293.1499938964844,0.0644866302609443,-1639.508544921875,304.1518859863281,0.6680629849433899,0.1143674626946449,0.1042961180210113,294.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.4950910210609436,0.050000000745058,0.0488582700490951,293.2799377441406,297.1499938964844,293.1499938964844,0.0166811794042587,-617.7566528320312,304.1604309082031,0.5105615258216858,0.0538402572274208,0.039272703230381,293.20025634765625,297.1499938964844,293.1499938964844,0.3000044524669647,-5790.2568359375,304.1547241210937,0.9990000128746032,0.4302259683609009,0.3682564795017242,293.3416748046875,297.1499938964844,293.1499938964844,0.0050872121937572,-1879.734130859375,297.8671875,0.4950910210609436,0.050000000745058,0.2317626029253006,291.1456298828125,291.1499938964844,263.8319091796875,261.8387756347656,281.79669189453125,294.3096618652344,291.1464233398437,1.0,0.228435069322586,0.759385347366333,0.759385347366333,1.0,1.0,-0.9510105848312378,0.3906608819961548,0.560349702835083,0.1760617792606353,0.0,0.0,0.4172498285770416,28.882232666015625,25.0,-3.499363422393799,-8964.5556640625,119.81333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,306.89556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.44921875,18000.0,0.0,0.0,0.2006188482046127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330897986888885,0.3330945968627929,-4.782345968123991e-06,0.0,0.0002036026271525,0.0,0.0,15.781617164611816,0.0,0.0,0.0,0.3176633715629577,4.0,0.0,1.0
661320,293.1658935546875,297.1499938964844,293.1499938964844,0.0644866302609443,-1639.508544921875,304.1518859863281,0.6680629849433899,0.1143674626946449,0.1042961180210113,294.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.4950910210609436,0.050000000745058,0.0488582700490951,293.2799377441406,297.1499938964844,293.1499938964844,0.0166811794042587,-617.7566528320312,304.1604309082031,0.5105615258216858,0.0538402572274208,0.039272703230381,293.20025634765625,297.1499938964844,293.1499938964844,0.3000044524669647,-5790.2568359375,304.1547241210937,0.9990000128746032,0.4302259683609009,0.3682564795017242,293.3416748046875,297.1499938964844,293.1499938964844,0.0050872121937572,-1879.734130859375,297.8671875,0.4950910210609436,0.050000000745058,0.2317626029253006,291.1456298828125,291.1499938964844,263.8319091796875,261.8387756347656,281.79669189453125,294.3096618652344,291.1464233398437,1.0,0.228435069322586,0.759385347366333,0.759385347366333,1.0,1.0,-0.9510105848312378,0.3906608819961548,0.560349702835083,0.1760617792606353,0.0,0.0,0.4172498285770416,28.882232666015625,25.0,-3.499363422393799,-8964.5556640625,119.81333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,306.89556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.44921875,18000.0,0.0,0.0,0.2006188482046127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330897986888885,0.3330945968627929,-4.782345968123991e-06,0.0,0.0002036026271525,0.0,0.0,15.781617164611816,0.0,0.0,0.0,0.3176633715629577,4.0,0.0,1.0
661380,293.1648864746094,297.1499938964844,293.1499938964844,0.0642437934875488,-1635.186279296875,304.15167236328125,0.6694382429122925,0.1141714751720428,0.1040761992335319,294.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4964164495468139,0.050000000745058,0.048835638910532,293.2768249511719,297.1499938964844,293.1499938964844,0.0151881659403443,-587.3407592773438,304.1594543457031,0.5027194023132324,0.0511764101684093,0.0373610332608222,293.1973571777344,297.1499938964844,293.1499938964844,0.2969686090946197,-5742.66162109375,304.1580810546875,0.9990000128746032,0.429540604352951,0.3653259575366974,293.34210205078125,297.1499938964844,293.1499938964844,0.0050256624817848,-1859.04736328125,297.8028869628906,0.4964164495468139,0.050000000745058,0.2316552400588989,291.152587890625,291.1499938964844,263.8243103027344,261.83746337890625,281.7613525390625,294.2755126953125,291.152587890625,1.0,0.2268831878900528,0.7593236565589905,0.7593236565589905,1.0,1.0,-0.9447771906852722,0.3884851634502411,0.5562920570373535,0.1732308566570282,0.0,0.0,0.4163604974746704,28.207563400268555,28.0,2.205533027648926,-8937.5869140625,117.31058502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,306.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.2000645995140075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325465619564056,0.3325513303279876,-4.783472832059488e-06,0.0,0.0002030401374213,0.0,0.0,15.754905700683594,0.0,0.0,0.0,0.3175634145736694,4.0,0.0,1.0
661440,293.1648864746094,297.1499938964844,293.1499938964844,0.0642437934875488,-1635.186279296875,304.15167236328125,0.6694382429122925,0.1141714751720428,0.1040761992335319,294.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4964164495468139,0.050000000745058,0.048835638910532,293.2768249511719,297.1499938964844,293.1499938964844,0.0151881659403443,-587.3407592773438,304.1594543457031,0.5027194023132324,0.0511764101684093,0.0373610332608222,293.1973571777344,297.1499938964844,293.1499938964844,0.2969686090946197,-5742.66162109375,304.1580810546875,0.9990000128746032,0.429540604352951,0.3653259575366974,293.34210205078125,297.1499938964844,293.1499938964844,0.0050256624817848,-1859.04736328125,297.8028869628906,0.4964164495468139,0.050000000745058,0.2316552400588989,291.152587890625,291.1499938964844,263.8243103027344,261.83746337890625,281.7613525390625,294.2755126953125,291.152587890625,1.0,0.2268831878900528,0.7593236565589905,0.7593236565589905,1.0,1.0,-0.9447771906852722,0.3884851634502411,0.5562920570373535,0.1732308566570282,0.0,0.0,0.4163604974746704,28.207563400268555,28.0,2.205533027648926,-8937.5869140625,117.31058502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,306.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.2000645995140075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325465619564056,0.3325513303279876,-4.783472832059488e-06,0.0,0.0002030401374213,0.0,0.0,15.754905700683594,0.0,0.0,0.0,0.3175634145736694,4.0,0.0,1.0
661500,293.16424560546875,297.1499938964844,293.1499938964844,0.0641869604587555,-1634.2271728515625,304.1514587402344,0.6694496870040894,0.1141039431095123,0.104005180299282,294.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4965382516384125,0.050000000745058,0.0488335974514484,293.2751159667969,297.1499938964844,293.1499938964844,0.0146752670407295,-575.525146484375,304.1573486328125,0.4985152781009674,0.050000000745058,0.0364726670086383,293.19598388671875,297.1499938964844,293.1499938964844,0.2966759204864502,-5738.62646484375,304.1571350097656,0.9990000128746032,0.4292138516902923,0.3650588095188141,293.3421325683594,297.1499938964844,293.1499938964844,0.0049972054548561,-1849.7664794921875,297.7690124511719,0.4965382516384125,0.050000000745058,0.2316455692052841,291.1514587402344,291.1499938964844,263.8203125,261.8366394042969,281.74188232421875,294.2589416503906,291.1507873535156,1.0,0.2266862392425537,0.7592928409576416,0.7592928409576416,1.0,1.0,-0.943289577960968,0.3881361782550812,0.5551533699035645,0.1720928847789764,0.0,0.0,0.4163621068000793,28.12238502502441,28.0,-2.1530277729034424,-8931.703125,116.83912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1998040676116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322665393352508,0.3322713077068329,-4.782187261298532e-06,0.0,0.0002027757291216,0.0,0.0,15.735520362854004,0.0,0.0,0.0,0.3174927234649658,4.0,0.0,1.0
661560,293.1636047363281,297.1499938964844,293.1499938964844,0.0641646534204483,-1633.9088134765625,304.1512451171875,0.6690756678581238,0.1140524595975875,0.1039545908570289,294.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4963536560535431,0.050000000745058,0.0488367341458797,293.27349853515625,297.1499938964844,293.1499938964844,0.014204922132194,-566.510009765625,304.13922119140625,0.4964670538902282,0.050000000745058,0.036093819886446,293.19537353515625,297.1499938964844,293.1499938964844,0.2970932722091675,-5745.849609375,304.1550598144531,0.9990000128746032,0.428750991821289,0.3654641211032867,293.342041015625,297.1499938964844,293.1499938964844,0.0049702762626111,-1841.145263671875,297.734130859375,0.4963536560535431,0.050000000745058,0.2316604256629943,291.14776611328125,291.1499938964844,263.8161926269531,261.835693359375,281.7223205566406,294.2458190917969,291.1464538574219,1.0,0.2268195450305938,0.7592812776565552,0.7592812776565552,1.0,1.0,-0.94328111410141,0.3884578347206116,0.5548232197761536,0.1712108999490738,0.0,0.0,0.4168687164783478,28.18386459350586,31.0,-7.807373523712158,-8937.404296875,116.93611907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,306.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.04296875,18000.0,0.0,0.0,0.1995752602815628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325109183788299,0.332515686750412,-4.781926236319123e-06,0.0,0.0002025435096584,0.0,0.0,15.74827003479004,0.0,0.0,0.0,0.3175461292266845,4.0,0.0,1.0
661620,293.1622009277344,297.1499938964844,293.1499938964844,0.0641963556408882,-1634.668701171875,304.1507873535156,0.6673218607902527,0.1139901429414749,0.1039056554436683,294.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4951857626438141,0.050000000745058,0.0488567166030406,293.2717590332031,297.1499938964844,293.1499938964844,0.0141064897179603,-565.1468505859375,304.0987854003906,0.4951850771903991,0.050000000745058,0.0360852666199207,293.1967468261719,297.1499938964844,293.1499938964844,0.2997730076313019,-5789.283203125,304.1488647460937,0.9990000128746032,0.4273316860198974,0.368046224117279,293.3416748046875,297.1499938964844,293.1499938964844,0.0049198856577277,-1825.3056640625,297.662353515625,0.4951857626438141,0.050000000745058,0.2317552268505096,291.1353759765625,291.1499938964844,263.8075866699219,261.8335876464844,281.689453125,294.2364807128906,291.1336669921875,1.0,0.2279715985059738,0.7592580914497375,0.7592580914497375,1.0,1.0,-0.9464475512504578,0.3905157148838043,0.555931806564331,0.170054629445076,0.0,0.0,0.4196209609508514,28.68889617919922,25.0,-15.521286964416504,-8979.5439453125,118.46351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,306.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.626953125,18000.0,0.0,0.0,0.1993169039487838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350636661052704,0.3350684344768524,-4.7876715143502224e-06,0.0,0.0002022813278017,0.0,0.0,15.907363891601562,0.0,0.0,0.0,0.3181885182857513,4.0,0.0,1.0
661680,293.1622009277344,297.1499938964844,293.1499938964844,0.0641963556408882,-1634.668701171875,304.1507873535156,0.6673218607902527,0.1139901429414749,0.1039056554436683,294.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4951857626438141,0.050000000745058,0.0488567166030406,293.2717590332031,297.1499938964844,293.1499938964844,0.0141064897179603,-565.1468505859375,304.0987854003906,0.4951850771903991,0.050000000745058,0.0360852666199207,293.1967468261719,297.1499938964844,293.1499938964844,0.2997730076313019,-5789.283203125,304.1488647460937,0.9990000128746032,0.4273316860198974,0.368046224117279,293.3416748046875,297.1499938964844,293.1499938964844,0.0049198856577277,-1825.3056640625,297.662353515625,0.4951857626438141,0.050000000745058,0.2317552268505096,291.1353759765625,291.1499938964844,263.8075866699219,261.8335876464844,281.689453125,294.2364807128906,291.1336669921875,1.0,0.2279715985059738,0.7592580914497375,0.7592580914497375,1.0,1.0,-0.9464475512504578,0.3905157148838043,0.555931806564331,0.170054629445076,0.0,0.0,0.4196209609508514,28.68889617919922,25.0,-15.521286964416504,-8979.5439453125,118.46351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,306.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.626953125,18000.0,0.0,0.0,0.1993169039487838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350636661052704,0.3350684344768524,-4.7876715143502224e-06,0.0,0.0002022813278017,0.0,0.0,15.907363891601562,0.0,0.0,0.0,0.3181885182857513,4.0,0.0,1.0
661740,293.16064453125,297.1499938964844,293.1499938964844,0.0641884580254554,-1634.596435546875,304.1505432128906,0.6690361499786377,0.1139970570802688,0.1038727909326553,294.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4964566230773926,0.050000000745058,0.0488350167870521,293.2701416015625,297.1499938964844,293.1499938964844,0.0139970006421208,-563.3670654296875,304.05938720703125,0.4964566230773926,0.050000000745058,0.0360693745315074,293.1973876953125,297.1499938964844,293.1499938964844,0.297264814376831,-5749.08837890625,304.1537475585937,0.9990000128746032,0.4259991943836212,0.365238219499588,293.3410949707031,297.1499938964844,293.1499938964844,0.0048645823262631,-1807.0736083984373,297.5948486328125,0.4964566230773926,0.050000000745058,0.2316522896289825,291.1303405761719,291.1499938964844,263.7986145019531,261.8311462402344,281.6667785644531,294.2266540527344,291.13153076171875,1.0,0.2264152467250824,0.7592349052429199,0.7592349052429199,1.0,1.0,-0.9428728222846984,0.3894101977348327,0.5534626245498657,0.1680628210306167,0.0,0.0,0.422838419675827,28.07449150085449,25.0,-0.1711477786302566,-9002.208984375,116.66896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239990234375,306.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.890625,18000.0,0.0,0.0,0.1994011551141739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393644392490387,0.3393692374229431,-4.802045623364393e-06,0.0,0.0002023668203037,0.0,0.0,16.19152069091797,0.0,0.0,0.0,0.3193235993385315,4.0,0.0,1.0
661800,293.16064453125,297.1499938964844,293.1499938964844,0.0641884580254554,-1634.596435546875,304.1505432128906,0.6690361499786377,0.1139970570802688,0.1038727909326553,294.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4964566230773926,0.050000000745058,0.0488350167870521,293.2701416015625,297.1499938964844,293.1499938964844,0.0139970006421208,-563.3670654296875,304.05938720703125,0.4964566230773926,0.050000000745058,0.0360693745315074,293.1973876953125,297.1499938964844,293.1499938964844,0.297264814376831,-5749.08837890625,304.1537475585937,0.9990000128746032,0.4259991943836212,0.365238219499588,293.3410949707031,297.1499938964844,293.1499938964844,0.0048645823262631,-1807.0736083984373,297.5948486328125,0.4964566230773926,0.050000000745058,0.2316522896289825,291.1303405761719,291.1499938964844,263.7986145019531,261.8311462402344,281.6667785644531,294.2266540527344,291.13153076171875,1.0,0.2264152467250824,0.7592349052429199,0.7592349052429199,1.0,1.0,-0.9428728222846984,0.3894101977348327,0.5534626245498657,0.1680628210306167,0.0,0.0,0.422838419675827,28.07449150085449,25.0,-0.1711477786302566,-9002.208984375,116.66896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239990234375,306.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.890625,18000.0,0.0,0.0,0.1994011551141739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393644392490387,0.3393692374229431,-4.802045623364393e-06,0.0,0.0002023668203037,0.0,0.0,16.19152069091797,0.0,0.0,0.0,0.3193235993385315,4.0,0.0,1.0
661860,293.1589660644531,297.1499938964844,293.1499938964844,0.0641558840870857,-1633.9200439453125,304.1504211425781,0.6709305644035339,0.1140675321221351,0.1039028912782669,294.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4977543354034424,0.050000000745058,0.0488133318722248,293.267822265625,297.1499938964844,293.1499938964844,0.0138791762292385,-561.1621704101562,304.02313232421875,0.4977543354034424,0.050000000745058,0.0360533595085144,293.1937561035156,297.1499938964844,293.1499938964844,0.2942837476730346,-5702.115234375,304.1573486328125,0.9990000128746032,0.425535649061203,0.3624094426631927,293.34033203125,297.1499938964844,293.1499938964844,0.0048069851472973,-1787.1243896484375,297.5354309082031,0.4977543354034424,0.050000000745058,0.2315494269132614,291.1397399902344,291.1499938964844,263.7892761230469,261.8284606933594,281.6365966796875,294.19989013671875,291.1400451660156,1.0,0.2252263128757476,0.7591466307640076,0.7591466307640076,1.0,1.0,-0.939343512058258,0.3882860839366913,0.5510573983192444,0.1661613583564758,0.0,0.0,0.4234994947910309,27.46282196044922,28.0,5.646018981933594,-8997.2451171875,114.90109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753845214844,306.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.857421875,18000.0,0.0,0.0,0.1996909379959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408772349357605,0.3408820629119873,-4.8116112338902894e-06,0.0,0.0002026609145104,0.0,0.0,16.305997848510742,0.0,0.0,0.0,0.3198012113571167,4.0,0.0,1.0
661920,293.1589660644531,297.1499938964844,293.1499938964844,0.0641558840870857,-1633.9200439453125,304.1504211425781,0.6709305644035339,0.1140675321221351,0.1039028912782669,294.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4977543354034424,0.050000000745058,0.0488133318722248,293.267822265625,297.1499938964844,293.1499938964844,0.0138791762292385,-561.1621704101562,304.02313232421875,0.4977543354034424,0.050000000745058,0.0360533595085144,293.1937561035156,297.1499938964844,293.1499938964844,0.2942837476730346,-5702.115234375,304.1573486328125,0.9990000128746032,0.425535649061203,0.3624094426631927,293.34033203125,297.1499938964844,293.1499938964844,0.0048069851472973,-1787.1243896484375,297.5354309082031,0.4977543354034424,0.050000000745058,0.2315494269132614,291.1397399902344,291.1499938964844,263.7892761230469,261.8284606933594,281.6365966796875,294.19989013671875,291.1400451660156,1.0,0.2252263128757476,0.7591466307640076,0.7591466307640076,1.0,1.0,-0.939343512058258,0.3882860839366913,0.5510573983192444,0.1661613583564758,0.0,0.0,0.4234994947910309,27.46282196044922,28.0,5.646018981933594,-8997.2451171875,114.90109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753845214844,306.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.857421875,18000.0,0.0,0.0,0.1996909379959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408772349357605,0.3408820629119873,-4.8116112338902894e-06,0.0,0.0002026609145104,0.0,0.0,16.305997848510742,0.0,0.0,0.0,0.3198012113571167,4.0,0.0,1.0
661980,293.1572570800781,297.1499938964844,293.1499938964844,0.0642590299248695,-1635.793701171875,304.15008544921875,0.6709126830101013,0.1141843423247337,0.1040007546544075,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4975840747356415,0.050000000745058,0.0488161668181419,293.2652282714844,297.1499938964844,293.1499938964844,0.0137951113283634,-559.8276977539062,303.98858642578125,0.4975840747356415,0.050000000745058,0.0360554531216621,293.19122314453125,297.1499938964844,293.1499938964844,0.2945736348628998,-5707.80908203125,304.1542663574219,0.9990000128746032,0.4249490797519684,0.36277836561203,293.3393249511719,297.1499938964844,293.1499938964844,0.0047549954615533,-1769.79345703125,297.470947265625,0.4975840747356415,0.050000000745058,0.2315628677606582,291.1373596191406,291.1499938964844,263.7796936035156,261.8255615234375,281.6044006347656,294.1763916015625,291.1364440917969,1.0,0.225489854812622,0.7590582966804504,0.7590582966804504,1.0,1.0,-0.9399238228797911,0.3889870345592499,0.5509368181228638,0.1650390326976776,0.0,0.0,0.425239086151123,27.51638984680176,25.0,-3.8964223861694336,-9014.3544921875,115.11627960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,306.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.94140625,18000.0,0.0,0.0,0.2000996321439743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425395488739013,0.3425443470478058,-4.817055014427751e-06,0.0,0.0002030756877502,0.0,0.0,16.41655158996582,0.0,0.0,0.0,0.3202637135982513,4.0,0.0,1.0
662040,293.1572570800781,297.1499938964844,293.1499938964844,0.0642590299248695,-1635.793701171875,304.15008544921875,0.6709126830101013,0.1141843423247337,0.1040007546544075,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4975840747356415,0.050000000745058,0.0488161668181419,293.2652282714844,297.1499938964844,293.1499938964844,0.0137951113283634,-559.8276977539062,303.98858642578125,0.4975840747356415,0.050000000745058,0.0360554531216621,293.19122314453125,297.1499938964844,293.1499938964844,0.2945736348628998,-5707.80908203125,304.1542663574219,0.9990000128746032,0.4249490797519684,0.36277836561203,293.3393249511719,297.1499938964844,293.1499938964844,0.0047549954615533,-1769.79345703125,297.470947265625,0.4975840747356415,0.050000000745058,0.2315628677606582,291.1373596191406,291.1499938964844,263.7796936035156,261.8255615234375,281.6044006347656,294.1763916015625,291.1364440917969,1.0,0.225489854812622,0.7590582966804504,0.7590582966804504,1.0,1.0,-0.9399238228797911,0.3889870345592499,0.5509368181228638,0.1650390326976776,0.0,0.0,0.425239086151123,27.51638984680176,25.0,-3.8964223861694336,-9014.3544921875,115.11627960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,306.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.94140625,18000.0,0.0,0.0,0.2000996321439743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425395488739013,0.3425443470478058,-4.817055014427751e-06,0.0,0.0002030756877502,0.0,0.0,16.41655158996582,0.0,0.0,0.0,0.3202637135982513,4.0,0.0,1.0
662100,293.1564025878906,297.1499938964844,293.1499938964844,0.0643316954374313,-1637.1231689453125,304.14996337890625,0.6714354753494263,0.1142624840140342,0.1040595024824142,294.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4978606700897217,0.050000000745058,0.0488115921616554,293.2638854980469,297.1499938964844,293.1499938964844,0.0137545652687549,-559.2005615234375,303.97186279296875,0.4978606700897217,0.050000000745058,0.0360520742833614,293.19073486328125,297.1499938964844,293.1499938964844,0.2940690815448761,-5700.01220703125,304.1544494628906,0.9990000128746032,0.4245212376117706,0.3621794879436493,293.3387756347656,297.1499938964844,293.1499938964844,0.0047294008545577,-1761.345458984375,297.4378356933594,0.4978606700897217,0.050000000745058,0.23154117166996,291.1339111328125,291.1499938964844,263.7748413085937,261.8240661621094,281.59112548828125,294.1671447753906,291.13330078125,1.0,0.2251014411449432,0.7590141296386719,0.7590141296386719,1.0,1.0,-0.9392415285110474,0.3888725936412811,0.5503689646720886,0.1643829941749572,0.0,0.0,0.4266612529754638,27.38290405273437,25.0,-4.82344913482666,-9025.0263671875,114.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,306.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.109375,18000.0,0.0,0.0,0.2003705203533172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440962135791778,0.3441010415554046,-4.821695256396197e-06,0.0,0.0002033506025327,0.0,0.0,16.518991470336914,0.0,0.0,0.0,0.3206779658794403,4.0,0.0,1.0
662160,293.155517578125,297.1499938964844,293.1499938964844,0.0643884614109993,-1638.1209716796875,304.1498413085937,0.6725043654441833,0.1143555343151092,0.1041262671351432,294.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4985118806362152,0.050000000745058,0.0488009043037891,293.2624816894531,297.1499938964844,293.1499938964844,0.013707554899156,-558.3651123046875,303.9556884765625,0.4985118806362152,0.050000000745058,0.0360441803932189,293.1895751953125,297.1499938964844,293.1499938964844,0.2927089929580688,-5678.54443359375,304.1561279296875,0.9990000128746032,0.4242335557937622,0.3607769310474396,293.3381652832031,297.1499938964844,293.1499938964844,0.0047029322013258,-1752.3319091796875,297.40655517578125,0.4985118806362152,0.050000000745058,0.2314904779195785,291.1337280273437,291.1499938964844,263.7698974609375,261.8225402832031,281.578125,294.1556701660156,291.13427734375,1.0,0.2244420647621154,0.7589825391769409,0.7589825391769409,1.0,1.0,-0.9375555515289308,0.3882991969585418,0.5492563843727112,0.1635794341564178,0.0,0.0,0.4277892708778381,27.08471298217773,28.0,0.3875782191753387,-9032.35546875,113.90108489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904235839844,306.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.2006787955760955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457643985748291,0.3457692265510559,-4.827702014154056e-06,0.0,0.0002036634687101,0.0,0.0,16.63235855102539,0.0,0.0,0.0,0.3211279511451721,4.0,0.0,1.0
662220,293.15380859375,297.1499938964844,293.1499938964844,0.0645366534590721,-1640.7071533203125,304.149658203125,0.6725274920463562,0.1145638823509216,0.1043115556240081,294.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4982296526432037,0.050000000745058,0.0488055348396301,293.2596130371094,297.1499938964844,293.1499938964844,0.013626703992486,-556.9529418945312,303.9242858886719,0.4982296526432037,0.050000000745058,0.0360476039350032,293.1875915527344,297.1499938964844,293.1499938964844,0.29310342669487,-5685.69970703125,304.1532592773437,0.9990000128746032,0.4236350357532501,0.3613835871219635,293.3369445800781,297.1499938964844,293.1499938964844,0.0046518570743501,-1734.7928466796875,297.34619140625,0.4982296526432037,0.050000000745058,0.2315124422311782,291.1366271972656,291.1499938964844,263.7599792480469,261.81939697265625,281.54888916015625,294.1337280273437,291.13604736328125,1.0,0.2248670756816864,0.7589194178581238,0.7589194178581238,1.0,1.0,-0.9385396242141724,0.389101892709732,0.5494377613067627,0.1627517342567443,0.0,0.0,0.4292708337306976,27.192432403564453,31.0,-1.6102030277252195,-9055.3564453125,114.2913589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519714355469,306.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0078125,18000.0,0.0,0.0,0.2013796865940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478150367736816,0.3478198945522308,-4.837168035010109e-06,0.0,0.0002043747808784,0.0,0.0,16.7788143157959,0.0,0.0,0.0,0.3217297196388244,4.0,0.0,1.0
662280,293.15380859375,297.1499938964844,293.1499938964844,0.0645366534590721,-1640.7071533203125,304.149658203125,0.6725274920463562,0.1145638823509216,0.1043115556240081,294.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4982296526432037,0.050000000745058,0.0488055348396301,293.2596130371094,297.1499938964844,293.1499938964844,0.013626703992486,-556.9529418945312,303.9242858886719,0.4982296526432037,0.050000000745058,0.0360476039350032,293.1875915527344,297.1499938964844,293.1499938964844,0.29310342669487,-5685.69970703125,304.1532592773437,0.9990000128746032,0.4236350357532501,0.3613835871219635,293.3369445800781,297.1499938964844,293.1499938964844,0.0046518570743501,-1734.7928466796875,297.34619140625,0.4982296526432037,0.050000000745058,0.2315124422311782,291.1366271972656,291.1499938964844,263.7599792480469,261.81939697265625,281.54888916015625,294.1337280273437,291.13604736328125,1.0,0.2248670756816864,0.7589194178581238,0.7589194178581238,1.0,1.0,-0.9385396242141724,0.389101892709732,0.5494377613067627,0.1627517342567443,0.0,0.0,0.4292708337306976,27.192432403564453,31.0,-1.6102030277252195,-9055.3564453125,114.2913589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519714355469,306.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0078125,18000.0,0.0,0.0,0.2013796865940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478150367736816,0.3478198945522308,-4.837168035010109e-06,0.0,0.0002043747808784,0.0,0.0,16.7788143157959,0.0,0.0,0.0,0.3217297196388244,4.0,0.0,1.0
662340,293.1521911621094,297.1499938964844,293.1499938964844,0.0647900253534317,-1645.28759765625,304.1493530273437,0.6708672642707825,0.1147967129945755,0.1045396327972412,294.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4966893494129181,0.050000000745058,0.048831146210432,293.2567749023437,297.1499938964844,293.1499938964844,0.0135727748274803,-556.2741088867188,303.8937072753906,0.4966893494129181,0.050000000745058,0.0360665172338485,293.1893615722656,297.1499938964844,293.1499938964844,0.2964142262935638,-5738.97314453125,304.1466064453125,0.9990000128746032,0.4223360419273376,0.3647283315658569,293.3357238769531,297.1499938964844,293.1499938964844,0.0046055796556174,-1719.512451171875,297.28057861328125,0.4966893494129181,0.050000000745058,0.2316339313983917,291.1287841796875,291.1499938964844,263.75,261.81622314453125,281.5233154296875,294.1228332519531,291.1276550292969,1.0,0.2264178842306137,0.7588562965393066,0.7588562965393066,1.0,1.0,-0.9430258274078368,0.3914378583431244,0.5515879392623901,0.1626398414373397,0.0,0.0,0.4325850903987884,27.870052337646484,25.0,-9.224111557006836,-9108.1201171875,116.3766632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135498046875,306.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0859375,18000.0,0.0,0.0,0.2022318840026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351345032453537,0.3513498902320862,-4.8482756938028615e-06,0.0,0.0002052396594081,0.0,0.0,17.015975952148438,0.0,0.0,0.0,0.3226962387561798,4.0,0.0,1.0
662400,293.1521911621094,297.1499938964844,293.1499938964844,0.0647900253534317,-1645.28759765625,304.1493530273437,0.6708672642707825,0.1147967129945755,0.1045396327972412,294.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4966893494129181,0.050000000745058,0.048831146210432,293.2567749023437,297.1499938964844,293.1499938964844,0.0135727748274803,-556.2741088867188,303.8937072753906,0.4966893494129181,0.050000000745058,0.0360665172338485,293.1893615722656,297.1499938964844,293.1499938964844,0.2964142262935638,-5738.97314453125,304.1466064453125,0.9990000128746032,0.4223360419273376,0.3647283315658569,293.3357238769531,297.1499938964844,293.1499938964844,0.0046055796556174,-1719.512451171875,297.28057861328125,0.4966893494129181,0.050000000745058,0.2316339313983917,291.1287841796875,291.1499938964844,263.75,261.81622314453125,281.5233154296875,294.1228332519531,291.1276550292969,1.0,0.2264178842306137,0.7588562965393066,0.7588562965393066,1.0,1.0,-0.9430258274078368,0.3914378583431244,0.5515879392623901,0.1626398414373397,0.0,0.0,0.4325850903987884,27.870052337646484,25.0,-9.224111557006836,-9108.1201171875,116.3766632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135498046875,306.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0859375,18000.0,0.0,0.0,0.2022318840026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351345032453537,0.3513498902320862,-4.8482756938028615e-06,0.0,0.0002052396594081,0.0,0.0,17.015975952148438,0.0,0.0,0.0,0.3226962387561798,4.0,0.0,1.0
662460,293.1505432128906,297.1499938964844,293.1499938964844,0.0649875029921531,-1648.764892578125,304.14923095703125,0.6727840900421143,0.1150738075375557,0.1047599390149116,294.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4976922571659088,0.050000000745058,0.0488143973052501,293.2537536621094,297.1499938964844,293.1499938964844,0.0134932175278663,-554.8494873046875,303.8648376464844,0.4976922571659088,0.050000000745058,0.0360541492700576,293.1905822753906,297.1499938964844,293.1499938964844,0.2944439351558685,-5706.91650390625,304.1513671875,0.9990000128746032,0.4210781753063202,0.3625441193580627,293.33447265625,297.1499938964844,293.1499938964844,0.0045549739152193,-1702.121826171875,297.2188415527344,0.4976922571659088,0.050000000745058,0.2315544933080673,291.1274719238281,291.1499938964844,263.7387084960937,261.8118896484375,281.5032958984375,294.1087951660156,291.1289978027344,1.0,0.225187212228775,0.7587587237358093,0.7587587237358093,1.0,1.0,-0.9405422806739808,0.3905985653400421,0.5499436855316162,0.1614184826612472,0.0,0.0,0.4359155297279358,27.404895782470703,25.0,4.613760471343994,-9138.525390625,115.07589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,306.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.814453125,18000.0,0.0,0.0,0.2032816857099533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561285436153412,0.3561334013938904,-4.866276867687702e-06,0.0,0.0002063050778815,0.0,0.0,17.349538803100586,0.0,0.0,0.0,0.324025422334671,4.0,0.0,1.0
662520,293.1505432128906,297.1499938964844,293.1499938964844,0.0649875029921531,-1648.764892578125,304.14923095703125,0.6727840900421143,0.1150738075375557,0.1047599390149116,294.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4976922571659088,0.050000000745058,0.0488143973052501,293.2537536621094,297.1499938964844,293.1499938964844,0.0134932175278663,-554.8494873046875,303.8648376464844,0.4976922571659088,0.050000000745058,0.0360541492700576,293.1905822753906,297.1499938964844,293.1499938964844,0.2944439351558685,-5706.91650390625,304.1513671875,0.9990000128746032,0.4210781753063202,0.3625441193580627,293.33447265625,297.1499938964844,293.1499938964844,0.0045549739152193,-1702.121826171875,297.2188415527344,0.4976922571659088,0.050000000745058,0.2315544933080673,291.1274719238281,291.1499938964844,263.7387084960937,261.8118896484375,281.5032958984375,294.1087951660156,291.1289978027344,1.0,0.225187212228775,0.7587587237358093,0.7587587237358093,1.0,1.0,-0.9405422806739808,0.3905985653400421,0.5499436855316162,0.1614184826612472,0.0,0.0,0.4359155297279358,27.404895782470703,25.0,4.613760471343994,-9138.525390625,115.07589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,306.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.814453125,18000.0,0.0,0.0,0.2032816857099533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561285436153412,0.3561334013938904,-4.866276867687702e-06,0.0,0.0002063050778815,0.0,0.0,17.349538803100586,0.0,0.0,0.0,0.324025422334671,4.0,0.0,1.0
662580,293.1488952636719,297.1499938964844,293.1499938964844,0.0651452094316482,-1651.3890380859375,304.14923095703125,0.6749033331871033,0.1153899505734443,0.1050196439027786,294.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.4987731575965881,0.050000000745058,0.0487966798245906,293.2504577636719,297.1499938964844,293.1499938964844,0.0134037360548973,-552.9976806640625,303.8381652832031,0.4987731575965881,0.050000000745058,0.0360410585999488,293.1874389648437,297.1499938964844,293.1499938964844,0.2919201850891113,-5666.79638671875,304.1549987792969,0.9990000128746032,0.4206852316856384,0.3602173328399658,293.3331604003906,297.1499938964844,293.1499938964844,0.0045020533725619,-1683.128662109375,297.164794921875,0.4987731575965881,0.050000000745058,0.2314704358577728,291.1393127441406,291.1499938964844,263.7249450683594,261.8054504394531,281.4750366210937,294.0802001953125,291.1400146484375,1.0,0.2242650240659713,0.7586610913276672,0.7586610913276672,1.0,1.0,-0.9379220008850098,0.389698177576065,0.5482238531112671,0.1601749211549759,0.0,0.0,0.4364710748195648,26.91359138488769,25.0,9.63940143585205,-9141.962890625,113.70972442626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,306.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.390625,18000.0,0.0,0.0,0.2043558806180954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357708603143692,0.3577134907245636,-4.8772621994430665e-06,0.0,0.0002073952491628,0.0,0.0,17.476791381835938,0.0,0.0,0.0,0.3245482742786407,4.0,0.0,1.0
662640,293.1488952636719,297.1499938964844,293.1499938964844,0.0651452094316482,-1651.3890380859375,304.14923095703125,0.6749033331871033,0.1153899505734443,0.1050196439027786,294.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.4987731575965881,0.050000000745058,0.0487966798245906,293.2504577636719,297.1499938964844,293.1499938964844,0.0134037360548973,-552.9976806640625,303.8381652832031,0.4987731575965881,0.050000000745058,0.0360410585999488,293.1874389648437,297.1499938964844,293.1499938964844,0.2919201850891113,-5666.79638671875,304.1549987792969,0.9990000128746032,0.4206852316856384,0.3602173328399658,293.3331604003906,297.1499938964844,293.1499938964844,0.0045020533725619,-1683.128662109375,297.164794921875,0.4987731575965881,0.050000000745058,0.2314704358577728,291.1393127441406,291.1499938964844,263.7249450683594,261.8054504394531,281.4750366210937,294.0802001953125,291.1400146484375,1.0,0.2242650240659713,0.7586610913276672,0.7586610913276672,1.0,1.0,-0.9379220008850098,0.389698177576065,0.5482238531112671,0.1601749211549759,0.0,0.0,0.4364710748195648,26.91359138488769,25.0,9.63940143585205,-9141.962890625,113.70972442626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,306.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.390625,18000.0,0.0,0.0,0.2043558806180954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357708603143692,0.3577134907245636,-4.8772621994430665e-06,0.0,0.0002073952491628,0.0,0.0,17.476791381835938,0.0,0.0,0.0,0.3245482742786407,4.0,0.0,1.0
