time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662700,293.1481018066406,297.1499938964844,293.1499938964844,0.0652637705206871,-1653.46337890625,304.1491394042969,0.6758438944816589,0.1155624762177467,0.1051632538437843,294.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4992069005966186,0.050000000745058,0.0487896613776683,293.24871826171875,297.1499938964844,293.1499938964844,0.0133673707023262,-552.309326171875,303.825439453125,0.4992069005966186,0.050000000745058,0.0360358767211437,293.1856384277344,297.1499938964844,293.1499938964844,0.2909742593765259,-5651.982421875,304.1557922363281,0.9990000128746032,0.4205645620822906,0.3592917323112488,293.3324584960937,297.1499938964844,293.1499938964844,0.0044768396764993,-1674.3128662109375,297.13580322265625,0.4992069005966186,0.050000000745058,0.2314371466636657,291.1409606933594,291.1499938964844,263.7171936035156,261.8014831542969,281.4599609375,294.0653076171875,291.14117431640625,1.0,0.2238714098930359,0.758612334728241,0.758612334728241,1.0,1.0,-0.936928689479828,0.3893832266330719,0.5475454926490784,0.1596278548240661,0.0,0.0,0.4368994534015655,26.71832656860352,25.0,6.422298908233643,-9143.9169921875,113.17913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342956542969,306.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.349609375,18000.0,0.0,0.0,0.2048584222793579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581511676311493,0.3581560552120209,-4.8794850044942e-06,0.0,0.0002079052646877,0.0,0.0,17.509750366210938,0.0,0.0,0.0,0.3246915638446808,4.0,0.0,1.0
662760,293.14727783203125,297.1499938964844,293.1499938964844,0.0653955414891243,-1655.7806396484375,304.1490783691406,0.6767513751983643,0.1157459691166877,0.1053170263767242,294.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4996006488800049,0.050000000745058,0.0487833358347415,293.2469177246094,297.1499938964844,293.1499938964844,0.0133335515856742,-551.67919921875,303.8131408691406,0.4996006488800049,0.050000000745058,0.0360312052071094,293.183837890625,297.1499938964844,293.1499938964844,0.2901226282119751,-5638.73046875,304.1562805175781,0.9990000128746032,0.4204684793949127,0.3584555685520172,293.3316955566406,297.1499938964844,293.1499938964844,0.004452209919691,-1665.723876953125,297.1065673828125,0.4996006488800049,0.050000000745058,0.2314071506261825,291.1416931152344,291.1499938964844,263.7088928222656,261.7970275878906,281.4446105957031,294.0504150390625,291.1418762207031,1.0,0.2235186249017715,0.7585844397544861,0.7585844397544861,1.0,1.0,-0.93606036901474,0.3891229927539825,0.5469374060630798,0.1591154485940933,0.0,0.0,0.4373773634433746,26.54215431213379,28.0,4.495650291442871,-9149.197265625,112.7073745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303283691406,306.8344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.806640625,18000.0,0.0,0.0,0.2053342312574386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587545454502105,0.3587594330310821,-4.881792392552597e-06,0.0,0.0002083881408907,0.0,0.0,17.552391052246094,0.0,0.0,0.0,0.3248644471168518,4.0,0.0,1.0
662820,293.1457214355469,297.1499938964844,293.1499938964844,0.0657144784927368,-1661.436767578125,304.1488342285156,0.6768167614936829,0.1161351427435875,0.1056677922606468,294.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.4990850985050201,0.050000000745058,0.0487916357815265,293.2431640625,297.1499938964844,293.1499938964844,0.0132823707535862,-550.8238525390625,303.789794921875,0.4990850985050201,0.050000000745058,0.0360373370349407,293.1818542480469,297.1499938964844,293.1499938964844,0.291075050830841,-5654.82861328125,304.1524658203125,0.9990000128746032,0.4200218021869659,0.3595512509346008,293.3301696777344,297.1499938964844,293.1499938964844,0.0044057825580239,-1649.666748046875,297.0473022460937,0.4990850985050201,0.050000000745058,0.2314465194940567,291.14080810546875,291.1499938964844,263.6907958984375,261.78680419921875,281.4133605957031,294.02557373046875,291.1400756835937,1.0,0.2241509705781936,0.7585287690162659,0.7585287690162659,1.0,1.0,-0.9378591775894164,0.3901686668395996,0.5476905107498169,0.1587590277194976,0.0,0.0,0.4385870099067688,26.7578125,25.0,-2.8411245346069336,-9179.7978515625,113.44771575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288024902344,306.8362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7421875,18000.0,0.0,0.0,0.2062327265739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601186871528625,0.3601235747337341,-4.886837814410683e-06,0.0,0.0002093000075547,0.0,0.0,17.64842987060547,0.0,0.0,0.0,0.3252555131912231,4.0,0.0,1.0
662880,293.1457214355469,297.1499938964844,293.1499938964844,0.0657144784927368,-1661.436767578125,304.1488342285156,0.6768167614936829,0.1161351427435875,0.1056677922606468,294.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.4990850985050201,0.050000000745058,0.0487916357815265,293.2431640625,297.1499938964844,293.1499938964844,0.0132823707535862,-550.8238525390625,303.789794921875,0.4990850985050201,0.050000000745058,0.0360373370349407,293.1818542480469,297.1499938964844,293.1499938964844,0.291075050830841,-5654.82861328125,304.1524658203125,0.9990000128746032,0.4200218021869659,0.3595512509346008,293.3301696777344,297.1499938964844,293.1499938964844,0.0044057825580239,-1649.666748046875,297.0473022460937,0.4990850985050201,0.050000000745058,0.2314465194940567,291.14080810546875,291.1499938964844,263.6907958984375,261.78680419921875,281.4133605957031,294.02557373046875,291.1400756835937,1.0,0.2241509705781936,0.7585287690162659,0.7585287690162659,1.0,1.0,-0.9378591775894164,0.3901686668395996,0.5476905107498169,0.1587590277194976,0.0,0.0,0.4385870099067688,26.7578125,25.0,-2.8411245346069336,-9179.7978515625,113.44771575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288024902344,306.8362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7421875,18000.0,0.0,0.0,0.2062327265739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601186871528625,0.3601235747337341,-4.886837814410683e-06,0.0,0.0002093000075547,0.0,0.0,17.64842987060547,0.0,0.0,0.0,0.3252555131912231,4.0,0.0,1.0
662940,293.14410400390625,297.1499938964844,293.1499938964844,0.0660582557320594,-1667.5537109375,304.1486511230469,0.6785918474197388,0.1165672019124031,0.1060342714190483,294.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4997487962245941,0.050000000745058,0.0487809740006923,293.2391967773437,297.1499938964844,293.1499938964844,0.0132298236712813,-549.9146118164062,303.7683410644531,0.4997487962245941,0.050000000745058,0.0360294617712497,293.1808166503906,297.1499938964844,293.1499938964844,0.2897997796535492,-5634.67236328125,304.1539611816406,0.9990000128746032,0.4194141328334808,0.3581420481204986,293.3285827636719,297.1499938964844,293.1499938964844,0.0043591693975031,-1633.56396484375,296.9873352050781,0.4997487962245941,0.050000000745058,0.2313959449529647,291.1373596191406,291.1499938964844,263.6708374023437,261.77496337890625,281.3854064941406,294.0025939941406,291.13787841796875,1.0,0.2234083861112594,0.7584730386734009,0.7584730386734009,1.0,1.0,-0.9365268349647522,0.3897936642169952,0.5467331409454346,0.1579024046659469,0.0,0.0,0.4406105279922485,26.462003707885746,25.0,0.2413706332445144,-9207.4443359375,112.68238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300842285156,306.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.390625,18000.0,0.0,0.0,0.2071032077074051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627099096775055,0.3627147972583771,-4.8957144826999865e-06,0.0,0.0002101834252243,0.0,0.0,17.829280853271484,0.0,0.0,0.0,0.3259758353233337,4.0,0.0,1.0
663000,293.14410400390625,297.1499938964844,293.1499938964844,0.0660582557320594,-1667.5537109375,304.1486511230469,0.6785918474197388,0.1165672019124031,0.1060342714190483,294.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4997487962245941,0.050000000745058,0.0487809740006923,293.2391967773437,297.1499938964844,293.1499938964844,0.0132298236712813,-549.9146118164062,303.7683410644531,0.4997487962245941,0.050000000745058,0.0360294617712497,293.1808166503906,297.1499938964844,293.1499938964844,0.2897997796535492,-5634.67236328125,304.1539611816406,0.9990000128746032,0.4194141328334808,0.3581420481204986,293.3285827636719,297.1499938964844,293.1499938964844,0.0043591693975031,-1633.56396484375,296.9873352050781,0.4997487962245941,0.050000000745058,0.2313959449529647,291.1373596191406,291.1499938964844,263.6708374023437,261.77496337890625,281.3854064941406,294.0025939941406,291.13787841796875,1.0,0.2234083861112594,0.7584730386734009,0.7584730386734009,1.0,1.0,-0.9365268349647522,0.3897936642169952,0.5467331409454346,0.1579024046659469,0.0,0.0,0.4406105279922485,26.462003707885746,25.0,0.2413706332445144,-9207.4443359375,112.68238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300842285156,306.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.390625,18000.0,0.0,0.0,0.2071032077074051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627099096775055,0.3627147972583771,-4.8957144826999865e-06,0.0,0.0002101834252243,0.0,0.0,17.829280853271484,0.0,0.0,0.0,0.3259758353233337,4.0,0.0,1.0
663060,293.1425170898437,297.1499938964844,293.1499938964844,0.0663845315575599,-1673.260009765625,304.1485595703125,0.6804986000061035,0.117037646472454,0.1064386367797851,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5004438757896423,0.050000000745058,0.0487699471414089,293.2349548339844,297.1499938964844,293.1499938964844,0.0131726879626512,-548.7554931640625,303.7492370605469,0.5004438757896423,0.050000000745058,0.0360213182866573,293.17791748046875,297.1499938964844,293.1499938964844,0.2882268130779266,-5610.0009765625,304.1552124023437,0.9990000128746032,0.4192221164703369,0.3566780686378479,293.3269348144531,297.1499938964844,293.1499938964844,0.0043114712461829,-1616.54345703125,296.9327392578125,0.5004438757896423,0.050000000745058,0.2313436269760131,291.1424255371094,291.1499938964844,263.6492004394531,261.7616271972656,281.35382080078125,293.9730834960937,291.1427307128906,1.0,0.2228500992059707,0.7583944797515869,0.7583944797515869,1.0,1.0,-0.9351685047149658,0.3893974423408508,0.545771062374115,0.1570578813552856,0.0,0.0,0.4412602186203003,26.15697479248047,28.0,3.582566738128662,-9225.3583984375,111.8989486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,306.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6953125,18000.0,0.0,0.0,0.2079029679298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640487194061279,0.3640536367893219,-4.903299213765422e-06,0.0,0.0002109950728481,0.0,0.0,17.9329891204834,0.0,0.0,0.0,0.3263923525810241,4.0,0.0,1.0
663120,293.1425170898437,297.1499938964844,293.1499938964844,0.0663845315575599,-1673.260009765625,304.1485595703125,0.6804986000061035,0.117037646472454,0.1064386367797851,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5004438757896423,0.050000000745058,0.0487699471414089,293.2349548339844,297.1499938964844,293.1499938964844,0.0131726879626512,-548.7554931640625,303.7492370605469,0.5004438757896423,0.050000000745058,0.0360213182866573,293.17791748046875,297.1499938964844,293.1499938964844,0.2882268130779266,-5610.0009765625,304.1552124023437,0.9990000128746032,0.4192221164703369,0.3566780686378479,293.3269348144531,297.1499938964844,293.1499938964844,0.0043114712461829,-1616.54345703125,296.9327392578125,0.5004438757896423,0.050000000745058,0.2313436269760131,291.1424255371094,291.1499938964844,263.6492004394531,261.7616271972656,281.35382080078125,293.9730834960937,291.1427307128906,1.0,0.2228500992059707,0.7583944797515869,0.7583944797515869,1.0,1.0,-0.9351685047149658,0.3893974423408508,0.545771062374115,0.1570578813552856,0.0,0.0,0.4412602186203003,26.15697479248047,28.0,3.582566738128662,-9225.3583984375,111.8989486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,306.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6953125,18000.0,0.0,0.0,0.2079029679298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640487194061279,0.3640536367893219,-4.903299213765422e-06,0.0,0.0002109950728481,0.0,0.0,17.9329891204834,0.0,0.0,0.0,0.3263923525810241,4.0,0.0,1.0
663180,293.1410217285156,297.1499938964844,293.1499938964844,0.0667969733476638,-1680.60400390625,304.1483459472656,0.6805679202079773,0.1175337433815002,0.1068891882896423,294.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4997757077217102,0.050000000745058,0.0487805567681789,293.2306213378906,297.1499938964844,293.1499938964844,0.0131387850269675,-548.2205200195312,303.7317199707031,0.4997757077217102,0.050000000745058,0.036029152572155,293.1764221191406,297.1499938964844,293.1499938964844,0.2895120978355407,-5631.30908203125,304.1512145996094,0.9990000128746032,0.4188248813152313,0.3580851852893829,293.32525634765625,297.1499938964844,293.1499938964844,0.0042675323784351,-1601.233642578125,296.8750915527344,0.4997757077217102,0.050000000745058,0.2313939481973648,291.1407470703125,291.1499938964844,263.6260986328125,261.7470397949219,281.3219909667969,293.9482116699219,291.1399230957031,1.0,0.2236368954181671,0.758315920829773,0.758315920829773,1.0,1.0,-0.9374788403511048,0.3906085789203644,0.5468702912330627,0.1569496542215347,0.0,0.0,0.4425133168697357,26.439502716064453,25.0,-3.925569772720337,-9261.2939453125,112.85639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,306.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4453125,18000.0,0.0,0.0,0.2086187005043029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653148710727691,0.3653197586536407,-4.907995844405377e-06,0.0,0.0002117214608006,0.0,0.0,18.02316665649414,0.0,0.0,0.0,0.3267664313316345,4.0,0.0,1.0
663240,293.1410217285156,297.1499938964844,293.1499938964844,0.0667969733476638,-1680.60400390625,304.1483459472656,0.6805679202079773,0.1175337433815002,0.1068891882896423,294.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4997757077217102,0.050000000745058,0.0487805567681789,293.2306213378906,297.1499938964844,293.1499938964844,0.0131387850269675,-548.2205200195312,303.7317199707031,0.4997757077217102,0.050000000745058,0.036029152572155,293.1764221191406,297.1499938964844,293.1499938964844,0.2895120978355407,-5631.30908203125,304.1512145996094,0.9990000128746032,0.4188248813152313,0.3580851852893829,293.32525634765625,297.1499938964844,293.1499938964844,0.0042675323784351,-1601.233642578125,296.8750915527344,0.4997757077217102,0.050000000745058,0.2313939481973648,291.1407470703125,291.1499938964844,263.6260986328125,261.7470397949219,281.3219909667969,293.9482116699219,291.1399230957031,1.0,0.2236368954181671,0.758315920829773,0.758315920829773,1.0,1.0,-0.9374788403511048,0.3906085789203644,0.5468702912330627,0.1569496542215347,0.0,0.0,0.4425133168697357,26.439502716064453,25.0,-3.925569772720337,-9261.2939453125,112.85639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,306.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4453125,18000.0,0.0,0.0,0.2086187005043029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653148710727691,0.3653197586536407,-4.907995844405377e-06,0.0,0.0002117214608006,0.0,0.0,18.02316665649414,0.0,0.0,0.0,0.3267664313316345,4.0,0.0,1.0
663300,293.1402587890625,297.1499938964844,293.1499938964844,0.0670194923877716,-1684.595703125,304.14825439453125,0.6811898946762085,0.1177949607372284,0.1071174219250679,294.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4998497366905212,0.050000000745058,0.048779372125864,293.2283630371094,297.1499938964844,293.1499938964844,0.0131233651190996,-548.003173828125,303.7236328125,0.4998497366905212,0.050000000745058,0.0360282771289348,293.1764831542969,297.1499938964844,293.1499938964844,0.2894453704357147,-5630.28857421875,304.1511535644531,0.9990000128746032,0.4184798300266266,0.3579287528991699,293.32440185546875,297.1499938964844,293.1499938964844,0.0042457776144146,-1593.7530517578125,296.8451538085937,0.4998497366905212,0.050000000745058,0.2313883453607559,291.1374816894531,291.1499938964844,263.61407470703125,261.73931884765625,281.3080139160156,293.9378662109375,291.1368713378906,1.0,0.2234744280576706,0.758276641368866,0.758276641368866,1.0,1.0,-0.9375574588775636,0.3907240629196167,0.5468333959579468,0.1567287147045135,0.0,0.0,0.4436765015125274,26.405929565429688,25.0,-4.901373386383057,-9279.4951171875,112.81998443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527587890625,306.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.669921875,18000.0,0.0,0.0,0.2089729309082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666017353534698,0.3666066527366638,-4.912002168566687e-06,0.0,0.0002120809658663,0.0,0.0,18.112512588500977,0.0,0.0,0.0,0.3271258175373077,4.0,0.0,1.0
663360,293.1394958496094,297.1499938964844,293.1499938964844,0.067224271595478,-1688.22705078125,304.148193359375,0.6823984980583191,0.1180675402283668,0.1073499768972396,294.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.500327467918396,0.050000000745058,0.0487717874348163,293.22607421875,297.1499938964844,293.1499938964844,0.0131024336442351,-547.5982055664062,303.7162170410156,0.500327467918396,0.050000000745058,0.0360226780176162,293.1758117675781,297.1499938964844,293.1499938964844,0.2884935736656189,-5615.076171875,304.1526794433594,0.9990000128746032,0.4182758629322052,0.3569224178791046,293.3235168457031,297.1499938964844,293.1499938964844,0.0042233406566083,-1585.8154296875,296.8170166015625,0.500327467918396,0.050000000745058,0.2313523590564727,291.1371459960937,291.1499938964844,263.60174560546875,261.7313232421875,281.2934265136719,293.92498779296875,291.1376342773437,1.0,0.2230194658041,0.7582350373268127,0.7582350373268127,1.0,1.0,-0.9365702271461488,0.3903687298297882,0.5462015271186829,0.1563034206628799,0.0,0.0,0.4445888698101043,26.198877334594727,25.0,-0.0453112721443176,-9294.1298828125,112.27295684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95684814453125,306.9200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.525390625,18000.0,0.0,0.0,0.2093222588300705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680390119552612,0.3680439293384552,-4.917476871924009e-06,0.0,0.0002124354796251,0.0,0.0,18.21590232849121,0.0,0.0,0.0,0.3275302052497864,4.0,0.0,1.0
663420,293.1380310058594,297.1499938964844,293.1499938964844,0.0676299780607223,-1695.37109375,304.14813232421875,0.6843758821487427,0.1186346560716629,0.107843779027462,294.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5009300708770752,0.050000000745058,0.0487623177468776,293.2213439941406,297.1499938964844,293.1499938964844,0.0130614843219518,-546.73046875,303.7030944824219,0.5009300708770752,0.050000000745058,0.0360156819224357,293.1731872558594,297.1499938964844,293.1499938964844,0.2871410548686981,-5593.751953125,304.15399169921875,0.9990000128746032,0.4181497395038605,0.355661392211914,293.32177734375,297.1499938964844,293.1499938964844,0.0041779614984989,-1569.4715576171875,296.764404296875,0.5009300708770752,0.050000000745058,0.2313074469566345,291.1419372558594,291.1499938964844,263.5762939453125,261.71466064453125,281.26153564453125,293.8955383300781,291.1421813964844,1.0,0.2225667089223861,0.7581518888473511,0.7581518888473511,1.0,1.0,-0.935575008392334,0.3900828659534454,0.5454921722412109,0.155660942196846,0.0,0.0,0.4453188776969909,25.93981170654297,28.0,3.227824449539185,-9315.3701171875,111.64257049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,306.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.80078125,18000.0,0.0,0.0,0.2099811732769012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694775700569153,0.3694824874401092,-4.925567736790981e-06,0.0,0.0002131041983375,0.0,0.0,18.328441619873047,0.0,0.0,0.0,0.3279806673526764,4.0,0.0,1.0
663480,293.1380310058594,297.1499938964844,293.1499938964844,0.0676299780607223,-1695.37109375,304.14813232421875,0.6843758821487427,0.1186346560716629,0.107843779027462,294.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5009300708770752,0.050000000745058,0.0487623177468776,293.2213439941406,297.1499938964844,293.1499938964844,0.0130614843219518,-546.73046875,303.7030944824219,0.5009300708770752,0.050000000745058,0.0360156819224357,293.1731872558594,297.1499938964844,293.1499938964844,0.2871410548686981,-5593.751953125,304.15399169921875,0.9990000128746032,0.4181497395038605,0.355661392211914,293.32177734375,297.1499938964844,293.1499938964844,0.0041779614984989,-1569.4715576171875,296.764404296875,0.5009300708770752,0.050000000745058,0.2313074469566345,291.1419372558594,291.1499938964844,263.5762939453125,261.71466064453125,281.26153564453125,293.8955383300781,291.1421813964844,1.0,0.2225667089223861,0.7581518888473511,0.7581518888473511,1.0,1.0,-0.935575008392334,0.3900828659534454,0.5454921722412109,0.155660942196846,0.0,0.0,0.4453188776969909,25.93981170654297,28.0,3.227824449539185,-9315.3701171875,111.64257049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,306.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.80078125,18000.0,0.0,0.0,0.2099811732769012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694775700569153,0.3694824874401092,-4.925567736790981e-06,0.0,0.0002131041983375,0.0,0.0,18.328441619873047,0.0,0.0,0.0,0.3279806673526764,4.0,0.0,1.0
663540,293.1366271972656,297.1499938964844,293.1499938964844,0.0681172311305999,-1704.08203125,304.1479187011719,0.6845090389251709,0.1192225292325019,0.1083789989352226,294.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5001805424690247,0.050000000745058,0.0487741194665432,293.2165222167969,297.1499938964844,293.1499938964844,0.0130431000143289,-546.4788818359375,303.69158935546875,0.5001805424690247,0.050000000745058,0.0360243991017341,293.17193603515625,297.1499938964844,293.1499938964844,0.2886039316654205,-5617.76513671875,304.15008544921875,0.9990000128746032,0.4178222417831421,0.3572313785552978,293.32000732421875,297.1499938964844,293.1499938964844,0.0041361460462212,-1554.7711181640625,296.7086181640625,0.5001805424690247,0.050000000745058,0.2313634306192398,291.1400146484375,291.1499938964844,263.54998779296875,261.6972351074219,281.2304382324219,293.8711242675781,291.1391906738281,1.0,0.2234412282705307,0.7580687403678894,0.7580687403678894,1.0,1.0,-0.9381917715072632,0.3913673162460327,0.5468244552612305,0.1557743996381759,0.0,0.0,0.446685642004013,26.259031295776367,25.0,-4.165558815002441,-9353.9130859375,112.72557830810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768981933594,306.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16015625,18000.0,0.0,0.0,0.2105883955955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709055483341217,0.3709104657173157,-4.930946488457266e-06,0.0,0.0002137204428436,0.0,0.0,18.43160820007324,0.0,0.0,0.0,0.3284056186676025,4.0,0.0,1.0
663600,293.1366271972656,297.1499938964844,293.1499938964844,0.0681172311305999,-1704.08203125,304.1479187011719,0.6845090389251709,0.1192225292325019,0.1083789989352226,294.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5001805424690247,0.050000000745058,0.0487741194665432,293.2165222167969,297.1499938964844,293.1499938964844,0.0130431000143289,-546.4788818359375,303.69158935546875,0.5001805424690247,0.050000000745058,0.0360243991017341,293.17193603515625,297.1499938964844,293.1499938964844,0.2886039316654205,-5617.76513671875,304.15008544921875,0.9990000128746032,0.4178222417831421,0.3572313785552978,293.32000732421875,297.1499938964844,293.1499938964844,0.0041361460462212,-1554.7711181640625,296.7086181640625,0.5001805424690247,0.050000000745058,0.2313634306192398,291.1400146484375,291.1499938964844,263.54998779296875,261.6972351074219,281.2304382324219,293.8711242675781,291.1391906738281,1.0,0.2234412282705307,0.7580687403678894,0.7580687403678894,1.0,1.0,-0.9381917715072632,0.3913673162460327,0.5468244552612305,0.1557743996381759,0.0,0.0,0.446685642004013,26.259031295776367,25.0,-4.165558815002441,-9353.9130859375,112.72557830810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768981933594,306.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16015625,18000.0,0.0,0.0,0.2105883955955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709055483341217,0.3709104657173157,-4.930946488457266e-06,0.0,0.0002137204428436,0.0,0.0,18.43160820007324,0.0,0.0,0.0,0.3284056186676025,4.0,0.0,1.0
663660,293.1352233886719,297.1499938964844,293.1499938964844,0.0686156526207923,-1713.01171875,304.1477966308594,0.6864292025566101,0.119844764471054,0.1089205965399742,294.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5006700158119202,0.050000000745058,0.0487663932144641,293.21148681640625,297.1499938964844,293.1499938964844,0.0130228800699114,-546.1522216796875,303.6822814941406,0.5006700158119202,0.050000000745058,0.0360186919569969,293.1715393066406,297.1499938964844,293.1499938964844,0.2877366542816162,-5603.80712890625,304.1517028808594,0.9990000128746032,0.4173444807529449,0.3562045693397522,293.3182067871094,297.1499938964844,293.1499938964844,0.0040940586477518,-1539.9619140625,296.6524353027344,0.5006700158119202,0.050000000745058,0.2313267737627029,291.13623046875,291.1499938964844,263.5230407714844,261.67919921875,281.202392578125,293.8481750488281,291.1366882324219,1.0,0.2228988707065582,0.7579877972602844,0.7579877972602844,1.0,1.0,-0.937551498413086,0.3911952972412109,0.546356201171875,0.1553158164024353,0.0,0.0,0.4488923847675323,26.05029487609864,25.0,-0.383819967508316,-9388.4306640625,112.25162506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,306.978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8125,18000.0,0.0,0.0,0.2112183570861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738274574279785,0.3738323748111725,-4.941373845213093e-06,0.0,0.0002143597812391,0.0,0.0,18.64168930053711,0.0,0.0,0.0,0.3292363286018371,4.0,0.0,1.0
663720,293.1352233886719,297.1499938964844,293.1499938964844,0.0686156526207923,-1713.01171875,304.1477966308594,0.6864292025566101,0.119844764471054,0.1089205965399742,294.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5006700158119202,0.050000000745058,0.0487663932144641,293.21148681640625,297.1499938964844,293.1499938964844,0.0130228800699114,-546.1522216796875,303.6822814941406,0.5006700158119202,0.050000000745058,0.0360186919569969,293.1715393066406,297.1499938964844,293.1499938964844,0.2877366542816162,-5603.80712890625,304.1517028808594,0.9990000128746032,0.4173444807529449,0.3562045693397522,293.3182067871094,297.1499938964844,293.1499938964844,0.0040940586477518,-1539.9619140625,296.6524353027344,0.5006700158119202,0.050000000745058,0.2313267737627029,291.13623046875,291.1499938964844,263.5230407714844,261.67919921875,281.202392578125,293.8481750488281,291.1366882324219,1.0,0.2228988707065582,0.7579877972602844,0.7579877972602844,1.0,1.0,-0.937551498413086,0.3911952972412109,0.546356201171875,0.1553158164024353,0.0,0.0,0.4488923847675323,26.05029487609864,25.0,-0.383819967508316,-9388.4306640625,112.25162506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,306.978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8125,18000.0,0.0,0.0,0.2112183570861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738274574279785,0.3738323748111725,-4.941373845213093e-06,0.0,0.0002143597812391,0.0,0.0,18.64168930053711,0.0,0.0,0.0,0.3292363286018371,4.0,0.0,1.0
663780,293.1338195800781,297.1499938964844,293.1499938964844,0.0690922513604164,-1721.4617919921875,304.1477355957031,0.6885165572166443,0.120501160621643,0.1094951331615448,294.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5012259483337402,0.050000000745058,0.0487577058374881,293.20611572265625,297.1499938964844,293.1499938964844,0.0129994992166757,-545.60986328125,303.6760559082031,0.5012259483337402,0.050000000745058,0.0360122732818126,293.1690368652344,297.1499938964844,293.1499938964844,0.2865049242973327,-5584.287109375,304.15313720703125,0.9990000128746032,0.4173007011413574,0.3550456464290619,293.3163757324219,297.1499938964844,293.1499938964844,0.0040509235113859,-1524.300048828125,296.60174560546875,0.5012259483337402,0.050000000745058,0.2312855571508407,291.14068603515625,291.1499938964844,263.49560546875,261.6607360839844,281.1706237792969,293.81805419921875,291.1408996582031,1.0,0.2225062847137451,0.7579067945480347,0.7579067945480347,1.0,1.0,-0.9367818236351012,0.3909606337547302,0.5458211898803711,0.154847651720047,0.0,0.0,0.4498097002506256,25.81599807739257,28.0,2.8109564781188965,-9411.435546875,111.70953369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,306.9960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.82421875,18000.0,0.0,0.0,0.2118386030197143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755231201648712,0.3755280673503876,-4.95061112815165e-06,0.0,0.0002149892534362,0.0,0.0,18.7750244140625,0.0,0.0,0.0,0.3297674059867859,4.0,0.0,1.0
663840,293.1338195800781,297.1499938964844,293.1499938964844,0.0690922513604164,-1721.4617919921875,304.1477355957031,0.6885165572166443,0.120501160621643,0.1094951331615448,294.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5012259483337402,0.050000000745058,0.0487577058374881,293.20611572265625,297.1499938964844,293.1499938964844,0.0129994992166757,-545.60986328125,303.6760559082031,0.5012259483337402,0.050000000745058,0.0360122732818126,293.1690368652344,297.1499938964844,293.1499938964844,0.2865049242973327,-5584.287109375,304.15313720703125,0.9990000128746032,0.4173007011413574,0.3550456464290619,293.3163757324219,297.1499938964844,293.1499938964844,0.0040509235113859,-1524.300048828125,296.60174560546875,0.5012259483337402,0.050000000745058,0.2312855571508407,291.14068603515625,291.1499938964844,263.49560546875,261.6607360839844,281.1706237792969,293.81805419921875,291.1408996582031,1.0,0.2225062847137451,0.7579067945480347,0.7579067945480347,1.0,1.0,-0.9367818236351012,0.3909606337547302,0.5458211898803711,0.154847651720047,0.0,0.0,0.4498097002506256,25.81599807739257,28.0,2.8109564781188965,-9411.435546875,111.70953369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,306.9960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.82421875,18000.0,0.0,0.0,0.2118386030197143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755231201648712,0.3755280673503876,-4.95061112815165e-06,0.0,0.0002149892534362,0.0,0.0,18.7750244140625,0.0,0.0,0.0,0.3297674059867859,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0693596750497818,-1726.249267578125,304.14764404296875,0.6888798475265503,0.1208371818065643,0.1097984239459037,294.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5010063648223877,0.050000000745058,0.0487611293792724,293.2033996582031,297.1499938964844,293.1499938964844,0.0129958149045705,-545.5564575195312,303.6736145019531,0.5010063648223877,0.050000000745058,0.0360148027539253,293.16802978515625,297.1499938964844,293.1499938964844,0.2869040966033935,-5590.95556640625,304.1517944335937,0.9990000128746032,0.4172604382038116,0.3555025160312652,293.3154602050781,297.1499938964844,293.1499938964844,0.0040305918082594,-1517.0355224609375,296.57537841796875,0.5010063648223877,0.050000000745058,0.231301799416542,291.1407165527344,291.1499938964844,263.4817810058594,261.6513977050781,281.1548767089844,293.8042297363281,291.14044189453125,1.0,0.2228267043828964,0.7578663229942322,0.7578663229942322,1.0,1.0,-0.9377196431159972,0.3914167284965515,0.5463029146194458,0.1548943966627121,0.0,0.0,0.4504180550575256,25.91010856628418,28.0,-0.023966884240508,-9428.1005859375,112.06517791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2265625,18000.0,0.0,0.0,0.2121364772319793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762241005897522,0.3762290477752685,-4.953689767717151e-06,0.0,0.000215291569475,0.0,0.0,18.82777214050293,0.0,0.0,0.0,0.3299843668937683,4.0,0.0,1.0
663960,293.13250732421875,297.1499938964844,293.1499938964844,0.0696487203240394,-1731.459716796875,304.1475524902344,0.6887485980987549,0.1211764588952064,0.1101101413369178,294.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5004323124885559,0.050000000745058,0.0487701371312141,293.20068359375,297.1499938964844,293.1499938964844,0.0129981888458132,-545.6749877929688,303.6714782714844,0.5004323124885559,0.050000000745058,0.0360214561223983,293.1678771972656,297.1499938964844,293.1499938964844,0.2880675494670868,-5609.8017578125,304.1493530273437,0.9990000128746032,0.4170601367950439,0.3567024171352386,293.31451416015625,297.1499938964844,293.1499938964844,0.0040111714042723,-1510.2138671875,296.54791259765625,0.5004323124885559,0.050000000745058,0.231344535946846,291.1385803222656,291.1499938964844,263.4678955078125,261.6420288085937,281.1405639648437,293.79351806640625,291.1377258300781,1.0,0.2234344035387039,0.7578268647193909,0.7578268647193909,1.0,1.0,-0.9396034479141236,0.3922781944274902,0.5473252534866333,0.1551555395126342,0.0,0.0,0.451385885477066,26.15639305114746,25.0,-4.332620620727539,-9451.7197265625,112.87259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990478515625,307.0022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.787109375,18000.0,0.0,0.0,0.2124419957399368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772552609443664,0.3772602081298828,-4.957319106324576e-06,0.0,0.0002156016125809,0.0,0.0,18.90243530273437,0.0,0.0,0.0,0.3302874565124511,4.0,0.0,1.0
664020,293.1312255859375,297.1499938964844,293.1499938964844,0.0702099725604057,-1741.561279296875,304.1474304199219,0.690787136554718,0.1218800470232963,0.1107270941138267,294.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5008930563926697,0.050000000745058,0.0487628914415836,293.1953125,297.1499938964844,293.1499938964844,0.012993112206459,-545.622802734375,303.668701171875,0.5008930563926697,0.050000000745058,0.0360161066055297,293.16754150390625,297.1499938964844,293.1499938964844,0.2872670590877533,-5596.8134765625,304.1510925292969,0.9990000128746032,0.4166700839996338,0.3557386100292206,293.3126525878906,297.1499938964844,293.1499938964844,0.0039711319841444,-1495.9991455078125,296.493896484375,0.5008930563926697,0.050000000745058,0.231310173869133,291.1349182128906,291.1499938964844,263.44012451171875,261.6232604980469,281.1141052246094,293.7716064453125,291.1354064941406,1.0,0.2229340225458145,0.7577479481697083,0.7577479481697083,1.0,1.0,-0.9391329884529114,0.3921370506286621,0.5469959378242493,0.1548491716384887,0.0,0.0,0.4537555277347564,25.96402168273925,25.0,-0.2188731580972671,-9486.9091796875,112.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,307.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.513671875,18000.0,0.0,0.0,0.213098794221878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804671466350555,0.3804721236228943,-4.96926895721117e-06,0.0,0.0002162681921618,0.0,0.0,19.138214111328125,0.0,0.0,0.0,0.3312167823314667,4.0,0.0,1.0
664080,293.1312255859375,297.1499938964844,293.1499938964844,0.0702099725604057,-1741.561279296875,304.1474304199219,0.690787136554718,0.1218800470232963,0.1107270941138267,294.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5008930563926697,0.050000000745058,0.0487628914415836,293.1953125,297.1499938964844,293.1499938964844,0.012993112206459,-545.622802734375,303.668701171875,0.5008930563926697,0.050000000745058,0.0360161066055297,293.16754150390625,297.1499938964844,293.1499938964844,0.2872670590877533,-5596.8134765625,304.1510925292969,0.9990000128746032,0.4166700839996338,0.3557386100292206,293.3126525878906,297.1499938964844,293.1499938964844,0.0039711319841444,-1495.9991455078125,296.493896484375,0.5008930563926697,0.050000000745058,0.231310173869133,291.1349182128906,291.1499938964844,263.44012451171875,261.6232604980469,281.1141052246094,293.7716064453125,291.1354064941406,1.0,0.2229340225458145,0.7577479481697083,0.7577479481697083,1.0,1.0,-0.9391329884529114,0.3921370506286621,0.5469959378242493,0.1548491716384887,0.0,0.0,0.4537555277347564,25.96402168273925,25.0,-0.2188731580972671,-9486.9091796875,112.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,307.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.513671875,18000.0,0.0,0.0,0.213098794221878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804671466350555,0.3804721236228943,-4.96926895721117e-06,0.0,0.0002162681921618,0.0,0.0,19.138214111328125,0.0,0.0,0.0,0.3312167823314667,4.0,0.0,1.0
664140,293.1300048828125,297.1499938964844,293.1499938964844,0.0707383751869201,-1750.9815673828125,304.1473999023437,0.6929756999015808,0.1226055994629859,0.1113670468330383,294.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5014256238937378,0.050000000745058,0.0487546026706695,293.19000244140625,297.1499938964844,293.1499938964844,0.0129819400608539,-545.296875,303.6678771972656,0.5014256238937378,0.050000000745058,0.0360099822282791,293.1651611328125,297.1499938964844,293.1499938964844,0.2860841751098633,-5577.98779296875,304.15264892578125,0.9990000128746032,0.4167115390300751,0.3546313941478729,293.3107604980469,297.1499938964844,293.1499938964844,0.0039299554191529,-1480.9033203125,296.4455261230469,0.5014256238937378,0.050000000745058,0.2312708348035812,291.1397705078125,291.1499938964844,263.4125061035156,261.60455322265625,281.0853881835937,293.74481201171875,291.1400756835937,1.0,0.222576767206192,0.7576689720153809,0.7576689720153809,1.0,1.0,-0.9385070204734802,0.3919262886047363,0.5465807318687439,0.15451580286026,0.0,0.0,0.4547748267650604,25.743392944335938,28.0,3.413623571395874,-9509.5712890625,111.97173309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,307.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.296875,18000.0,0.0,0.0,0.2137663513422012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823700547218323,0.382375031709671,-4.979735422239173e-06,0.0,0.0002169456711271,0.0,0.0,19.29037475585937,0.0,0.0,0.0,0.3318189978599548,4.0,0.0,1.0
664200,293.1300048828125,297.1499938964844,293.1499938964844,0.0707383751869201,-1750.9815673828125,304.1473999023437,0.6929756999015808,0.1226055994629859,0.1113670468330383,294.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5014256238937378,0.050000000745058,0.0487546026706695,293.19000244140625,297.1499938964844,293.1499938964844,0.0129819400608539,-545.296875,303.6678771972656,0.5014256238937378,0.050000000745058,0.0360099822282791,293.1651611328125,297.1499938964844,293.1499938964844,0.2860841751098633,-5577.98779296875,304.15264892578125,0.9990000128746032,0.4167115390300751,0.3546313941478729,293.3107604980469,297.1499938964844,293.1499938964844,0.0039299554191529,-1480.9033203125,296.4455261230469,0.5014256238937378,0.050000000745058,0.2312708348035812,291.1397705078125,291.1499938964844,263.4125061035156,261.60455322265625,281.0853881835937,293.74481201171875,291.1400756835937,1.0,0.222576767206192,0.7576689720153809,0.7576689720153809,1.0,1.0,-0.9385070204734802,0.3919262886047363,0.5465807318687439,0.15451580286026,0.0,0.0,0.4547748267650604,25.743392944335938,28.0,3.413623571395874,-9509.5712890625,111.97173309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,307.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.296875,18000.0,0.0,0.0,0.2137663513422012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823700547218323,0.382375031709671,-4.979735422239173e-06,0.0,0.0002169456711271,0.0,0.0,19.29037475585937,0.0,0.0,0.0,0.3318189978599548,4.0,0.0,1.0
664260,293.1288757324219,297.1499938964844,293.1499938964844,0.0713353082537651,-1761.7518310546875,304.14727783203125,0.6932803392410278,0.1233388930559158,0.1120367646217346,294.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5006129145622253,0.050000000745058,0.0487672872841358,293.1849060058594,297.1499938964844,293.1499938964844,0.0129908882081508,-545.5364379882812,303.6680603027344,0.5006129145622253,0.050000000745058,0.0360193513333797,293.1640625,297.1499938964844,293.1499938964844,0.2876695692539215,-5603.802734375,304.14898681640625,0.9990000128746032,0.4165519177913666,0.3563239276409149,293.30889892578125,297.1499938964844,293.1499938964844,0.003891876200214,-1467.2650146484375,296.3940734863281,0.5006129145622253,0.050000000745058,0.231331005692482,291.13836669921875,291.1499938964844,263.3851928710937,261.5861511230469,281.0594177246094,293.72467041015625,291.1376342773437,1.0,0.2235316336154937,0.7575826048851013,0.7575826048851013,1.0,1.0,-0.9414392113685608,0.3932467699050903,0.5481924414634705,0.154965728521347,0.0,0.0,0.4563322961330414,26.09376335144043,25.0,-3.392462730407715,-9548.26171875,113.17737579345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,307.0455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.32421875,18000.0,0.0,0.0,0.2144268304109573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841594457626343,0.384164422750473,-4.987096417607972e-06,0.0,0.0002176159614464,0.0,0.0,19.42542266845703,0.0,0.0,0.0,0.3323666453361511,4.0,0.0,1.0
664320,293.1288757324219,297.1499938964844,293.1499938964844,0.0713353082537651,-1761.7518310546875,304.14727783203125,0.6932803392410278,0.1233388930559158,0.1120367646217346,294.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5006129145622253,0.050000000745058,0.0487672872841358,293.1849060058594,297.1499938964844,293.1499938964844,0.0129908882081508,-545.5364379882812,303.6680603027344,0.5006129145622253,0.050000000745058,0.0360193513333797,293.1640625,297.1499938964844,293.1499938964844,0.2876695692539215,-5603.802734375,304.14898681640625,0.9990000128746032,0.4165519177913666,0.3563239276409149,293.30889892578125,297.1499938964844,293.1499938964844,0.003891876200214,-1467.2650146484375,296.3940734863281,0.5006129145622253,0.050000000745058,0.231331005692482,291.13836669921875,291.1499938964844,263.3851928710937,261.5861511230469,281.0594177246094,293.72467041015625,291.1376342773437,1.0,0.2235316336154937,0.7575826048851013,0.7575826048851013,1.0,1.0,-0.9414392113685608,0.3932467699050903,0.5481924414634705,0.154965728521347,0.0,0.0,0.4563322961330414,26.09376335144043,25.0,-3.392462730407715,-9548.26171875,113.17737579345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,307.0455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.32421875,18000.0,0.0,0.0,0.2144268304109573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841594457626343,0.384164422750473,-4.987096417607972e-06,0.0,0.0002176159614464,0.0,0.0,19.42542266845703,0.0,0.0,0.0,0.3323666453361511,4.0,0.0,1.0
664380,293.1280212402344,297.1499938964844,293.1499938964844,0.071818895637989,-1770.5098876953125,304.1471862792969,0.6947867274284363,0.1239388063549995,0.1125670671463012,294.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5008473992347717,0.050000000745058,0.0487635992467403,293.1808776855469,297.1499938964844,293.1499938964844,0.0129967359825968,-545.6964721679688,303.66925048828125,0.5008473992347717,0.050000000745058,0.0360166281461715,293.1641540527344,297.1499938964844,293.1499938964844,0.2873160541057586,-5597.966796875,304.1499938964844,0.9990000128746032,0.4162496924400329,0.3558338582515716,293.30743408203125,297.1499938964844,293.1499938964844,0.0038614596705883,-1456.428466796875,296.3518981933594,0.5008473992347717,0.050000000745058,0.2313135266304016,291.1348876953125,291.1499938964844,263.3637390136719,261.5717163085937,281.0416564941406,293.7113037109375,291.1350402832031,1.0,0.2232457995414734,0.7575135231018066,0.7575135231018066,1.0,1.0,-0.9414608478546144,0.3932807445526123,0.548180103302002,0.1548715680837631,0.0,0.0,0.4582684934139251,25.9990291595459,25.0,-1.6740881204605105,-9575.9853515625,113.03020477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98248291015625,307.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.6015625,18000.0,0.0,0.0,0.2149936854839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866894841194153,0.3866944909095764,-4.996463303541532e-06,0.0,0.000218191256863,0.0,0.0,19.613584518432617,0.0,0.0,0.0,0.3331059217453003,4.0,0.0,1.0
664440,293.1278076171875,297.1499938964844,293.1499938964844,0.0719305202364921,-1772.5135498046875,304.1471862792969,0.6953814625740051,0.1240913048386573,0.1126998215913772,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5010566711425781,0.050000000745058,0.0487603284418582,293.17987060546875,297.1499938964844,293.1499938964844,0.0129959676414728,-545.66015625,303.6697692871094,0.5010566711425781,0.050000000745058,0.0360142141580581,293.1638488769531,297.1499938964844,293.1499938964844,0.2868961095809936,-5591.19091796875,304.1507873535156,0.9990000128746032,0.4162348210811615,0.3553975820541382,293.3070678710937,297.1499938964844,293.1499938964844,0.0038534742780029,-1453.5008544921875,296.3421936035156,0.5010566711425781,0.050000000745058,0.2312980145215988,291.13531494140625,291.1499938964844,263.3584289550781,261.56817626953125,281.03680419921875,293.7069702148437,291.1358642578125,1.0,0.2230568677186966,0.7574962377548218,0.7574962377548218,1.0,1.0,-0.9410713315010072,0.393119066953659,0.5479522347450256,0.154761254787445,0.0,0.0,0.4586071968078613,25.91139030456543,25.0,0.5169763565063477,-9580.927734375,112.80397033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,307.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.748046875,18000.0,0.0,0.0,0.2151379883289337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873122632503509,0.3873172700405121,-4.999245447834255e-06,0.0,0.0002183377073379,0.0,0.0,19.66172409057617,0.0,0.0,0.0,0.3332902491092682,4.0,0.0,1.0
