time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664500,293.1272888183594,297.1499938964844,293.1499938964844,0.0722047984600067,-1777.4195556640625,304.147216796875,0.6965417265892029,0.1244736164808273,0.1130378320813179,294.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.501346230506897,0.050000000745058,0.0487558245658874,293.1773376464844,297.1499938964844,293.1499938964844,0.0129946498200297,-545.5618286132812,303.6715393066406,0.501346230506897,0.050000000745058,0.0360108874738216,293.16278076171875,297.1499938964844,293.1499938964844,0.2862495183944702,-5580.8408203125,304.1518249511719,0.9990000128746032,0.4162715971469879,0.3547959625720978,293.30615234375,297.1499938964844,293.1499938964844,0.0038337223231792,-1446.1768798828125,296.3191223144531,0.501346230506897,0.050000000745058,0.2312766462564468,291.1382141113281,291.1499938964844,263.3453063964844,261.5594177246094,281.0241394042969,293.6952819824219,291.1390075683594,1.0,0.2228801548480987,0.7574530243873596,0.7574530243873596,1.0,1.0,-0.9407192468643188,0.3929856121540069,0.5477336645126343,0.1546143740415573,0.0,0.0,0.4591121673583984,25.7921085357666,25.0,4.191864967346191,-9592.6318359375,112.5355987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,307.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.82421875,18000.0,0.0,0.0,0.2154971212148666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884278833866119,0.388432890176773,-5.00533178637852e-06,0.0,0.0002187021891586,0.0,0.0,19.751996994018555,0.0,0.0,0.0,0.3336373567581177,4.0,0.0,1.0
664560,293.1268005371094,297.1499938964844,293.1499938964844,0.0724877119064331,-1782.5010986328125,304.147216796875,0.6976181864738464,0.1248583942651748,0.1133787930011749,294.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5015747547149658,0.050000000745058,0.0487522855401039,293.1747741699219,297.1499938964844,293.1499938964844,0.0129960887134075,-545.5368041992188,303.6737365722656,0.5015747547149658,0.050000000745058,0.0360082723200321,293.1615600585937,297.1499938964844,293.1499938964844,0.2857413589954376,-5572.771484375,304.15240478515625,0.9990000128746032,0.4163453578948974,0.3543225526809692,293.3052673339844,297.1499938964844,293.1499938964844,0.0038140267133712,-1438.91943359375,296.2958374023437,0.5015747547149658,0.050000000745058,0.2312598526477813,291.1404724121094,291.1499938964844,263.3323974609375,261.5508117675781,281.011474609375,293.6835327148437,291.1407775878906,1.0,0.2227214872837066,0.7574061155319214,0.7574061155319214,1.0,1.0,-0.940532684326172,0.3929202258586883,0.5476124882698059,0.1545110791921615,0.0,0.0,0.459511250257492,25.699275970458984,28.0,3.8838977813720703,-9601.3212890625,112.34603118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,307.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.068359375,18000.0,0.0,0.0,0.2158486396074295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890928924083709,0.3890978991985321,-5.009469077776885e-06,0.0,0.0002190589293604,0.0,0.0,19.80771255493164,0.0,0.0,0.0,0.3338607549667358,4.0,0.0,1.0
664620,293.1259155273437,297.1499938964844,293.1499938964844,0.0731097683310508,-1793.7823486328125,304.1470947265625,0.697952926158905,0.125628650188446,0.1140826791524887,294.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5007482171058655,0.050000000745058,0.0487651526927948,293.1696472167969,297.1499938964844,293.1499938964844,0.013017863035202,-546.0068359375,303.6793212890625,0.5007482171058655,0.050000000745058,0.0360177755355834,293.16064453125,297.1499938964844,293.1499938964844,0.2873483896255493,-5598.9052734375,304.1488037109375,0.9990000128746032,0.4162489175796509,0.356040894985199,293.303466796875,297.1499938964844,293.1499938964844,0.0037774113006889,-1425.7022705078125,296.24627685546875,0.5007482171058655,0.050000000745058,0.2313208878040313,291.1393127441406,291.1499938964844,263.30731201171875,261.5342712402344,280.9886169433594,293.6656494140625,291.1385803222656,1.0,0.2236945033073425,0.7573122978210449,0.7573122978210449,1.0,1.0,-0.9435383677482604,0.3942444920539856,0.5492938756942749,0.1550493091344833,0.0,0.0,0.4609259068965912,26.05655097961425,25.0,-3.0618529319763184,-9638.09765625,113.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781799316406,307.08233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.43359375,18000.0,0.0,0.0,0.2165383994579315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907190859317779,0.3907241225242615,-5.0163425839855336e-06,0.0,0.0002197589492425,0.0,0.0,19.932844161987305,0.0,0.0,0.0,0.3343630731105804,4.0,0.0,1.0
664680,293.1259155273437,297.1499938964844,293.1499938964844,0.0731097683310508,-1793.7823486328125,304.1470947265625,0.697952926158905,0.125628650188446,0.1140826791524887,294.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5007482171058655,0.050000000745058,0.0487651526927948,293.1696472167969,297.1499938964844,293.1499938964844,0.013017863035202,-546.0068359375,303.6793212890625,0.5007482171058655,0.050000000745058,0.0360177755355834,293.16064453125,297.1499938964844,293.1499938964844,0.2873483896255493,-5598.9052734375,304.1488037109375,0.9990000128746032,0.4162489175796509,0.356040894985199,293.303466796875,297.1499938964844,293.1499938964844,0.0037774113006889,-1425.7022705078125,296.24627685546875,0.5007482171058655,0.050000000745058,0.2313208878040313,291.1393127441406,291.1499938964844,263.30731201171875,261.5342712402344,280.9886169433594,293.6656494140625,291.1385803222656,1.0,0.2236945033073425,0.7573122978210449,0.7573122978210449,1.0,1.0,-0.9435383677482604,0.3942444920539856,0.5492938756942749,0.1550493091344833,0.0,0.0,0.4609259068965912,26.05655097961425,25.0,-3.0618529319763184,-9638.09765625,113.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781799316406,307.08233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.43359375,18000.0,0.0,0.0,0.2165383994579315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907190859317779,0.3907241225242615,-5.0163425839855336e-06,0.0,0.0002197589492425,0.0,0.0,19.932844161987305,0.0,0.0,0.0,0.3343630731105804,4.0,0.0,1.0
664740,293.1250305175781,297.1499938964844,293.1499938964844,0.073729284107685,-1805.04296875,304.14703369140625,0.7000900506973267,0.1264162957668304,0.1147777736186981,294.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.501182496547699,0.050000000745058,0.0487583577632904,293.1643981933594,297.1499938964844,293.1499938964844,0.0130370454862713,-546.3869018554688,303.6869506835937,0.501182496547699,0.050000000745058,0.0360127575695514,293.1605529785156,297.1499938964844,293.1499938964844,0.2865958511829376,-5586.60009765625,304.150634765625,0.9990000128746032,0.4159910678863525,0.3551357984542846,293.3016662597656,297.1499938964844,293.1499938964844,0.003740623127669,-1412.4263916015625,296.1961975097656,0.501182496547699,0.050000000745058,0.231288656592369,291.1363525390625,291.1499938964844,263.2833251953125,261.5187072753906,280.96844482421875,293.6492614746094,291.13690185546875,1.0,0.223235085606575,0.7572184801101685,0.7572184801101685,1.0,1.0,-0.9432356953620912,0.3941289186477661,0.549106776714325,0.1548985838890075,0.0,0.0,0.4630533456802368,25.87984275817871,25.0,0.6330912113189697,-9668.9130859375,113.23110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,307.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.841796875,18000.0,0.0,0.0,0.2172630131244659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937047719955444,0.3937098085880279,-5.028019586461596e-06,0.0,0.0002204943448305,0.0,0.0,20.16032791137696,0.0,0.0,0.0,0.33524090051651,4.0,0.0,1.0
664800,293.1250305175781,297.1499938964844,293.1499938964844,0.073729284107685,-1805.04296875,304.14703369140625,0.7000900506973267,0.1264162957668304,0.1147777736186981,294.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.501182496547699,0.050000000745058,0.0487583577632904,293.1643981933594,297.1499938964844,293.1499938964844,0.0130370454862713,-546.3869018554688,303.6869506835937,0.501182496547699,0.050000000745058,0.0360127575695514,293.1605529785156,297.1499938964844,293.1499938964844,0.2865958511829376,-5586.60009765625,304.150634765625,0.9990000128746032,0.4159910678863525,0.3551357984542846,293.3016662597656,297.1499938964844,293.1499938964844,0.003740623127669,-1412.4263916015625,296.1961975097656,0.501182496547699,0.050000000745058,0.231288656592369,291.1363525390625,291.1499938964844,263.2833251953125,261.5187072753906,280.96844482421875,293.6492614746094,291.13690185546875,1.0,0.223235085606575,0.7572184801101685,0.7572184801101685,1.0,1.0,-0.9432356953620912,0.3941289186477661,0.549106776714325,0.1548985838890075,0.0,0.0,0.4630533456802368,25.87984275817871,25.0,0.6330912113189697,-9668.9130859375,113.23110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,307.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.841796875,18000.0,0.0,0.0,0.2172630131244659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937047719955444,0.3937098085880279,-5.028019586461596e-06,0.0,0.0002204943448305,0.0,0.0,20.16032791137696,0.0,0.0,0.0,0.33524090051651,4.0,0.0,1.0
664860,293.12420654296875,297.1499938964844,293.1499938964844,0.0743092745542526,-1815.4984130859373,304.1470642089844,0.7023613452911377,0.1272175163030624,0.1154877692461013,294.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5016934871673584,0.050000000745058,0.0487504415214061,293.1590576171875,297.1499938964844,293.1499938964844,0.0130515024065971,-546.5241088867188,303.6969299316406,0.5016934871673584,0.050000000745058,0.0360069088637828,293.15838623046875,297.1499938964844,293.1499938964844,0.2854581177234649,-5568.4267578125,304.1522827148437,0.9990000128746032,0.4161618947982788,0.3540771007537842,293.2998962402344,297.1499938964844,293.1499938964844,0.0037027695216238,-1398.341552734375,296.1517028808594,0.5016934871673584,0.050000000745058,0.2312511056661605,291.1415710449219,291.1499938964844,263.2607116699219,261.5042724609375,280.9455871582031,293.6270751953125,291.14190673828125,1.0,0.222912460565567,0.7571209073066711,0.7571209073066711,1.0,1.0,-0.9427549242973328,0.3939433693885803,0.5488115549087524,0.1546885967254638,0.0,0.0,0.4638117551803589,25.672155380249023,28.0,4.006690979003906,-9687.7470703125,112.79190826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,307.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.408203125,18000.0,0.0,0.0,0.2179709821939468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953078091144562,0.3953128457069397,-5.037651135353372e-06,0.0,0.0002212128310929,0.0,0.0,20.295089721679688,0.0,0.0,0.0,0.3357605040073395,4.0,0.0,1.0
664920,293.12420654296875,297.1499938964844,293.1499938964844,0.0743092745542526,-1815.4984130859373,304.1470642089844,0.7023613452911377,0.1272175163030624,0.1154877692461013,294.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5016934871673584,0.050000000745058,0.0487504415214061,293.1590576171875,297.1499938964844,293.1499938964844,0.0130515024065971,-546.5241088867188,303.6969299316406,0.5016934871673584,0.050000000745058,0.0360069088637828,293.15838623046875,297.1499938964844,293.1499938964844,0.2854581177234649,-5568.4267578125,304.1522827148437,0.9990000128746032,0.4161618947982788,0.3540771007537842,293.2998962402344,297.1499938964844,293.1499938964844,0.0037027695216238,-1398.341552734375,296.1517028808594,0.5016934871673584,0.050000000745058,0.2312511056661605,291.1415710449219,291.1499938964844,263.2607116699219,261.5042724609375,280.9455871582031,293.6270751953125,291.14190673828125,1.0,0.222912460565567,0.7571209073066711,0.7571209073066711,1.0,1.0,-0.9427549242973328,0.3939433693885803,0.5488115549087524,0.1546885967254638,0.0,0.0,0.4638117551803589,25.672155380249023,28.0,4.006690979003906,-9687.7470703125,112.79190826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,307.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.408203125,18000.0,0.0,0.0,0.2179709821939468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953078091144562,0.3953128457069397,-5.037651135353372e-06,0.0,0.0002212128310929,0.0,0.0,20.295089721679688,0.0,0.0,0.0,0.3357605040073395,4.0,0.0,1.0
664980,293.1234741210937,297.1499938964844,293.1499938964844,0.0749526992440223,-1827.22802734375,304.14697265625,0.7027210593223572,0.1280199885368347,0.1162211745977401,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5008588433265686,0.050000000745058,0.0487634092569351,293.1537170410156,297.1499938964844,293.1499938964844,0.0130876908078789,-547.2512817382812,303.7085266113281,0.5008588433265686,0.050000000745058,0.0360164865851402,293.1575622558594,297.1499938964844,293.1499938964844,0.2870768308639526,-5594.73291015625,304.148681640625,0.9990000128746032,0.4161258041858673,0.3558098375797272,293.2981262207031,297.1499938964844,293.1499938964844,0.0036677536554634,-1385.618408203125,296.10400390625,0.5008588433265686,0.050000000745058,0.2313126176595688,291.1405334472656,291.1499938964844,263.2395935058594,261.4911804199219,280.9256286621094,293.61065673828125,291.1398620605469,1.0,0.2238968014717102,0.757023274898529,0.757023274898529,1.0,1.0,-0.94581401348114,0.3952778875827789,0.5505361557006836,0.1552721560001373,0.0,0.0,0.4650539755821228,26.033239364624023,25.0,-2.83636474609375,-9722.87109375,114.04913330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,307.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.955078125,18000.0,0.0,0.0,0.2186426073312759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967202603816986,0.3967252969741821,-5.043732471676776e-06,0.0,0.0002218944428022,0.0,0.0,20.405595779418945,0.0,0.0,0.0,0.3362005949020386,4.0,0.0,1.0
665040,293.1234741210937,297.1499938964844,293.1499938964844,0.0749526992440223,-1827.22802734375,304.14697265625,0.7027210593223572,0.1280199885368347,0.1162211745977401,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5008588433265686,0.050000000745058,0.0487634092569351,293.1537170410156,297.1499938964844,293.1499938964844,0.0130876908078789,-547.2512817382812,303.7085266113281,0.5008588433265686,0.050000000745058,0.0360164865851402,293.1575622558594,297.1499938964844,293.1499938964844,0.2870768308639526,-5594.73291015625,304.148681640625,0.9990000128746032,0.4161258041858673,0.3558098375797272,293.2981262207031,297.1499938964844,293.1499938964844,0.0036677536554634,-1385.618408203125,296.10400390625,0.5008588433265686,0.050000000745058,0.2313126176595688,291.1405334472656,291.1499938964844,263.2395935058594,261.4911804199219,280.9256286621094,293.61065673828125,291.1398620605469,1.0,0.2238968014717102,0.757023274898529,0.757023274898529,1.0,1.0,-0.94581401348114,0.3952778875827789,0.5505361557006836,0.1552721560001373,0.0,0.0,0.4650539755821228,26.033239364624023,25.0,-2.83636474609375,-9722.87109375,114.04913330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,307.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.955078125,18000.0,0.0,0.0,0.2186426073312759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967202603816986,0.3967252969741821,-5.043732471676776e-06,0.0,0.0002218944428022,0.0,0.0,20.405595779418945,0.0,0.0,0.0,0.3362005949020386,4.0,0.0,1.0
665100,293.12310791015625,297.1499938964844,293.1499938964844,0.0752831697463989,-1833.2860107421875,304.1469116210937,0.7035045623779297,0.1284258067607879,0.1165827587246894,294.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5008671879768372,0.050000000745058,0.048763271421194,293.1510314941406,297.1499938964844,293.1499938964844,0.0131071154028177,-547.65771484375,303.71502685546875,0.5008671879768372,0.050000000745058,0.0360163860023021,293.1579284667969,297.1499938964844,293.1499938964844,0.2871482968330383,-5595.7529296875,304.1488342285156,0.9990000128746032,0.4159555435180664,0.3557923436164856,293.2972412109375,297.1499938964844,293.1499938964844,0.0036504161544144,-1379.406494140625,296.0789794921875,0.5008671879768372,0.050000000745058,0.2313119620084762,291.1378173828125,291.1499938964844,263.22967529296875,261.4851989746094,280.91754150390625,293.60455322265625,291.1373291015625,1.0,0.2238207459449768,0.756974458694458,0.756974458694458,1.0,1.0,-0.9462276101112366,0.39545738697052,0.5507702827453613,0.1553369462490081,0.0,0.0,0.4661431610584259,26.034130096435547,25.0,-3.704773187637329,-9739.2353515625,114.14225769042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,307.1278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.392578125,18000.0,0.0,0.0,0.2189882397651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398028701543808,0.3980337381362915,-5.0484377425163984e-06,0.0,0.0002222452312707,0.0,0.0,20.504907608032227,0.0,0.0,0.0,0.3365857303142547,4.0,0.0,1.0
665160,293.12274169921875,297.1499938964844,293.1499938964844,0.0755911320447921,-1838.8902587890625,304.1469116210937,0.7048881649971008,0.128837302327156,0.1169435530900955,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5012909173965454,0.050000000745058,0.0487566627562046,293.1483154296875,297.1499938964844,293.1499938964844,0.01312115509063,-547.88232421875,303.72216796875,0.5012909173965454,0.050000000745058,0.0360115058720111,293.1575622558594,297.1499938964844,293.1499938964844,0.286325603723526,-5582.4296875,304.15057373046875,0.9990000128746032,0.4159272015094757,0.3549105525016784,293.2963562011719,297.1499938964844,293.1499938964844,0.0036325857508927,-1372.84326171875,296.05584716796875,0.5012909173965454,0.050000000745058,0.2312806099653244,291.1378479003906,291.1499938964844,263.2202453613281,261.4796142578125,280.9084777832031,293.5958251953125,291.1383972167969,1.0,0.2234446406364441,0.7569243311882019,0.7569243311882019,1.0,1.0,-0.9455514550209044,0.3951726853847503,0.5503787994384766,0.1551461964845657,0.0,0.0,0.4669697880744934,25.85851287841797,25.0,0.903050422668457,-9751.3740234375,113.70952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,307.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2193337231874466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994562327861786,0.3994612991809845,-5.054578650742769e-06,0.0,0.0002225958451163,0.0,0.0,20.61720466613769,0.0,0.0,0.0,0.3370073139667511,4.0,0.0,1.0
665220,293.1220703125,297.1499938964844,293.1499938964844,0.0761877745389938,-1849.70263671875,304.1469421386719,0.7071778178215027,0.1296649724245071,0.1176781132817268,294.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5017974376678467,0.050000000745058,0.0487488284707069,293.1428527832031,297.1499938964844,293.1499938964844,0.0131499553099274,-548.2732543945312,303.7380676269531,0.5017974376678467,0.050000000745058,0.0360057204961776,293.1554870605469,297.1499938964844,293.1499938964844,0.2851966619491577,-5564.38232421875,304.1521911621094,0.9990000128746032,0.4161567986011505,0.3538624942302704,293.2945861816406,297.1499938964844,293.1499938964844,0.0035962844267487,-1359.2540283203125,296.0132751464844,0.5017974376678467,0.050000000745058,0.2312434613704681,291.1431579589844,291.1499938964844,263.2027893066406,261.4696960449219,280.8889465332031,293.5753479003906,291.1435241699219,1.0,0.223131000995636,0.7568240165710449,0.7568240165710449,1.0,1.0,-0.9451135993003844,0.3949993848800659,0.5501142144203186,0.1549607813358307,0.0,0.0,0.467507541179657,25.65373039245605,28.0,4.227120399475098,-9767.6650390625,113.28331756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,307.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.2199919074773788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007627964019775,0.4007678627967834,-5.063046046416275e-06,0.0,0.000223263821681,0.0,0.0,20.730621337890625,0.0,0.0,0.0,0.3374392390251159,4.0,0.0,1.0
665280,293.1220703125,297.1499938964844,293.1499938964844,0.0761877745389938,-1849.70263671875,304.1469421386719,0.7071778178215027,0.1296649724245071,0.1176781132817268,294.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5017974376678467,0.050000000745058,0.0487488284707069,293.1428527832031,297.1499938964844,293.1499938964844,0.0131499553099274,-548.2732543945312,303.7380676269531,0.5017974376678467,0.050000000745058,0.0360057204961776,293.1554870605469,297.1499938964844,293.1499938964844,0.2851966619491577,-5564.38232421875,304.1521911621094,0.9990000128746032,0.4161567986011505,0.3538624942302704,293.2945861816406,297.1499938964844,293.1499938964844,0.0035962844267487,-1359.2540283203125,296.0132751464844,0.5017974376678467,0.050000000745058,0.2312434613704681,291.1431579589844,291.1499938964844,263.2027893066406,261.4696960449219,280.8889465332031,293.5753479003906,291.1435241699219,1.0,0.223131000995636,0.7568240165710449,0.7568240165710449,1.0,1.0,-0.9451135993003844,0.3949993848800659,0.5501142144203186,0.1549607813358307,0.0,0.0,0.467507541179657,25.65373039245605,28.0,4.227120399475098,-9767.6650390625,113.28331756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,307.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.2199919074773788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007627964019775,0.4007678627967834,-5.063046046416275e-06,0.0,0.000223263821681,0.0,0.0,20.730621337890625,0.0,0.0,0.0,0.3374392390251159,4.0,0.0,1.0
665340,293.1214904785156,297.1499938964844,293.1499938964844,0.0768456608057022,-1861.7548828125,304.1468505859375,0.7075377702713013,0.1304904371500015,0.1184330731630325,294.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.50095134973526,0.050000000745058,0.0487619489431381,293.1374206542969,297.1499938964844,293.1499938964844,0.0132007263600826,-549.2527465820312,303.7555847167969,0.50095134973526,0.050000000745058,0.0360154099762439,293.1547546386719,297.1499938964844,293.1499938964844,0.2868329584598541,-5590.962890625,304.14862060546875,0.9990000128746032,0.4161736369132995,0.3556168377399444,293.2928466796875,297.1499938964844,293.1499938964844,0.003562725149095,-1346.9888916015625,295.9674072265625,0.50095134973526,0.050000000745058,0.2313056886196136,291.14227294921875,291.1499938964844,263.1875,261.461669921875,280.87286376953125,293.5608825683594,291.1416320800781,1.0,0.2241284996271133,0.7567237615585327,0.7567237615585327,1.0,1.0,-0.9482256770133972,0.3963457643985748,0.5518799424171448,0.1555852591991424,0.0,0.0,0.4685068130493164,26.019939422607425,25.0,-2.583505630493164,-9800.0791015625,114.56429290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,307.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.287109375,18000.0,0.0,0.0,0.2205990552902221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018473923206329,0.4018524587154388,-5.067761776444968e-06,0.0,0.0002238800079794,0.0,0.0,20.81660842895508,0.0,0.0,0.0,0.3377813100814819,4.0,0.0,1.0
665400,293.1214904785156,297.1499938964844,293.1499938964844,0.0768456608057022,-1861.7548828125,304.1468505859375,0.7075377702713013,0.1304904371500015,0.1184330731630325,294.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.50095134973526,0.050000000745058,0.0487619489431381,293.1374206542969,297.1499938964844,293.1499938964844,0.0132007263600826,-549.2527465820312,303.7555847167969,0.50095134973526,0.050000000745058,0.0360154099762439,293.1547546386719,297.1499938964844,293.1499938964844,0.2868329584598541,-5590.962890625,304.14862060546875,0.9990000128746032,0.4161736369132995,0.3556168377399444,293.2928466796875,297.1499938964844,293.1499938964844,0.003562725149095,-1346.9888916015625,295.9674072265625,0.50095134973526,0.050000000745058,0.2313056886196136,291.14227294921875,291.1499938964844,263.1875,261.461669921875,280.87286376953125,293.5608825683594,291.1416320800781,1.0,0.2241284996271133,0.7567237615585327,0.7567237615585327,1.0,1.0,-0.9482256770133972,0.3963457643985748,0.5518799424171448,0.1555852591991424,0.0,0.0,0.4685068130493164,26.019939422607425,25.0,-2.583505630493164,-9800.0791015625,114.56429290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,307.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.287109375,18000.0,0.0,0.0,0.2205990552902221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018473923206329,0.4018524587154388,-5.067761776444968e-06,0.0,0.0002238800079794,0.0,0.0,20.81660842895508,0.0,0.0,0.0,0.3377813100814819,4.0,0.0,1.0
665460,293.12091064453125,297.1499938964844,293.1499938964844,0.0774956345558166,-1873.683837890625,304.1468200683594,0.7096966505050659,0.1313271671533584,0.1191737502813339,294.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5013787746429443,0.050000000745058,0.0487552843987941,293.1319580078125,297.1499938964844,293.1499938964844,0.0132485702633857,-550.1289672851562,303.7750244140625,0.5013787746429443,0.050000000745058,0.0360104888677597,293.15484619140625,297.1499938964844,293.1499938964844,0.2860883474349975,-5578.751953125,304.1505126953125,0.9990000128746032,0.4160249233245849,0.3547281622886657,293.2911071777344,297.1499938964844,293.1499938964844,0.0035290136002004,-1334.6728515625,295.9211120605469,0.5013787746429443,0.050000000745058,0.2312740832567215,291.1397705078125,291.1499938964844,263.1745300292969,261.4556579589844,280.8597106933594,293.5479736328125,291.1403503417969,1.0,0.2236845344305038,0.7566261887550354,0.7566261887550354,1.0,1.0,-0.9479985237121582,0.3962481617927551,0.5517503619194031,0.1554880738258361,0.0,0.0,0.4701479971408844,25.848106384277344,28.0,1.1156867742538452,-9825.15234375,114.23629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,307.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.232421875,18000.0,0.0,0.0,0.2212123423814773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042211174964905,0.4042262136936188,-5.077170044387458e-06,0.0,0.0002245024079456,0.0,0.0,21.00214385986328,0.0,0.0,0.0,0.3384809792041778,4.0,0.0,1.0
665520,293.12091064453125,297.1499938964844,293.1499938964844,0.0774956345558166,-1873.683837890625,304.1468200683594,0.7096966505050659,0.1313271671533584,0.1191737502813339,294.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5013787746429443,0.050000000745058,0.0487552843987941,293.1319580078125,297.1499938964844,293.1499938964844,0.0132485702633857,-550.1289672851562,303.7750244140625,0.5013787746429443,0.050000000745058,0.0360104888677597,293.15484619140625,297.1499938964844,293.1499938964844,0.2860883474349975,-5578.751953125,304.1505126953125,0.9990000128746032,0.4160249233245849,0.3547281622886657,293.2911071777344,297.1499938964844,293.1499938964844,0.0035290136002004,-1334.6728515625,295.9211120605469,0.5013787746429443,0.050000000745058,0.2312740832567215,291.1397705078125,291.1499938964844,263.1745300292969,261.4556579589844,280.8597106933594,293.5479736328125,291.1403503417969,1.0,0.2236845344305038,0.7566261887550354,0.7566261887550354,1.0,1.0,-0.9479985237121582,0.3962481617927551,0.5517503619194031,0.1554880738258361,0.0,0.0,0.4701479971408844,25.848106384277344,28.0,1.1156867742538452,-9825.15234375,114.23629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,307.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.232421875,18000.0,0.0,0.0,0.2212123423814773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042211174964905,0.4042262136936188,-5.077170044387458e-06,0.0,0.0002245024079456,0.0,0.0,21.00214385986328,0.0,0.0,0.0,0.3384809792041778,4.0,0.0,1.0
665580,293.1204528808594,297.1499938964844,293.1499938964844,0.078128732740879,-1885.2545166015625,304.1468200683594,0.7102260589599609,0.1321616470813751,0.119936354458332,294.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5006604194641113,0.050000000745058,0.0487664975225925,293.12652587890625,297.1499938964844,293.1499938964844,0.0133028589189052,-551.068603515625,303.79638671875,0.5006604194641113,0.050000000745058,0.0360187701880931,293.1543884277344,297.1499938964844,293.1499938964844,0.2873985171318054,-5599.8671875,304.1479797363281,0.9990000128746032,0.4159994125366211,0.3562241792678833,293.2894287109375,297.1499938964844,293.1499938964844,0.0034956510644406,-1322.229248046875,295.8789367675781,0.5006604194641113,0.050000000745058,0.2313272655010223,291.1430969238281,291.1499938964844,263.1640930175781,261.451904296875,280.8467712402344,293.534912109375,291.1427001953125,1.0,0.2246098816394806,0.7565286755561829,0.7565286755561829,1.0,1.0,-0.9507943987846376,0.397453099489212,0.553341269493103,0.1560594737529754,0.0,0.0,0.4707550704479217,26.16280937194824,25.0,-0.3490960299968719,-9854.8056640625,115.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937744140625,307.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.771484375,18000.0,0.0,0.0,0.221803143620491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053427577018738,0.4053478538990021,-5.084328222437762e-06,0.0,0.0002251019905088,0.0,0.0,21.1000919342041,0.0,0.0,0.0,0.3388563394546509,4.0,0.0,1.0
665640,293.1204528808594,297.1499938964844,293.1499938964844,0.078128732740879,-1885.2545166015625,304.1468200683594,0.7102260589599609,0.1321616470813751,0.119936354458332,294.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5006604194641113,0.050000000745058,0.0487664975225925,293.12652587890625,297.1499938964844,293.1499938964844,0.0133028589189052,-551.068603515625,303.79638671875,0.5006604194641113,0.050000000745058,0.0360187701880931,293.1543884277344,297.1499938964844,293.1499938964844,0.2873985171318054,-5599.8671875,304.1479797363281,0.9990000128746032,0.4159994125366211,0.3562241792678833,293.2894287109375,297.1499938964844,293.1499938964844,0.0034956510644406,-1322.229248046875,295.8789367675781,0.5006604194641113,0.050000000745058,0.2313272655010223,291.1430969238281,291.1499938964844,263.1640930175781,261.451904296875,280.8467712402344,293.534912109375,291.1427001953125,1.0,0.2246098816394806,0.7565286755561829,0.7565286755561829,1.0,1.0,-0.9507943987846376,0.397453099489212,0.553341269493103,0.1560594737529754,0.0,0.0,0.4707550704479217,26.16280937194824,25.0,-0.3490960299968719,-9854.8056640625,115.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937744140625,307.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.771484375,18000.0,0.0,0.0,0.221803143620491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053427577018738,0.4053478538990021,-5.084328222437762e-06,0.0,0.0002251019905088,0.0,0.0,21.1000919342041,0.0,0.0,0.0,0.3388563394546509,4.0,0.0,1.0
665700,293.1202087402344,297.1499938964844,293.1499938964844,0.0784643739461898,-1891.4503173828125,304.14678955078125,0.7110369801521301,0.1325805634260177,0.1203099340200424,294.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.500700831413269,0.050000000745058,0.0487658567726612,293.12384033203125,297.1499938964844,293.1499938964844,0.0133335329592227,-551.6552734375,303.8076171875,0.500700831413269,0.050000000745058,0.0360182970762252,293.15484619140625,297.1499938964844,293.1499938964844,0.2874026000499725,-5599.7529296875,304.1483764648437,0.9990000128746032,0.4158553183078766,0.3561396598815918,293.28857421875,297.1499938964844,293.1499938964844,0.0034792877268046,-1316.2977294921875,295.8556213378906,0.500700831413269,0.050000000745058,0.2313242256641388,291.14093017578125,291.1499938964844,263.1598815917969,261.4508972167969,280.8422241210937,293.5302429199219,291.1404724121094,1.0,0.2245070487260818,0.7564799189567566,0.7564799189567566,1.0,1.0,-0.9511380195617676,0.3975947797298431,0.553543210029602,0.156129777431488,0.0,0.0,0.4715749323368072,26.15058135986328,25.0,-2.140481472015381,-9866.154296875,115.42587280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,307.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.724609375,18000.0,0.0,0.0,0.2220984399318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062076807022095,0.4062127768993377,-5.087455974717159e-06,0.0,0.000225401672651,0.0,0.0,21.16698837280273,0.0,0.0,0.0,0.3391189575195312,4.0,0.0,1.0
665760,293.1199951171875,297.1499938964844,293.1499938964844,0.0787783116102218,-1897.207275390625,304.1468200683594,0.7124106884002686,0.1330038756132125,0.1206814646720886,294.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5011522769927979,0.050000000745058,0.0487587936222553,293.12115478515625,297.1499938964844,293.1499938964844,0.0133589738979935,-552.0703735351562,303.8193664550781,0.5011522769927979,0.050000000745058,0.0360130816698074,293.1545104980469,297.1499938964844,293.1499938964844,0.2865259647369385,-5585.53369140625,304.1502990722656,0.9990000128746032,0.4158602356910705,0.3551984131336212,293.2877502441406,297.1499938964844,293.1499938964844,0.0034626279957592,-1310.11181640625,295.8339233398437,0.5011522769927979,0.050000000745058,0.231290727853775,291.1410522460937,291.1499938964844,263.1564025878906,261.4505310058594,280.836669921875,293.52294921875,291.14166259765625,1.0,0.224107339978218,0.7564260959625244,0.7564260959625244,1.0,1.0,-0.9503998756408693,0.397276908159256,0.5531229376792908,0.1559403538703918,0.0,0.0,0.4721769690513611,25.96309471130371,25.0,1.992298483848572,-9874.3310546875,114.9574203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974060058594,307.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.56640625,18000.0,0.0,0.0,0.2223852425813675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407300055027008,0.4073051512241363,-5.092088485980639e-06,0.0,0.0002256927546113,0.0,0.0,21.2541618347168,0.0,0.0,0.0,0.3394395709037781,4.0,0.0,1.0
665820,293.1195678710937,297.1499938964844,293.1499938964844,0.0793805867433548,-1908.197265625,304.1468811035156,0.7146449089050293,0.1338511109352111,0.1214340850710868,294.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5017080307006836,0.050000000745058,0.0487501844763755,293.1158142089844,297.1499938964844,293.1499938964844,0.013409755192697,-552.8170776367188,303.84429931640625,0.5017080307006836,0.050000000745058,0.0360067188739776,293.1524353027344,297.1499938964844,293.1499938964844,0.2852897942066192,-5565.73095703125,304.1521911621094,0.9990000128746032,0.4161668419837951,0.3540468513965606,293.2860717773437,297.1499938964844,293.1499938964844,0.0034286079462617,-1297.2486572265625,295.7945556640625,0.5017080307006836,0.050000000745058,0.2312498837709427,291.1469421386719,291.1499938964844,263.1516418457031,261.45172119140625,280.8246459960937,293.5054016113281,291.1473693847656,1.0,0.223752737045288,0.7563184499740601,0.7563184499740601,1.0,1.0,-0.9498533606529236,0.3970415592193603,0.5528118014335632,0.1557679325342178,0.0,0.0,0.4721769690513611,25.738075256347656,28.0,5.141761302947998,-9882.697265625,114.47184753417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,307.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.222906157374382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078845977783203,0.4078896939754486,-5.097440862300573e-06,0.0,0.0002262214111397,0.0,0.0,21.31151580810547,0.0,0.0,0.0,0.3396512567996979,4.0,0.0,1.0
665880,293.1195678710937,297.1499938964844,293.1499938964844,0.0793805867433548,-1908.197265625,304.1468811035156,0.7146449089050293,0.1338511109352111,0.1214340850710868,294.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5017080307006836,0.050000000745058,0.0487501844763755,293.1158142089844,297.1499938964844,293.1499938964844,0.013409755192697,-552.8170776367188,303.84429931640625,0.5017080307006836,0.050000000745058,0.0360067188739776,293.1524353027344,297.1499938964844,293.1499938964844,0.2852897942066192,-5565.73095703125,304.1521911621094,0.9990000128746032,0.4161668419837951,0.3540468513965606,293.2860717773437,297.1499938964844,293.1499938964844,0.0034286079462617,-1297.2486572265625,295.7945556640625,0.5017080307006836,0.050000000745058,0.2312498837709427,291.1469421386719,291.1499938964844,263.1516418457031,261.45172119140625,280.8246459960937,293.5054016113281,291.1473693847656,1.0,0.223752737045288,0.7563184499740601,0.7563184499740601,1.0,1.0,-0.9498533606529236,0.3970415592193603,0.5528118014335632,0.1557679325342178,0.0,0.0,0.4721769690513611,25.738075256347656,28.0,5.141761302947998,-9882.697265625,114.47184753417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,307.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.222906157374382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078845977783203,0.4078896939754486,-5.097440862300573e-06,0.0,0.0002262214111397,0.0,0.0,21.31151580810547,0.0,0.0,0.0,0.3396512567996979,4.0,0.0,1.0
665940,293.1192321777344,297.1499938964844,293.1499938964844,0.0800414234399795,-1920.386474609375,304.1468200683594,0.7150259017944336,0.134689912199974,0.1222017705440521,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5009090900421143,0.050000000745058,0.0487625859677791,293.1106262207031,297.1499938964844,293.1499938964844,0.0134828342124819,-554.1472778320312,303.8705444335937,0.5009090900421143,0.050000000745058,0.0360158793628215,293.15167236328125,297.1499938964844,293.1499938964844,0.2868233323097229,-5590.6591796875,304.1487731933594,0.9990000128746032,0.4162640869617462,0.3557047843933105,293.284423828125,297.1499938964844,293.1499938964844,0.0033971609082072,-1285.649169921875,295.751708984375,0.5009090900421143,0.050000000745058,0.231308713555336,291.14654541015625,291.1499938964844,263.1499938964844,261.4556884765625,280.8168334960937,293.494140625,291.1459350585937,1.0,0.2247114032506942,0.7562108039855957,0.7562108039855957,1.0,1.0,-0.9528594613075256,0.3983209431171417,0.5545385479927063,0.1564256101846695,0.0,0.0,0.4725760817527771,26.08619499206543,25.0,-1.946250915527344,-9906.3193359375,115.7078628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,307.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.556640625,18000.0,0.0,0.0,0.2233488112688064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081213176250458,0.4081264436244964,-5.098434030514909e-06,0.0,0.0002266706433147,0.0,0.0,21.33042335510254,0.0,0.0,0.0,0.3397360742092132,4.0,0.0,1.0
666000,293.1192321777344,297.1499938964844,293.1499938964844,0.0800414234399795,-1920.386474609375,304.1468200683594,0.7150259017944336,0.134689912199974,0.1222017705440521,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5009090900421143,0.050000000745058,0.0487625859677791,293.1106262207031,297.1499938964844,293.1499938964844,0.0134828342124819,-554.1472778320312,303.8705444335937,0.5009090900421143,0.050000000745058,0.0360158793628215,293.15167236328125,297.1499938964844,293.1499938964844,0.2868233323097229,-5590.6591796875,304.1487731933594,0.9990000128746032,0.4162640869617462,0.3557047843933105,293.284423828125,297.1499938964844,293.1499938964844,0.0033971609082072,-1285.649169921875,295.751708984375,0.5009090900421143,0.050000000745058,0.231308713555336,291.14654541015625,291.1499938964844,263.1499938964844,261.4556884765625,280.8168334960937,293.494140625,291.1459350585937,1.0,0.2247114032506942,0.7562108039855957,0.7562108039855957,1.0,1.0,-0.9528594613075256,0.3983209431171417,0.5545385479927063,0.1564256101846695,0.0,0.0,0.4725760817527771,26.08619499206543,25.0,-1.946250915527344,-9906.3193359375,115.7078628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,307.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.556640625,18000.0,0.0,0.0,0.2233488112688064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081213176250458,0.4081264436244964,-5.098434030514909e-06,0.0,0.0002266706433147,0.0,0.0,21.33042335510254,0.0,0.0,0.0,0.3397360742092132,4.0,0.0,1.0
666060,293.11846923828125,297.1499938964844,293.1499938964844,0.0807311683893203,-1933.140625,304.146728515625,0.7171605825424194,0.1356198489665985,0.1229965835809707,294.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5013749003410339,0.050000000745058,0.0487553216516971,293.10498046875,297.1499938964844,293.1499938964844,0.0135572543367743,-555.4495239257812,303.89971923828125,0.5013749003410339,0.050000000745058,0.0360105149447917,293.1513671875,297.1499938964844,293.1499938964844,0.2859975099563598,-5577.1650390625,304.1507568359375,0.9990000128746032,0.4162788689136505,0.3547360002994537,293.28228759765625,297.1499938964844,293.1499938964844,0.0033669278491288,-1274.5252685546875,295.70947265625,0.5013749003410339,0.050000000745058,0.2312742471694946,291.14422607421875,291.1499938964844,263.1499938964844,261.4610900878906,280.8115234375,293.4843444824219,291.144775390625,1.0,0.2242421805858612,0.7561097741127014,0.7561097741127014,1.0,1.0,-0.9525964260101318,0.3981911838054657,0.5544052124023438,0.1563635170459747,0.0,0.0,0.4736111462116241,25.89957427978516,28.0,1.2667821645736694,-9922.7744140625,115.34613037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258178710937,307.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.599609375,18000.0,0.0,0.0,0.2237703204154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096237421035766,0.4096288383007049,-5.103948296891758e-06,0.0,0.0002270984259666,0.0,0.0,21.44770240783692,0.0,0.0,0.0,0.3401705920696258,4.0,0.0,1.0
666120,293.11846923828125,297.1499938964844,293.1499938964844,0.0807311683893203,-1933.140625,304.146728515625,0.7171605825424194,0.1356198489665985,0.1229965835809707,294.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5013749003410339,0.050000000745058,0.0487553216516971,293.10498046875,297.1499938964844,293.1499938964844,0.0135572543367743,-555.4495239257812,303.89971923828125,0.5013749003410339,0.050000000745058,0.0360105149447917,293.1513671875,297.1499938964844,293.1499938964844,0.2859975099563598,-5577.1650390625,304.1507568359375,0.9990000128746032,0.4162788689136505,0.3547360002994537,293.28228759765625,297.1499938964844,293.1499938964844,0.0033669278491288,-1274.5252685546875,295.70947265625,0.5013749003410339,0.050000000745058,0.2312742471694946,291.14422607421875,291.1499938964844,263.1499938964844,261.4610900878906,280.8115234375,293.4843444824219,291.144775390625,1.0,0.2242421805858612,0.7561097741127014,0.7561097741127014,1.0,1.0,-0.9525964260101318,0.3981911838054657,0.5544052124023438,0.1563635170459747,0.0,0.0,0.4736111462116241,25.89957427978516,28.0,1.2667821645736694,-9922.7744140625,115.34613037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258178710937,307.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.599609375,18000.0,0.0,0.0,0.2237703204154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096237421035766,0.4096288383007049,-5.103948296891758e-06,0.0,0.0002270984259666,0.0,0.0,21.44770240783692,0.0,0.0,0.0,0.3401705920696258,4.0,0.0,1.0
666180,293.1173095703125,297.1499938964844,293.1499938964844,0.0814957544207573,-1947.248779296875,304.14654541015625,0.7179729342460632,0.1366567611694336,0.1239193752408027,294.234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5007025003433228,0.050000000745058,0.0487658120691776,293.09869384765625,297.1499938964844,293.1499938964844,0.0136444615200161,-556.9255981445312,303.9328308105469,0.5007025003433228,0.050000000745058,0.0360182635486125,293.1498107910156,297.1499938964844,293.1499938964844,0.2872239947319031,-5596.97998046875,304.1482849121094,0.9990000128746032,0.4165631234645843,0.3561360538005829,293.2794494628906,297.1499938964844,293.1499938964844,0.003338708076626,-1263.9361572265625,295.67333984375,0.5007025003433228,0.050000000745058,0.231324017047882,291.1471252441406,291.1499938964844,263.1499938964844,261.4664306640625,280.8056030273437,293.4747009277344,291.1466369628906,1.0,0.2251503616571426,0.7560086846351624,0.7560086846351624,1.0,1.0,-0.955463707447052,0.3994072675704956,0.5560564398765564,0.1570045202970504,0.0,0.0,0.4737023115158081,26.197998046875,25.0,-0.9006107449531555,-9945.326171875,116.47525787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355834960937,307.2377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.2241494059562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099386930465698,0.4099437892436981,-5.10723748448072e-06,0.0,0.0002274831495014,0.0,0.0,21.48025894165039,0.0,0.0,0.0,0.3402965366840362,4.0,0.0,1.0
666240,293.1173095703125,297.1499938964844,293.1499938964844,0.0814957544207573,-1947.248779296875,304.14654541015625,0.7179729342460632,0.1366567611694336,0.1239193752408027,294.234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5007025003433228,0.050000000745058,0.0487658120691776,293.09869384765625,297.1499938964844,293.1499938964844,0.0136444615200161,-556.9255981445312,303.9328308105469,0.5007025003433228,0.050000000745058,0.0360182635486125,293.1498107910156,297.1499938964844,293.1499938964844,0.2872239947319031,-5596.97998046875,304.1482849121094,0.9990000128746032,0.4165631234645843,0.3561360538005829,293.2794494628906,297.1499938964844,293.1499938964844,0.003338708076626,-1263.9361572265625,295.67333984375,0.5007025003433228,0.050000000745058,0.231324017047882,291.1471252441406,291.1499938964844,263.1499938964844,261.4664306640625,280.8056030273437,293.4747009277344,291.1466369628906,1.0,0.2251503616571426,0.7560086846351624,0.7560086846351624,1.0,1.0,-0.955463707447052,0.3994072675704956,0.5560564398765564,0.1570045202970504,0.0,0.0,0.4737023115158081,26.197998046875,25.0,-0.9006107449531555,-9945.326171875,116.47525787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355834960937,307.2377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.2241494059562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099386930465698,0.4099437892436981,-5.10723748448072e-06,0.0,0.0002274831495014,0.0,0.0,21.48025894165039,0.0,0.0,0.0,0.3402965366840362,4.0,0.0,1.0
