time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666300,293.1166076660156,297.1499938964844,293.1499938964844,0.0819217786192894,-1955.1768798828125,304.1463928222656,0.7189458012580872,0.1372047513723373,0.1244004070758819,294.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5007669925689697,0.050000000745058,0.0487647913396358,293.0953369140625,297.1499938964844,293.1499938964844,0.0136939082294702,-557.8167114257812,303.9506530761719,0.5007669925689697,0.050000000745058,0.0360175110399723,293.1495361328125,297.1499938964844,293.1499938964844,0.2871869206428528,-5596.22998046875,304.1487121582031,0.9990000128746032,0.4166179001331329,0.3560011982917785,293.2778015136719,297.1499938964844,293.1499938964844,0.0033254725858569,-1259.139892578125,295.6536560058594,0.5007669925689697,0.050000000745058,0.231319174170494,291.1446228027344,291.1499938964844,263.1499938964844,261.4691162109375,280.8041381835937,293.4718933105469,291.1440734863281,1.0,0.2250420302152633,0.7559581995010376,0.7559581995010376,1.0,1.0,-0.9558729529380798,0.3995692729949951,0.5563036799430847,0.157110333442688,0.0,0.0,0.4743100106716156,26.17737197875977,25.0,-2.929375648498535,-9953.81640625,116.53382110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394592285156,307.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.86328125,18000.0,0.0,0.0,0.2243353575468063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104677438735962,0.4104728400707245,-5.108680852572434e-06,0.0,0.0002276718587381,0.0,0.0,21.51982307434082,0.0,0.0,0.0,0.3404543101787567,4.0,0.0,1.0
666360,293.1158752441406,297.1499938964844,293.1499938964844,0.0823386907577514,-1962.897705078125,304.14630126953125,0.7204830646514893,0.137773260474205,0.1248945742845535,294.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.501243531703949,0.050000000745058,0.0487573482096195,293.09185791015625,297.1499938964844,293.1499938964844,0.0137391556054353,-558.5543212890625,303.9694519042969,0.501243531703949,0.050000000745058,0.0360120125114917,293.1483764648437,297.1499938964844,293.1499938964844,0.286269336938858,-5581.37939453125,304.150634765625,0.9990000128746032,0.4168496131896972,0.3550086319446563,293.27606201171875,297.1499938964844,293.1499938964844,0.0033123164903372,-1254.238525390625,295.6360168457031,0.501243531703949,0.050000000745058,0.2312838733196258,291.1443786621094,291.1499938964844,263.1499938964844,261.4717712402344,280.80133056640625,293.4664306640625,291.1448669433594,1.0,0.224638745188713,0.7559015154838562,0.7559015154838562,1.0,1.0,-0.95521742105484,0.399280309677124,0.5559371113777161,0.156955286860466,0.0,0.0,0.4747288823127746,25.98143577575684,28.0,0.9912570714950562,-9959.5419921875,116.06755065917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0434265136719,307.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.078125,18000.0,0.0,0.0,0.224512830376625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4112673103809356,0.4112724065780639,-5.1118454393872526e-06,0.0,0.0002278519823448,0.0,0.0,21.58335494995117,0.0,0.0,0.0,0.3406833410263061,4.0,0.0,1.0
666420,293.1143493652344,297.1499938964844,293.1499938964844,0.0832101702690124,-1979.0316162109373,304.14605712890625,0.721560537815094,0.138945072889328,0.1259457916021347,294.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5006253123283386,0.050000000745058,0.0487670116126537,293.0847473144531,297.1499938964844,293.1499938964844,0.0138455843552947,-560.3216552734375,304.0093688964844,0.5006253123283386,0.050000000745058,0.0360191464424133,293.14599609375,297.1499938964844,293.1499938964844,0.2873960137367248,-5599.5830078125,304.1483764648437,0.9990000128746032,0.417379230260849,0.3562973737716675,293.2723388671875,297.1499938964844,293.1499938964844,0.0032874546013772,-1244.884765625,295.6044006347656,0.5006253123283386,0.050000000745058,0.2313296943902969,291.1471252441406,291.1499938964844,263.1499938964844,261.4770812988281,280.7962951660156,293.4581604003906,291.1466369628906,1.0,0.2255171835422516,0.7557882070541382,0.7557882070541382,1.0,1.0,-0.9580987691879272,0.4004993438720703,0.5575993657112122,0.1576033979654312,0.0,0.0,0.4748388230800628,26.259212493896484,25.0,-0.9693902134895324,-9981.67578125,117.17037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05108642578125,307.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.2248463183641433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116276204586029,0.4116327166557312,-5.115217390994076e-06,0.0,0.0002281904307892,0.0,0.0,21.619279861450195,0.0,0.0,0.0,0.3408195674419403,4.0,0.0,1.0
666480,293.1143493652344,297.1499938964844,293.1499938964844,0.0832101702690124,-1979.0316162109373,304.14605712890625,0.721560537815094,0.138945072889328,0.1259457916021347,294.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5006253123283386,0.050000000745058,0.0487670116126537,293.0847473144531,297.1499938964844,293.1499938964844,0.0138455843552947,-560.3216552734375,304.0093688964844,0.5006253123283386,0.050000000745058,0.0360191464424133,293.14599609375,297.1499938964844,293.1499938964844,0.2873960137367248,-5599.5830078125,304.1483764648437,0.9990000128746032,0.417379230260849,0.3562973737716675,293.2723388671875,297.1499938964844,293.1499938964844,0.0032874546013772,-1244.884765625,295.6044006347656,0.5006253123283386,0.050000000745058,0.2313296943902969,291.1471252441406,291.1499938964844,263.1499938964844,261.4770812988281,280.7962951660156,293.4581604003906,291.1466369628906,1.0,0.2255171835422516,0.7557882070541382,0.7557882070541382,1.0,1.0,-0.9580987691879272,0.4004993438720703,0.5575993657112122,0.1576033979654312,0.0,0.0,0.4748388230800628,26.259212493896484,25.0,-0.9693902134895324,-9981.67578125,117.17037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05108642578125,307.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.2248463183641433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116276204586029,0.4116327166557312,-5.115217390994076e-06,0.0,0.0002281904307892,0.0,0.0,21.619279861450195,0.0,0.0,0.0,0.3408195674419403,4.0,0.0,1.0
666540,293.1127319335937,297.1499938964844,293.1499938964844,0.0841417387127876,-1996.369873046875,304.1458435058594,0.7242523431777954,0.1401755362749099,0.1270266324281692,294.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5012047290802002,0.050000000745058,0.0487579368054866,293.07733154296875,297.1499938964844,293.1499938964844,0.0139592560008168,-562.2288208007812,304.0524597167969,0.5012047290802002,0.050000000745058,0.0360124446451664,293.1439208984375,297.1499938964844,293.1499938964844,0.2863674163818359,-5582.8154296875,304.1507873535156,0.9990000128746032,0.417892724275589,0.3550890982151031,293.26837158203125,297.1499938964844,293.1499938964844,0.0032641608268022,-1236.3277587890625,295.57110595703125,0.5012047290802002,0.050000000745058,0.2312866598367691,291.1442565917969,291.1499938964844,263.1499938964844,261.4823608398437,280.7926940917969,293.450927734375,291.14471435546875,1.0,0.2249861359596252,0.7556748986244202,0.7556748986244202,1.0,1.0,-0.9578774571418762,0.4003811776638031,0.5574962496757507,0.1575616747140884,0.0,0.0,0.4758859574794769,26.02754211425781,28.0,0.7610328793525696,-9995.1455078125,116.74249267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,307.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8203125,18000.0,0.0,0.0,0.2251779586076736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129693210124969,0.4129744172096252,-5.119892648508539e-06,0.0,0.0002285270020365,0.0,0.0,21.72384452819824,0.0,0.0,0.0,0.3412115275859833,4.0,0.0,1.0
666600,293.1127319335937,297.1499938964844,293.1499938964844,0.0841417387127876,-1996.369873046875,304.1458435058594,0.7242523431777954,0.1401755362749099,0.1270266324281692,294.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5012047290802002,0.050000000745058,0.0487579368054866,293.07733154296875,297.1499938964844,293.1499938964844,0.0139592560008168,-562.2288208007812,304.0524597167969,0.5012047290802002,0.050000000745058,0.0360124446451664,293.1439208984375,297.1499938964844,293.1499938964844,0.2863674163818359,-5582.8154296875,304.1507873535156,0.9990000128746032,0.417892724275589,0.3550890982151031,293.26837158203125,297.1499938964844,293.1499938964844,0.0032641608268022,-1236.3277587890625,295.57110595703125,0.5012047290802002,0.050000000745058,0.2312866598367691,291.1442565917969,291.1499938964844,263.1499938964844,261.4823608398437,280.7926940917969,293.450927734375,291.14471435546875,1.0,0.2249861359596252,0.7556748986244202,0.7556748986244202,1.0,1.0,-0.9578774571418762,0.4003811776638031,0.5574962496757507,0.1575616747140884,0.0,0.0,0.4758859574794769,26.02754211425781,28.0,0.7610328793525696,-9995.1455078125,116.74249267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,307.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8203125,18000.0,0.0,0.0,0.2251779586076736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129693210124969,0.4129744172096252,-5.119892648508539e-06,0.0,0.0002285270020365,0.0,0.0,21.72384452819824,0.0,0.0,0.0,0.3412115275859833,4.0,0.0,1.0
666660,293.1111145019531,297.1499938964844,293.1499938964844,0.0850907936692237,-2013.986083984375,304.1456298828125,0.7254965305328369,0.1414486914873123,0.128170907497406,294.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5006195306777954,0.050000000745058,0.0487670861184597,293.0697937011719,297.1499938964844,293.1499938964844,0.0140847945585846,-564.2659912109375,304.0985717773437,0.5006195306777954,0.050000000745058,0.0360192023217678,293.1410217285156,297.1499938964844,293.1499938964844,0.2874305844306946,-5600.02685546875,304.1485900878906,0.9990000128746032,0.418640673160553,0.3563094139099121,293.26422119140625,297.1499938964844,293.1499938964844,0.0032421939540654,-1228.045166015625,295.54327392578125,0.5006195306777954,0.050000000745058,0.2313300669193267,291.1468505859375,291.1499938964844,263.1499938964844,261.4875793457031,280.7880859375,293.44342041015625,291.1463317871094,1.0,0.2258483320474624,0.7555640339851379,0.7555640339851379,1.0,1.0,-0.960784375667572,0.4016110301017761,0.5591734051704407,0.1582186967134475,0.0,0.0,0.4760452508926391,26.292768478393555,31.0,-1.177645206451416,-10017.0498046875,117.8346176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,307.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90625,18000.0,0.0,0.0,0.2254928946495056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133992493152618,0.4134043753147125,-5.1235492719570175e-06,0.0,0.0002288466203026,0.0,0.0,21.765499114990234,0.0,0.0,0.0,0.3413684070110321,4.0,0.0,1.0
666720,293.1111145019531,297.1499938964844,293.1499938964844,0.0850907936692237,-2013.986083984375,304.1456298828125,0.7254965305328369,0.1414486914873123,0.128170907497406,294.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5006195306777954,0.050000000745058,0.0487670861184597,293.0697937011719,297.1499938964844,293.1499938964844,0.0140847945585846,-564.2659912109375,304.0985717773437,0.5006195306777954,0.050000000745058,0.0360192023217678,293.1410217285156,297.1499938964844,293.1499938964844,0.2874305844306946,-5600.02685546875,304.1485900878906,0.9990000128746032,0.418640673160553,0.3563094139099121,293.26422119140625,297.1499938964844,293.1499938964844,0.0032421939540654,-1228.045166015625,295.54327392578125,0.5006195306777954,0.050000000745058,0.2313300669193267,291.1468505859375,291.1499938964844,263.1499938964844,261.4875793457031,280.7880859375,293.44342041015625,291.1463317871094,1.0,0.2258483320474624,0.7555640339851379,0.7555640339851379,1.0,1.0,-0.960784375667572,0.4016110301017761,0.5591734051704407,0.1582186967134475,0.0,0.0,0.4760452508926391,26.292768478393555,31.0,-1.177645206451416,-10017.0498046875,117.8346176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,307.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90625,18000.0,0.0,0.0,0.2254928946495056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133992493152618,0.4134043753147125,-5.1235492719570175e-06,0.0,0.0002288466203026,0.0,0.0,21.765499114990234,0.0,0.0,0.0,0.3413684070110321,4.0,0.0,1.0
666780,293.10955810546875,297.1499938964844,293.1499938964844,0.0861513912677764,-2033.84814453125,304.14532470703125,0.7251780033111572,0.1427526026964187,0.1293619573116302,294.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4988133013248443,0.050000000745058,0.0487959384918212,293.06219482421875,297.1499938964844,293.1499938964844,0.014701816253364,-574.27001953125,304.146484375,0.4988619089126587,0.050000000745058,0.036050334572792,293.1416931152344,297.1499938964844,293.1499938964844,0.2912364602088928,-5660.8193359375,304.1426696777344,0.9990000128746032,0.4187445640563965,0.3601307570934295,293.260009765625,297.1499938964844,293.1499938964844,0.0032241099979728,-1221.6514892578125,295.5104675292969,0.4988133013248443,0.050000000745058,0.231466919183731,291.1395263671875,291.1499938964844,263.1499938964844,261.4927673339844,280.78961181640625,293.4479064941406,291.1384582519531,1.0,0.2277760356664657,0.7554531097412109,0.7554531097412109,1.0,1.0,-0.967035710811615,0.4042643904685974,0.5627713203430176,0.1596764475107193,0.0,0.0,0.4778861999511719,27.096580505371094,25.0,-8.813461303710938,-10065.1748046875,120.58502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,307.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.388671875,18000.0,0.0,0.0,0.2258684337139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152918457984924,0.4152969717979431,-5.129564215167193e-06,0.0,0.0002292277495143,0.0,0.0,21.911449432373047,0.0,0.0,0.0,0.3419269621372223,4.0,0.0,1.0
666840,293.10955810546875,297.1499938964844,293.1499938964844,0.0861513912677764,-2033.84814453125,304.14532470703125,0.7251780033111572,0.1427526026964187,0.1293619573116302,294.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4988133013248443,0.050000000745058,0.0487959384918212,293.06219482421875,297.1499938964844,293.1499938964844,0.014701816253364,-574.27001953125,304.146484375,0.4988619089126587,0.050000000745058,0.036050334572792,293.1416931152344,297.1499938964844,293.1499938964844,0.2912364602088928,-5660.8193359375,304.1426696777344,0.9990000128746032,0.4187445640563965,0.3601307570934295,293.260009765625,297.1499938964844,293.1499938964844,0.0032241099979728,-1221.6514892578125,295.5104675292969,0.4988133013248443,0.050000000745058,0.231466919183731,291.1395263671875,291.1499938964844,263.1499938964844,261.4927673339844,280.78961181640625,293.4479064941406,291.1384582519531,1.0,0.2277760356664657,0.7554531097412109,0.7554531097412109,1.0,1.0,-0.967035710811615,0.4042643904685974,0.5627713203430176,0.1596764475107193,0.0,0.0,0.4778861999511719,27.096580505371094,25.0,-8.813461303710938,-10065.1748046875,120.58502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,307.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.388671875,18000.0,0.0,0.0,0.2258684337139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152918457984924,0.4152969717979431,-5.129564215167193e-06,0.0,0.0002292277495143,0.0,0.0,21.911449432373047,0.0,0.0,0.0,0.3419269621372223,4.0,0.0,1.0
666900,293.1087341308594,297.1499938964844,293.1499938964844,0.0866762325167656,-2043.6715087890625,304.1452331542969,0.7263678908348083,0.1434220820665359,0.1299540549516677,294.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4989366233348846,0.050000000745058,0.0487939268350601,293.0585327148437,297.1499938964844,293.1499938964844,0.0146388951689004,-575.9677734375,304.14874267578125,0.5018072128295898,0.0516865402460098,0.0366186760365963,293.1424560546875,297.1499938964844,293.1499938964844,0.2911568582057953,-5658.951171875,304.14422607421875,0.9990000128746032,0.4186980128288269,0.3598671555519104,293.25787353515625,297.1499938964844,293.1499938964844,0.0032146968878805,-1218.290771484375,295.49468994140625,0.4989366233348846,0.050000000745058,0.231457382440567,291.1358947753906,291.1499938964844,263.1499938964844,261.4953308105469,280.7914733886719,293.4510498046875,291.135498046875,1.0,0.2276310920715332,0.7553976774215698,0.7553976774215698,1.0,1.0,-0.9681005477905272,0.4047024250030517,0.5633981227874756,0.1599459648132324,0.0,0.0,0.479200929403305,27.05878257751465,25.0,-6.717782020568848,-10083.982421875,120.76846313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05340576171875,307.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.115234375,18000.0,0.0,0.0,0.2261139005422592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4170709252357483,0.417076051235199,-5.136493655300001e-06,0.0,0.0002294768637511,0.0,0.0,22.05394744873047,0.0,0.0,0.0,0.3424548804759979,4.0,0.0,1.0
666960,293.10791015625,297.1499938964844,293.1499938964844,0.0871665552258491,-2052.780517578125,304.14520263671875,0.7286853790283203,0.1441064924001693,0.1305468380451202,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4999120533466339,0.050000000745058,0.0487782470881938,293.0558776855469,297.1499938964844,293.1499938964844,0.0154968705028295,-594.2228393554688,304.1474304199219,0.5086864829063416,0.0533638298511505,0.0377842262387275,293.1412658691406,297.1499938964844,293.1499938964844,0.2892421782016754,-5627.810546875,304.1487731933594,0.9990000128746032,0.4190244376659393,0.357796162366867,293.2557678222656,297.1499938964844,293.1499938964844,0.0032043571118265,-1214.369140625,295.4822082519531,0.4999120533466339,0.050000000745058,0.2313829958438873,291.1366577148437,291.1499938964844,263.1499938964844,261.4978942871094,280.7914123535156,293.4501342773437,291.13751220703125,1.0,0.2269027233123779,0.7553198933601379,0.7553198933601379,1.0,1.0,-0.9676182270050048,0.4044804871082306,0.5631377696990967,0.1598387211561203,0.0,0.0,0.4800378978252411,26.65648078918457,25.0,0.7780640721321106,-10094.1162109375,119.99468994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,307.28399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2734375,18000.0,0.0,0.0,0.2263828366994857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187569916248321,0.4187621474266052,-5.14469593326794e-06,0.0,0.0002297497994732,0.0,0.0,22.195676803588867,0.0,0.0,0.0,0.3429661393165588,4.0,0.0,1.0
667020,293.1063232421875,297.1499938964844,293.1499938964844,0.088147833943367,-2070.9658203125,304.1451721191406,0.7324357628822327,0.1454978734254837,0.1317708641290664,294.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5011587738990784,0.050000000745058,0.0487585961818695,293.0525817871094,297.1499938964844,293.1499938964844,0.017197398468852,-628.08544921875,304.1454772949219,0.521213948726654,0.0564215034246444,0.0399634316563606,293.1354064941406,297.1499938964844,293.1499938964844,0.2866241633892059,-5585.80419921875,304.1534423828125,0.9990000128746032,0.4204313158988952,0.3551841974258423,293.25152587890625,297.1499938964844,293.1499938964844,0.0031835476402193,-1206.2999267578125,295.4618835449219,0.5011587738990784,0.050000000745058,0.2312897890806198,291.1435241699219,291.1499938964844,263.1499938964844,261.50299072265625,280.7880554199219,293.4433898925781,291.1438293457031,1.0,0.2263442575931549,0.755164384841919,0.755164384841919,1.0,1.0,-0.9684312343597412,0.40480437874794,0.5636268854141235,0.1600179523229599,0.0,0.0,0.4803871512413025,26.16865348815918,28.0,4.60113000869751,-10106.1689453125,119.3784637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352783203125,307.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.328125,18000.0,0.0,0.0,0.2269330769777298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199226498603821,0.4199278056621551,-5.153995971340919e-06,0.0,0.00023030822922,0.0,0.0,22.307775497436523,0.0,0.0,0.0,0.343380719423294,4.0,0.0,1.0
667080,293.1063232421875,297.1499938964844,293.1499938964844,0.088147833943367,-2070.9658203125,304.1451721191406,0.7324357628822327,0.1454978734254837,0.1317708641290664,294.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5011587738990784,0.050000000745058,0.0487585961818695,293.0525817871094,297.1499938964844,293.1499938964844,0.017197398468852,-628.08544921875,304.1454772949219,0.521213948726654,0.0564215034246444,0.0399634316563606,293.1354064941406,297.1499938964844,293.1499938964844,0.2866241633892059,-5585.80419921875,304.1534423828125,0.9990000128746032,0.4204313158988952,0.3551841974258423,293.25152587890625,297.1499938964844,293.1499938964844,0.0031835476402193,-1206.2999267578125,295.4618835449219,0.5011587738990784,0.050000000745058,0.2312897890806198,291.1435241699219,291.1499938964844,263.1499938964844,261.50299072265625,280.7880554199219,293.4433898925781,291.1438293457031,1.0,0.2263442575931549,0.755164384841919,0.755164384841919,1.0,1.0,-0.9684312343597412,0.40480437874794,0.5636268854141235,0.1600179523229599,0.0,0.0,0.4803871512413025,26.16865348815918,28.0,4.60113000869751,-10106.1689453125,119.3784637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352783203125,307.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.328125,18000.0,0.0,0.0,0.2269330769777298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199226498603821,0.4199278056621551,-5.153995971340919e-06,0.0,0.00023030822922,0.0,0.0,22.307775497436523,0.0,0.0,0.0,0.343380719423294,4.0,0.0,1.0
667140,293.1048278808594,297.1499938964844,293.1499938964844,0.0892319530248642,-2091.224853515625,304.1449584960937,0.7342658638954163,0.146909162402153,0.1330375522375106,294.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.500906229019165,0.050000000745058,0.0487625189125537,293.0501403808594,297.1499938964844,293.1499938964844,0.0189746040850877,-660.844970703125,304.1440124511719,0.5316173434257507,0.0593830496072769,0.0420445911586284,293.1302490234375,297.1499938964844,293.1499938964844,0.2871085107326507,-5594.12353515625,304.1513366699219,0.9990000128746032,0.421847939491272,0.355709820985794,293.2472839355469,297.1499938964844,293.1499938964844,0.0031662264373153,-1199.9351806640625,295.4371032714844,0.500906229019165,0.050000000745058,0.2313083857297897,291.14166259765625,291.1499938964844,263.1499938964844,261.50799560546875,280.7872314453125,293.4427185058594,291.1408996582031,1.0,0.2271889895200729,0.7550088763237,0.7550088763237,1.0,1.0,-0.9731055498123168,0.4067783951759338,0.5663271546363831,0.161106675863266,0.0,0.0,0.4815317988395691,26.32314682006836,31.0,-3.4115545749664307,-10138.76953125,120.7117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,307.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7734375,18000.0,0.0,0.0,0.2274933457374572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211281239986419,0.4211333096027374,-5.15907504450297e-06,0.0,0.0002308768307557,0.0,0.0,22.40671157836914,0.0,0.0,0.0,0.3437626659870147,4.0,0.0,1.0
667200,293.1048278808594,297.1499938964844,293.1499938964844,0.0892319530248642,-2091.224853515625,304.1449584960937,0.7342658638954163,0.146909162402153,0.1330375522375106,294.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.500906229019165,0.050000000745058,0.0487625189125537,293.0501403808594,297.1499938964844,293.1499938964844,0.0189746040850877,-660.844970703125,304.1440124511719,0.5316173434257507,0.0593830496072769,0.0420445911586284,293.1302490234375,297.1499938964844,293.1499938964844,0.2871085107326507,-5594.12353515625,304.1513366699219,0.9990000128746032,0.421847939491272,0.355709820985794,293.2472839355469,297.1499938964844,293.1499938964844,0.0031662264373153,-1199.9351806640625,295.4371032714844,0.500906229019165,0.050000000745058,0.2313083857297897,291.14166259765625,291.1499938964844,263.1499938964844,261.50799560546875,280.7872314453125,293.4427185058594,291.1408996582031,1.0,0.2271889895200729,0.7550088763237,0.7550088763237,1.0,1.0,-0.9731055498123168,0.4067783951759338,0.5663271546363831,0.161106675863266,0.0,0.0,0.4815317988395691,26.32314682006836,31.0,-3.4115545749664307,-10138.76953125,120.7117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,307.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7734375,18000.0,0.0,0.0,0.2274933457374572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211281239986419,0.4211333096027374,-5.15907504450297e-06,0.0,0.0002308768307557,0.0,0.0,22.40671157836914,0.0,0.0,0.0,0.3437626659870147,4.0,0.0,1.0
667260,293.1034240722656,297.1499938964844,293.1499938964844,0.0903878137469291,-2112.91455078125,304.14471435546875,0.7344552874565125,0.1483354866504669,0.1343374401330948,294.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4993972778320312,0.050000000745058,0.0487864203751087,293.04803466796875,297.1499938964844,293.1499938964844,0.0209062006324529,-693.9610595703125,304.1427917480469,0.5403029322624207,0.0623392164707183,0.0441284514963626,293.1291198730469,297.1499938964844,293.1499938964844,0.2902720868587494,-5645.0107421875,304.14556884765625,0.9990000128746032,0.4225896596908569,0.3588856160640716,293.2431640625,297.1499938964844,293.1499938964844,0.0031520968768745,-1195.008544921875,295.4095764160156,0.4993972778320312,0.050000000745058,0.2314217686653137,291.1338806152344,291.1499938964844,263.1499938964844,261.5129699707031,280.7926330566406,293.4544982910156,291.1328125,1.0,0.2291515320539474,0.7548725605010986,0.7548725605010986,1.0,1.0,-0.981142282485962,0.4101918935775757,0.5709503889083862,0.1630010157823562,0.0,0.0,0.4841799437999725,27.02397346496582,34.0,-9.678556442260742,-10202.3701171875,123.7528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,307.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.677734375,18000.0,0.0,0.0,0.2281809598207473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244026243686676,0.4244077801704407,-5.171744305698667e-06,0.0,0.0002315746678505,0.0,0.0,22.67235946655273,0.0,0.0,0.0,0.3447466492652893,4.0,0.0,1.0
667320,293.1034240722656,297.1499938964844,293.1499938964844,0.0903878137469291,-2112.91455078125,304.14471435546875,0.7344552874565125,0.1483354866504669,0.1343374401330948,294.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4993972778320312,0.050000000745058,0.0487864203751087,293.04803466796875,297.1499938964844,293.1499938964844,0.0209062006324529,-693.9610595703125,304.1427917480469,0.5403029322624207,0.0623392164707183,0.0441284514963626,293.1291198730469,297.1499938964844,293.1499938964844,0.2902720868587494,-5645.0107421875,304.14556884765625,0.9990000128746032,0.4225896596908569,0.3588856160640716,293.2431640625,297.1499938964844,293.1499938964844,0.0031520968768745,-1195.008544921875,295.4095764160156,0.4993972778320312,0.050000000745058,0.2314217686653137,291.1338806152344,291.1499938964844,263.1499938964844,261.5129699707031,280.7926330566406,293.4544982910156,291.1328125,1.0,0.2291515320539474,0.7548725605010986,0.7548725605010986,1.0,1.0,-0.981142282485962,0.4101918935775757,0.5709503889083862,0.1630010157823562,0.0,0.0,0.4841799437999725,27.02397346496582,34.0,-9.678556442260742,-10202.3701171875,123.7528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,307.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.677734375,18000.0,0.0,0.0,0.2281809598207473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244026243686676,0.4244077801704407,-5.171744305698667e-06,0.0,0.0002315746678505,0.0,0.0,22.67235946655273,0.0,0.0,0.0,0.3447466492652893,4.0,0.0,1.0
667380,293.1021728515625,297.1499938964844,293.1499938964844,0.0915746539831161,-2135.19873046875,304.1445007324219,0.7333922386169434,0.1497684717178344,0.1356606781482696,294.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4969645738601684,0.050000000745058,0.0488263294100761,293.04620361328125,297.1499938964844,293.1499938964844,0.0229935925453901,-727.385498046875,304.1417236328125,0.5475013256072998,0.0652957633137703,0.0462249778211116,293.1322021484375,297.1499938964844,293.1499938964844,0.2955173850059509,-5728.2568359375,304.1382751464844,0.9990000128746032,0.4224998950958252,0.3641250133514404,293.2392578125,297.1499938964844,293.1499938964844,0.0031398879364132,-1190.8492431640625,295.3819885253906,0.4969645738601684,0.050000000745058,0.2316110879182815,291.124755859375,291.1499938964844,263.1499938964844,261.51788330078125,280.8037414550781,293.477783203125,291.1236572265625,1.0,0.2320165336132049,0.7547362446784973,0.7547362446784973,1.0,1.0,-0.9918095469474792,0.4147367179393768,0.5770728588104248,0.165523275732994,0.0,0.0,0.4881535172462463,28.162452697753903,25.0,-12.187564849853516,-10290.869140625,128.2037811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,307.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.796875,18000.0,0.0,0.0,0.2291295379400253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297991693019867,0.4298043549060821,-5.194987352297176e-06,0.0,0.0002325373498024,0.0,0.0,23.123178482055664,0.0,0.0,0.0,0.3463979661464691,4.0,0.0,1.0
667440,293.1021728515625,297.1499938964844,293.1499938964844,0.0915746539831161,-2135.19873046875,304.1445007324219,0.7333922386169434,0.1497684717178344,0.1356606781482696,294.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4969645738601684,0.050000000745058,0.0488263294100761,293.04620361328125,297.1499938964844,293.1499938964844,0.0229935925453901,-727.385498046875,304.1417236328125,0.5475013256072998,0.0652957633137703,0.0462249778211116,293.1322021484375,297.1499938964844,293.1499938964844,0.2955173850059509,-5728.2568359375,304.1382751464844,0.9990000128746032,0.4224998950958252,0.3641250133514404,293.2392578125,297.1499938964844,293.1499938964844,0.0031398879364132,-1190.8492431640625,295.3819885253906,0.4969645738601684,0.050000000745058,0.2316110879182815,291.124755859375,291.1499938964844,263.1499938964844,261.51788330078125,280.8037414550781,293.477783203125,291.1236572265625,1.0,0.2320165336132049,0.7547362446784973,0.7547362446784973,1.0,1.0,-0.9918095469474792,0.4147367179393768,0.5770728588104248,0.165523275732994,0.0,0.0,0.4881535172462463,28.162452697753903,25.0,-12.187564849853516,-10290.869140625,128.2037811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,307.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.796875,18000.0,0.0,0.0,0.2291295379400253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297991693019867,0.4298043549060821,-5.194987352297176e-06,0.0,0.0002325373498024,0.0,0.0,23.123178482055664,0.0,0.0,0.0,0.3463979661464691,4.0,0.0,1.0
667500,293.1015625,297.1499938964844,293.1499938964844,0.0921442583203315,-2145.86572265625,304.1444702148437,0.7347263097763062,0.1504964381456375,0.1363049298524856,294.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4971561133861542,0.050000000745058,0.0488231033086776,293.0453186035156,297.1499938964844,293.1499938964844,0.0240689385682344,-743.8063354492188,304.1412658691406,0.5528198480606079,0.066783957183361,0.0472583658993244,293.1339111328125,297.1499938964844,293.1499938964844,0.2953345775604248,-5724.39306640625,304.1408386230469,0.9990000128746032,0.4223864078521728,0.3637071847915649,293.2373046875,297.1499938964844,293.1499938964844,0.0031328524928539,-1188.3568115234375,295.3692626953125,0.4971561133861542,0.050000000745058,0.2315957844257354,291.12115478515625,291.1499938964844,263.1499938964844,261.5202941894531,280.8099975585937,293.48846435546875,291.1210021972656,1.0,0.2318004369735717,0.7546680569648743,0.7546680569648743,1.0,1.0,-0.9933035373687744,0.4153471887111664,0.5779563188552856,0.1659259647130966,0.0,0.0,0.4904549419879913,28.100170135498047,25.0,-7.032053470611572,-10318.9462890625,128.45828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,307.2592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.80078125,18000.0,0.0,0.0,0.2297222316265106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332109689712524,0.4332161843776703,-5.210582003201125e-06,0.0,0.0002331388532184,0.0,0.0,23.414310455322266,0.0,0.0,0.0,0.3474526107311249,4.0,0.0,1.0
667560,293.1009216308594,297.1499938964844,293.1499938964844,0.0926492363214492,-2155.198974609375,304.1445617675781,0.737574577331543,0.1512375026941299,0.1369438469409942,294.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4984655380249023,0.050000000745058,0.0488014556467533,293.04443359375,297.1499938964844,293.1499938964844,0.0251461509615182,-759.7230224609375,304.1408996582031,0.5595957040786743,0.068286046385765,0.0482875853776931,293.1329040527344,297.1499938964844,293.1499938964844,0.2926549315452575,-5680.78173828125,304.1474304199219,0.9990000128746032,0.4227834939956665,0.3608748912811279,293.2353820800781,297.1499938964844,293.1499938964844,0.0031243946868926,-1184.9913330078125,295.3616638183594,0.4984655380249023,0.050000000745058,0.2314931005239486,291.1246643066406,291.1499938964844,263.1499938964844,261.522705078125,280.81219482421875,293.490234375,291.1266174316406,1.0,0.2306896299123764,0.7545536160469055,0.7545536160469055,1.0,1.0,-0.9917587637901306,0.4146527349948883,0.5771059989929199,0.1655925661325454,0.0,0.0,0.4918360114097595,27.534543991088867,25.0,6.663674354553223,-10329.28515625,127.13140869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,307.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.966796875,18000.0,0.0,0.0,0.2303502410650253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362500309944153,0.4362552762031555,-5.226962457527407e-06,0.0,0.0002337762125534,0.0,0.0,23.68521499633789,0.0,0.0,0.0,0.3484052717685699,4.0,0.0,1.0
667620,293.09967041015625,297.1499938964844,293.1499938964844,0.0936353281140327,-2173.331787109375,304.14471435546875,0.7420127987861633,0.1527292877435684,0.1382551193237304,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5001047253608704,0.050000000745058,0.0487750433385372,293.0427551269531,297.1499938964844,293.1499938964844,0.0273451022803783,-791.6460571289062,304.1402893066406,0.5716655850410461,0.0712986662983894,0.0503724962472915,293.1260986328125,297.1499938964844,293.1499938964844,0.2890077531337738,-5622.18017578125,304.1541748046875,0.9990000128746032,0.4245907068252563,0.3573888540267944,293.2315368652344,297.1499938964844,293.1499938964844,0.0031064129434525,-1177.5950927734375,295.35321044921875,0.5001047253608704,0.050000000745058,0.2313678115606308,291.1402587890625,291.1499938964844,263.1499938964844,261.5274658203125,280.8089599609375,293.4817810058594,291.14111328125,1.0,0.2297971397638321,0.7543246150016785,0.7543246150016785,1.0,1.0,-0.9914668202400208,0.4144761860370636,0.5769906044006348,0.1655497699975967,0.0,0.0,0.491986870765686,26.86337661743164,28.0,13.010015487670898,-10333.173828125,125.92961120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035339355469,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.92578125,18000.0,0.0,0.0,0.2315809279680252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378664195537567,0.4378716647624969,-5.243132818577578e-06,0.0,0.0002350252034375,0.0,0.0,23.859628677368164,0.0,0.0,0.0,0.3490288257598877,4.0,0.0,1.0
667680,293.09967041015625,297.1499938964844,293.1499938964844,0.0936353281140327,-2173.331787109375,304.14471435546875,0.7420127987861633,0.1527292877435684,0.1382551193237304,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5001047253608704,0.050000000745058,0.0487750433385372,293.0427551269531,297.1499938964844,293.1499938964844,0.0273451022803783,-791.6460571289062,304.1402893066406,0.5716655850410461,0.0712986662983894,0.0503724962472915,293.1260986328125,297.1499938964844,293.1499938964844,0.2890077531337738,-5622.18017578125,304.1541748046875,0.9990000128746032,0.4245907068252563,0.3573888540267944,293.2315368652344,297.1499938964844,293.1499938964844,0.0031064129434525,-1177.5950927734375,295.35321044921875,0.5001047253608704,0.050000000745058,0.2313678115606308,291.1402587890625,291.1499938964844,263.1499938964844,261.5274658203125,280.8089599609375,293.4817810058594,291.14111328125,1.0,0.2297971397638321,0.7543246150016785,0.7543246150016785,1.0,1.0,-0.9914668202400208,0.4144761860370636,0.5769906044006348,0.1655497699975967,0.0,0.0,0.491986870765686,26.86337661743164,28.0,13.010015487670898,-10333.173828125,125.92961120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035339355469,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.92578125,18000.0,0.0,0.0,0.2315809279680252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378664195537567,0.4378716647624969,-5.243132818577578e-06,0.0,0.0002350252034375,0.0,0.0,23.859628677368164,0.0,0.0,0.0,0.3490288257598877,4.0,0.0,1.0
667740,293.0985412597656,297.1499938964844,293.1499938964844,0.0947641059756279,-2194.353271484375,304.14459228515625,0.7443743944168091,0.1542341858148574,0.1396017223596573,294.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.500174880027771,0.050000000745058,0.0487739108502864,293.0412902832031,297.1499938964844,293.1499938964844,0.0298058409243822,-824.638916015625,304.1392822265625,0.5812491178512573,0.0743133053183555,0.0524785332381725,293.1197509765625,297.1499938964844,293.1499938964844,0.2887665331363678,-5618.958984375,304.15301513671875,0.9990000128746032,0.4264898002147674,0.3572410047054291,293.2276306152344,297.1499938964844,293.1499938964844,0.0030928025953471,-1172.46630859375,295.336669921875,0.500174880027771,0.050000000745058,0.231362447142601,291.1416015625,291.1499938964844,263.1499938964844,261.5321350097656,280.8073425292969,293.47802734375,291.1412048339844,1.0,0.2303697764873504,0.7540956735610962,0.7540956735610962,1.0,1.0,-0.9954236745834352,0.4161194860935211,0.5793041586875916,0.1665185093879699,0.0,0.0,0.4928978085517883,26.883543014526367,31.0,1.9068893194198608,-10358.6640625,126.91061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915405273437,307.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.23046875,18000.0,0.0,0.0,0.2327141016721725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4387900829315185,0.4387953281402588,-5.24794040757115e-06,0.0,0.0002361752267461,0.0,0.0,23.941987991333008,0.0,0.0,0.0,0.3493477702140808,4.0,0.0,1.0
667800,293.0985412597656,297.1499938964844,293.1499938964844,0.0947641059756279,-2194.353271484375,304.14459228515625,0.7443743944168091,0.1542341858148574,0.1396017223596573,294.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.500174880027771,0.050000000745058,0.0487739108502864,293.0412902832031,297.1499938964844,293.1499938964844,0.0298058409243822,-824.638916015625,304.1392822265625,0.5812491178512573,0.0743133053183555,0.0524785332381725,293.1197509765625,297.1499938964844,293.1499938964844,0.2887665331363678,-5618.958984375,304.15301513671875,0.9990000128746032,0.4264898002147674,0.3572410047054291,293.2276306152344,297.1499938964844,293.1499938964844,0.0030928025953471,-1172.46630859375,295.336669921875,0.500174880027771,0.050000000745058,0.231362447142601,291.1416015625,291.1499938964844,263.1499938964844,261.5321350097656,280.8073425292969,293.47802734375,291.1412048339844,1.0,0.2303697764873504,0.7540956735610962,0.7540956735610962,1.0,1.0,-0.9954236745834352,0.4161194860935211,0.5793041586875916,0.1665185093879699,0.0,0.0,0.4928978085517883,26.883543014526367,31.0,1.9068893194198608,-10358.6640625,126.91061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915405273437,307.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.23046875,18000.0,0.0,0.0,0.2327141016721725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4387900829315185,0.4387953281402588,-5.24794040757115e-06,0.0,0.0002361752267461,0.0,0.0,23.941987991333008,0.0,0.0,0.0,0.3493477702140808,4.0,0.0,1.0
667860,293.0975036621094,297.1499938964844,293.1499938964844,0.0959715619683265,-2216.918212890625,304.1443786621094,0.7449674606323242,0.1557513773441314,0.1409797072410583,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4989401996135711,0.050000000745058,0.0487936735153198,293.0400085449219,297.1499938964844,293.1499938964844,0.0323195978999137,-858.2222290039062,304.1386413574219,0.588674008846283,0.077328011393547,0.054600853472948,293.1174011230469,297.1499938964844,293.1499938964844,0.2913167774677276,-5660.18408203125,304.147705078125,0.9990000128746032,0.4277426600456238,0.3598580360412597,293.2237243652344,297.1499938964844,293.1499938964844,0.0030826923903077,-1168.9190673828125,295.3169860839844,0.4989401996135711,0.050000000745058,0.2314561754465103,291.1363220214844,291.1499938964844,263.1499938964844,261.5367431640625,280.8116455078125,293.48699951171875,291.135498046875,1.0,0.2321086376905441,0.7539450526237488,0.7539450526237488,1.0,1.0,-1.0029010772705078,0.4192831218242645,0.5836179852485657,0.1683399379253387,0.0,0.0,0.495044857263565,27.47577857971192,34.0,-6.016881465911865,-10417.154296875,129.72483825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832397460937,307.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5390625,18000.0,0.0,0.0,0.23384690284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415291547775268,0.4415343999862671,-5.259194495010888e-06,0.0,0.0002373248862568,0.0,0.0,24.17515754699707,0.0,0.0,0.0,0.350186824798584,4.0,0.0,1.0
667920,293.0975036621094,297.1499938964844,293.1499938964844,0.0959715619683265,-2216.918212890625,304.1443786621094,0.7449674606323242,0.1557513773441314,0.1409797072410583,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4989401996135711,0.050000000745058,0.0487936735153198,293.0400085449219,297.1499938964844,293.1499938964844,0.0323195978999137,-858.2222290039062,304.1386413574219,0.588674008846283,0.077328011393547,0.054600853472948,293.1174011230469,297.1499938964844,293.1499938964844,0.2913167774677276,-5660.18408203125,304.147705078125,0.9990000128746032,0.4277426600456238,0.3598580360412597,293.2237243652344,297.1499938964844,293.1499938964844,0.0030826923903077,-1168.9190673828125,295.3169860839844,0.4989401996135711,0.050000000745058,0.2314561754465103,291.1363220214844,291.1499938964844,263.1499938964844,261.5367431640625,280.8116455078125,293.48699951171875,291.135498046875,1.0,0.2321086376905441,0.7539450526237488,0.7539450526237488,1.0,1.0,-1.0029010772705078,0.4192831218242645,0.5836179852485657,0.1683399379253387,0.0,0.0,0.495044857263565,27.47577857971192,34.0,-6.016881465911865,-10417.154296875,129.72483825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832397460937,307.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5390625,18000.0,0.0,0.0,0.23384690284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415291547775268,0.4415343999862671,-5.259194495010888e-06,0.0,0.0002373248862568,0.0,0.0,24.17515754699707,0.0,0.0,0.0,0.350186824798584,4.0,0.0,1.0
667980,293.0965576171875,297.1499938964844,293.1499938964844,0.0972181037068367,-2240.208740234375,304.1441650390625,0.744173526763916,0.157271921634674,0.1423790454864502,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4967193603515625,0.050000000745058,0.048830322921276,293.0389404296875,297.1499938964844,293.1499938964844,0.0349289216101169,-892.1683959960938,304.1380920410156,0.5943471789360046,0.0803311467170715,0.0567295178771019,293.11944580078125,297.1499938964844,293.1499938964844,0.2960792183876037,-5735.92431640625,304.1405029296875,0.9990000128746032,0.4281610548496246,0.3646602034568786,293.219970703125,297.1499938964844,293.1499938964844,0.0030747186392545,-1166.26416015625,295.2967224121094,0.4967193603515625,0.050000000745058,0.2316300421953201,291.1287536621094,291.1499938964844,263.1499938964844,261.541259765625,280.8217163085937,293.5079345703125,291.1278076171875,1.0,0.2347984313964843,0.7537944912910461,0.7537944912910461,1.0,1.0,-1.0131511688232422,0.4236441850662231,0.5895069241523743,0.1708210259675979,0.0,0.0,0.4983777701854706,28.53024673461914,37.0,-9.89976406097412,-10501.5146484375,134.0562286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8673400878906,307.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.138671875,18000.0,0.0,0.0,0.2351014167070388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461441934108734,0.4461494982242584,-5.279974629956996e-06,0.0,0.000238598047872,0.0,0.0,24.578277587890625,0.0,0.0,0.0,0.3516235053539276,4.0,0.0,1.0
668040,293.0965576171875,297.1499938964844,293.1499938964844,0.0972181037068367,-2240.208740234375,304.1441650390625,0.744173526763916,0.157271921634674,0.1423790454864502,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4967193603515625,0.050000000745058,0.048830322921276,293.0389404296875,297.1499938964844,293.1499938964844,0.0349289216101169,-892.1683959960938,304.1380920410156,0.5943471789360046,0.0803311467170715,0.0567295178771019,293.11944580078125,297.1499938964844,293.1499938964844,0.2960792183876037,-5735.92431640625,304.1405029296875,0.9990000128746032,0.4281610548496246,0.3646602034568786,293.219970703125,297.1499938964844,293.1499938964844,0.0030747186392545,-1166.26416015625,295.2967224121094,0.4967193603515625,0.050000000745058,0.2316300421953201,291.1287536621094,291.1499938964844,263.1499938964844,261.541259765625,280.8217163085937,293.5079345703125,291.1278076171875,1.0,0.2347984313964843,0.7537944912910461,0.7537944912910461,1.0,1.0,-1.0131511688232422,0.4236441850662231,0.5895069241523743,0.1708210259675979,0.0,0.0,0.4983777701854706,28.53024673461914,37.0,-9.89976406097412,-10501.5146484375,134.0562286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8673400878906,307.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.138671875,18000.0,0.0,0.0,0.2351014167070388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461441934108734,0.4461494982242584,-5.279974629956996e-06,0.0,0.000238598047872,0.0,0.0,24.578277587890625,0.0,0.0,0.0,0.3516235053539276,4.0,0.0,1.0
