time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668100,293.0961303710937,297.1499938964844,293.1499938964844,0.0978486537933349,-2251.975830078125,304.14410400390625,0.7433608770370483,0.1580303311347961,0.1430829763412475,294.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4953240156173706,0.050000000745058,0.0488540641963481,293.0384826660156,297.1499938964844,293.1499938964844,0.0362511985003948,-909.166748046875,304.1378479003906,0.5966382622718811,0.0818252339959144,0.0577932670712471,293.1220397949219,297.1499938964844,293.1499938964844,0.2991545796394348,-5784.41650390625,304.1366577148437,0.9990000128746032,0.4280426800251007,0.3677369058132171,293.2181396484375,297.1499938964844,293.1499938964844,0.0030713351443409,-1165.173095703125,295.28668212890625,0.4953240156173706,0.050000000745058,0.231742650270462,291.1246643066406,291.1499938964844,263.1499938964844,261.5434875488281,280.8286437988281,293.5223083496094,291.1237487792969,1.0,0.236437126994133,0.75371915102005,0.75371915102005,1.0,1.0,-1.0191287994384766,0.4261952936649322,0.5929335355758667,0.1722645014524459,0.0,0.0,0.5004749894142151,29.205501556396484,37.0,-10.690033912658691,-10551.775390625,136.72048950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543701171875,307.23876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.716796875,18000.0,0.0,0.0,0.2358091920614242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491638243198395,0.4491690993309021,-5.294185939419549e-06,0.0,0.0002393163449596,0.0,0.0,24.84660148620605,0.0,0.0,0.0,0.3525732159614563,4.0,0.0,1.0
668160,293.09576416015625,297.1499938964844,293.1499938964844,0.0984805971384048,-2263.754150390625,304.1440124511719,0.7423206567764282,0.1587861180305481,0.143788069486618,294.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.4937759935855865,0.050000000745058,0.0488810278475284,293.0381164550781,297.1499938964844,293.1499938964844,0.0375790148973465,-926.142822265625,304.1376342773437,0.598617434501648,0.0833128988742828,0.058855228126049,293.12554931640625,297.1499938964844,293.1499938964844,0.3026312589645386,-5838.939453125,304.1327514648437,0.9990000128746032,0.4277055263519287,0.3712002038955688,293.2164001464844,297.1499938964844,293.1499938964844,0.0030682787764817,-1164.200439453125,295.27685546875,0.4937759935855865,0.050000000745058,0.23187056183815,291.12066650390625,291.1499938964844,263.1499938964844,261.5456848144531,280.8368530273437,293.5390930175781,291.1197814941406,1.0,0.238243967294693,0.7535858750343323,0.7535858750343323,1.0,1.0,-1.0255919694900513,0.4289512038230896,0.5966408252716064,0.1738161295652389,0.0,0.0,0.502830982208252,29.968748092651367,25.0,-10.857468605041504,-10606.4892578125,139.6884002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373718261719,307.2357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.455078125,18000.0,0.0,0.0,0.2365872859954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526379406452179,0.4526432454586029,-5.310984761308646e-06,0.0,0.0002401060191914,0.0,0.0,25.15922164916992,0.0,0.0,0.0,0.3536734282970428,4.0,0.0,1.0
668220,293.09490966796875,297.1499938964844,293.1499938964844,0.0995741561055183,-2283.8671875,304.1441955566406,0.7475294470787048,0.1603346318006515,0.1451302617788314,294.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4958996772766113,0.050000000745058,0.0488441437482833,293.0372619628906,297.1499938964844,293.1499938964844,0.0401097908616066,-958.2023315429688,304.1375732421875,0.6090455055236816,0.0863211080431938,0.0609209313988685,293.1273498535156,297.1499938964844,293.1499938964844,0.2983379960060119,-5768.00146484375,304.1462707519531,0.9990000128746032,0.427929162979126,0.3664618730545044,293.2128601074219,297.1499938964844,293.1499938964844,0.0030571946408599,-1159.780517578125,295.2665710449219,0.4958996772766113,0.050000000745058,0.2316955775022506,291.125,291.1499938964844,263.1499938964844,261.550048828125,280.8496398925781,293.5545654296875,291.1279296875,1.0,0.2361692041158676,0.7533193230628967,0.7533193230628967,1.0,1.0,-1.0237488746643066,0.4280177354812622,0.5957311391830444,0.1736263781785965,0.0,0.0,0.5062724351882935,29.018421173095703,25.0,13.942957878112791,-10638.5205078125,137.56173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,307.2669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.41796875,18000.0,0.0,0.0,0.2382691502571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595725238323211,0.4595778584480285,-5.34919945494039e-06,0.0,0.00024181290064,0.0,0.0,25.809473037719727,0.0,0.0,0.0,0.3558967709541321,4.0,0.0,1.0
668280,293.09490966796875,297.1499938964844,293.1499938964844,0.0995741561055183,-2283.8671875,304.1441955566406,0.7475294470787048,0.1603346318006515,0.1451302617788314,294.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4958996772766113,0.050000000745058,0.0488441437482833,293.0372619628906,297.1499938964844,293.1499938964844,0.0401097908616066,-958.2023315429688,304.1375732421875,0.6090455055236816,0.0863211080431938,0.0609209313988685,293.1273498535156,297.1499938964844,293.1499938964844,0.2983379960060119,-5768.00146484375,304.1462707519531,0.9990000128746032,0.427929162979126,0.3664618730545044,293.2128601074219,297.1499938964844,293.1499938964844,0.0030571946408599,-1159.780517578125,295.2665710449219,0.4958996772766113,0.050000000745058,0.2316955775022506,291.125,291.1499938964844,263.1499938964844,261.550048828125,280.8496398925781,293.5545654296875,291.1279296875,1.0,0.2361692041158676,0.7533193230628967,0.7533193230628967,1.0,1.0,-1.0237488746643066,0.4280177354812622,0.5957311391830444,0.1736263781785965,0.0,0.0,0.5062724351882935,29.018421173095703,25.0,13.942957878112791,-10638.5205078125,137.56173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,307.2669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.41796875,18000.0,0.0,0.0,0.2382691502571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595725238323211,0.4595778584480285,-5.34919945494039e-06,0.0,0.00024181290064,0.0,0.0,25.809473037719727,0.0,0.0,0.0,0.3558967709541321,4.0,0.0,1.0
668340,293.09405517578125,297.1499938964844,293.1499938964844,0.1005557477474212,-2301.634033203125,304.1445007324219,0.7530477046966553,0.1619002819061279,0.1464986354112625,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4981622993946075,0.050000000745058,0.0488062463700771,293.03643798828125,297.1499938964844,293.1499938964844,0.0425868183374404,-989.3786010742188,304.1375732421875,0.6188924312591553,0.0893461555242538,0.0630073621869087,293.118896484375,297.1499938964844,293.1499938964844,0.2931540906429291,-5684.9560546875,304.1558837890625,0.9990000128746032,0.4302107095718384,0.3615257740020752,293.20928955078125,297.1499938964844,293.1499938964844,0.0030427728779613,-1153.4473876953125,295.26983642578125,0.4981622993946075,0.050000000745058,0.2315158247947693,291.1472473144531,291.1499938964844,263.1499938964844,261.5542907714844,280.84686279296875,293.5414428710937,291.1484375,1.0,0.2347100377082824,0.7530527710914612,0.7530527710914612,1.0,1.0,-1.0217069387435913,0.4270032942295074,0.5947036147117615,0.1733767092227935,0.0,0.0,0.504963219165802,28.03919792175293,28.0,19.63300132751465,-10624.16796875,135.34349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7930603027344,307.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.2397778928279876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593305885791778,0.4593359529972076,-5.35963908987469e-06,0.0,0.0002433440822642,0.0,0.0,25.835643768310547,0.0,0.0,0.0,0.3559832870960235,4.0,0.0,1.0
668400,293.09405517578125,297.1499938964844,293.1499938964844,0.1005557477474212,-2301.634033203125,304.1445007324219,0.7530477046966553,0.1619002819061279,0.1464986354112625,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4981622993946075,0.050000000745058,0.0488062463700771,293.03643798828125,297.1499938964844,293.1499938964844,0.0425868183374404,-989.3786010742188,304.1375732421875,0.6188924312591553,0.0893461555242538,0.0630073621869087,293.118896484375,297.1499938964844,293.1499938964844,0.2931540906429291,-5684.9560546875,304.1558837890625,0.9990000128746032,0.4302107095718384,0.3615257740020752,293.20928955078125,297.1499938964844,293.1499938964844,0.0030427728779613,-1153.4473876953125,295.26983642578125,0.4981622993946075,0.050000000745058,0.2315158247947693,291.1472473144531,291.1499938964844,263.1499938964844,261.5542907714844,280.84686279296875,293.5414428710937,291.1484375,1.0,0.2347100377082824,0.7530527710914612,0.7530527710914612,1.0,1.0,-1.0217069387435913,0.4270032942295074,0.5947036147117615,0.1733767092227935,0.0,0.0,0.504963219165802,28.03919792175293,28.0,19.63300132751465,-10624.16796875,135.34349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7930603027344,307.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.2397778928279876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593305885791778,0.4593359529972076,-5.35963908987469e-06,0.0,0.0002433440822642,0.0,0.0,25.835643768310547,0.0,0.0,0.0,0.3559832870960235,4.0,0.0,1.0
668460,293.0932922363281,297.1499938964844,293.1499938964844,0.1017244905233383,-2323.136962890625,304.1443786621094,0.7562306523323059,0.1634757965803146,0.1479006856679916,294.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4987465739250183,0.050000000745058,0.0487966798245906,293.03570556640625,297.1499938964844,293.1499938964844,0.0451718568801879,-1022.1911010742188,304.13739013671875,0.6260660886764526,0.0923665985465049,0.0651119351387023,293.11053466796875,297.1499938964844,293.1499938964844,0.2917841672897339,-5663.96728515625,304.156005859375,0.9990000128746032,0.4326972067356109,0.3602709770202636,293.2055969238281,297.1499938964844,293.1499938964844,0.0030336682684719,-1149.912841796875,295.2619323730469,0.4987465739250183,0.050000000745058,0.2314704358577728,291.1507568359375,291.1499938964844,263.1499938964844,261.55841064453125,280.8446350097656,293.53271484375,291.1505432128906,1.0,0.2348223030567169,0.7528612613677979,0.7528612613677979,1.0,1.0,-1.024341702461243,0.4280174076557159,0.5963243246078491,0.1742416471242904,0.0,0.0,0.5044975876808167,27.83498954772949,31.0,5.640083312988281,-10635.3359375,135.6502227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,307.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.2409797757863998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580899477005005,0.4580953121185303,-5.353434062271845e-06,0.0,0.0002445638529025,0.0,0.0,25.72115707397461,0.0,0.0,0.0,0.35561403632164,4.0,0.0,1.0
668520,293.0932922363281,297.1499938964844,293.1499938964844,0.1017244905233383,-2323.136962890625,304.1443786621094,0.7562306523323059,0.1634757965803146,0.1479006856679916,294.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4987465739250183,0.050000000745058,0.0487966798245906,293.03570556640625,297.1499938964844,293.1499938964844,0.0451718568801879,-1022.1911010742188,304.13739013671875,0.6260660886764526,0.0923665985465049,0.0651119351387023,293.11053466796875,297.1499938964844,293.1499938964844,0.2917841672897339,-5663.96728515625,304.156005859375,0.9990000128746032,0.4326972067356109,0.3602709770202636,293.2055969238281,297.1499938964844,293.1499938964844,0.0030336682684719,-1149.912841796875,295.2619323730469,0.4987465739250183,0.050000000745058,0.2314704358577728,291.1507568359375,291.1499938964844,263.1499938964844,261.55841064453125,280.8446350097656,293.53271484375,291.1505432128906,1.0,0.2348223030567169,0.7528612613677979,0.7528612613677979,1.0,1.0,-1.024341702461243,0.4280174076557159,0.5963243246078491,0.1742416471242904,0.0,0.0,0.5044975876808167,27.83498954772949,31.0,5.640083312988281,-10635.3359375,135.6502227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,307.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.2409797757863998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580899477005005,0.4580953121185303,-5.353434062271845e-06,0.0,0.0002445638529025,0.0,0.0,25.72115707397461,0.0,0.0,0.0,0.35561403632164,4.0,0.0,1.0
668580,293.092529296875,297.1499938964844,293.1499938964844,0.1029865741729736,-2346.42236328125,304.1441345214844,0.7574365735054016,0.1650630682706833,0.149335116147995,294.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4979453980922699,0.050000000745058,0.0488097667694091,293.0351257324219,297.1499938964844,293.1499938964844,0.0477984398603439,-1055.7791748046875,304.1372375488281,0.6314235329627991,0.0953811630606651,0.0672295317053794,293.1062927246094,297.1499938964844,293.1499938964844,0.2934154272079468,-5690.84130859375,304.1512145996094,0.9990000128746032,0.4345681071281433,0.3619931936264038,293.2018127441406,297.1499938964844,293.1499938964844,0.0030283753294497,-1148.1158447265625,295.2503356933594,0.4979453980922699,0.050000000745058,0.2315325289964676,291.1466064453125,291.1499938964844,263.1499938964844,261.5624694824219,280.8480834960937,293.5372314453125,291.1458740234375,1.0,0.2361873537302017,0.7526697516441345,0.7526697516441345,1.0,1.0,-1.0307612419128418,0.4306804835796356,0.6000807881355286,0.1759657114744186,0.0,0.0,0.5051838159561157,28.250791549682617,34.0,-4.2552266120910645,-10681.4775390625,138.00123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,307.2738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.705078125,18000.0,0.0,0.0,0.2419938892126083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585734009742737,0.4585787653923034,-5.353344022296369e-06,0.0,0.0002455930225551,0.0,0.0,25.75531005859375,0.0,0.0,0.0,0.3557395339012146,4.0,0.0,1.0
668640,293.092529296875,297.1499938964844,293.1499938964844,0.1029865741729736,-2346.42236328125,304.1441345214844,0.7574365735054016,0.1650630682706833,0.149335116147995,294.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4979453980922699,0.050000000745058,0.0488097667694091,293.0351257324219,297.1499938964844,293.1499938964844,0.0477984398603439,-1055.7791748046875,304.1372375488281,0.6314235329627991,0.0953811630606651,0.0672295317053794,293.1062927246094,297.1499938964844,293.1499938964844,0.2934154272079468,-5690.84130859375,304.1512145996094,0.9990000128746032,0.4345681071281433,0.3619931936264038,293.2018127441406,297.1499938964844,293.1499938964844,0.0030283753294497,-1148.1158447265625,295.2503356933594,0.4979453980922699,0.050000000745058,0.2315325289964676,291.1466064453125,291.1499938964844,263.1499938964844,261.5624694824219,280.8480834960937,293.5372314453125,291.1458740234375,1.0,0.2361873537302017,0.7526697516441345,0.7526697516441345,1.0,1.0,-1.0307612419128418,0.4306804835796356,0.6000807881355286,0.1759657114744186,0.0,0.0,0.5051838159561157,28.250791549682617,34.0,-4.2552266120910645,-10681.4775390625,138.00123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,307.2738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.705078125,18000.0,0.0,0.0,0.2419938892126083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585734009742737,0.4585787653923034,-5.353344022296369e-06,0.0,0.0002455930225551,0.0,0.0,25.75531005859375,0.0,0.0,0.0,0.3557395339012146,4.0,0.0,1.0
668700,293.0921936035156,297.1499938964844,293.1499938964844,0.1036392450332641,-2358.4609375,304.1440124511719,0.7574276924133301,0.1658580899238586,0.15006123483181,294.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4971280694007873,0.050000000745058,0.0488233193755149,293.0348815917969,297.1499938964844,293.1499938964844,0.0491161718964576,-1072.733154296875,304.1371459960937,0.6335607767105103,0.0968830958008766,0.0682906135916709,293.1058959960937,297.1499938964844,293.1499938964844,0.2951556444168091,-5718.80029296875,304.1478271484375,0.9990000128746032,0.4351991415023803,0.3637663722038269,293.1999206542969,297.1499938964844,293.1499938964844,0.0030266863759607,-1147.635498046875,295.24395751953125,0.4971280694007873,0.050000000745058,0.2315968126058578,291.1430969238281,291.1499938964844,263.1499938964844,261.5644226074219,280.8517761230469,293.54425048828125,291.1422119140625,1.0,0.2372645735740661,0.7525740265846252,0.7525740265846252,1.0,1.0,-1.0351275205612185,0.4325211644172668,0.6026063561439514,0.1770798712968826,0.0,0.0,0.5059933662414551,28.650310516357425,34.0,-7.522087574005127,-10715.279296875,139.81924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,307.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.341796875,18000.0,0.0,0.0,0.2424763143062591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595261216163635,0.4595314860343933,-5.356845576898195e-06,0.0,0.0002460826362948,0.0,0.0,25.838003158569336,0.0,0.0,0.0,0.3560290932655334,4.0,0.0,1.0
668760,293.0918884277344,297.1499938964844,293.1499938964844,0.1043012365698814,-2370.66162109375,304.1438903808594,0.7570714354515076,0.1666519343852996,0.1507908701896667,294.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.496080607175827,0.050000000745058,0.0488409660756588,293.0346984863281,297.1499938964844,293.1499938964844,0.0504319183528423,-1089.735107421875,304.1370849609375,0.6353827118873596,0.0983791053295135,0.0693511664867401,293.1066589355469,297.1499938964844,293.1499938964844,0.2974316477775574,-5755.05859375,304.1440734863281,0.9990000128746032,0.4356122612953186,0.3660619556903839,293.1980895996094,297.1499938964844,293.1499938964844,0.0030255254823714,-1147.3765869140625,295.2374572753906,0.496080607175827,0.050000000745058,0.2316805273294448,291.1390075683594,291.1499938964844,263.1499938964844,261.5663757324219,280.8567199707031,293.5541076660156,291.1380310058594,1.0,0.238567367196083,0.7524541616439819,0.7524541616439819,1.0,1.0,-1.040152668952942,0.434651255607605,0.6055014133453369,0.178330659866333,0.0,0.0,0.5071331262588501,29.16162872314453,37.0,-9.799460411071776,-10755.4306640625,142.01841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,307.2861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.318359375,18000.0,0.0,0.0,0.2429676353931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610030651092529,0.4610084295272827,-5.36306561116362e-06,0.0,0.0002465812431182,0.0,0.0,25.96980857849121,0.0,0.0,0.0,0.3564877808094024,4.0,0.0,1.0
668820,293.09136962890625,297.1499938964844,293.1499938964844,0.1056386902928352,-2395.26416015625,304.1437072753906,0.7554694414138794,0.1682304292917251,0.1522542387247085,294.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4934099018573761,0.050000000745058,0.048887338489294,293.03448486328125,297.1499938964844,293.1499938964844,0.0530436150729656,-1123.708740234375,304.1370544433594,0.6381787657737732,0.1013460829854011,0.071464754641056,293.1113586425781,297.1499938964844,293.1499938964844,0.3034020066261291,-5849.212890625,304.1361083984375,0.9990000128746032,0.4357618391513824,0.3720251619815826,293.1945495605469,297.1499938964844,293.1499938964844,0.0030244588851928,-1147.355224609375,295.2245788574219,0.4934099018573761,0.050000000745058,0.2319004833698272,291.13018798828125,291.1499938964844,263.1499938964844,261.5702209472656,280.8697204589844,293.5816345214844,291.1291809082031,1.0,0.2417644560337066,0.7522144913673401,0.7522144913673401,1.0,1.0,-1.0519222021102903,0.4396811127662658,0.6122410893440247,0.1811876147985458,0.0,0.0,0.5103687644004822,30.486141204833984,25.0,-11.902448654174805,-10852.41796875,147.46560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8672790527344,307.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.716796875,18000.0,0.0,0.0,0.2440510243177414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655636847019195,0.4655690789222717,-5.384315954870544e-06,0.0,0.000247680756729,0.0,0.0,26.38787078857422,0.0,0.0,0.0,0.35793137550354,4.0,0.0,1.0
668880,293.09136962890625,297.1499938964844,293.1499938964844,0.1056386902928352,-2395.26416015625,304.1437072753906,0.7554694414138794,0.1682304292917251,0.1522542387247085,294.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4934099018573761,0.050000000745058,0.048887338489294,293.03448486328125,297.1499938964844,293.1499938964844,0.0530436150729656,-1123.708740234375,304.1370544433594,0.6381787657737732,0.1013460829854011,0.071464754641056,293.1113586425781,297.1499938964844,293.1499938964844,0.3034020066261291,-5849.212890625,304.1361083984375,0.9990000128746032,0.4357618391513824,0.3720251619815826,293.1945495605469,297.1499938964844,293.1499938964844,0.0030244588851928,-1147.355224609375,295.2245788574219,0.4934099018573761,0.050000000745058,0.2319004833698272,291.13018798828125,291.1499938964844,263.1499938964844,261.5702209472656,280.8697204589844,293.5816345214844,291.1291809082031,1.0,0.2417644560337066,0.7522144913673401,0.7522144913673401,1.0,1.0,-1.0519222021102903,0.4396811127662658,0.6122410893440247,0.1811876147985458,0.0,0.0,0.5103687644004822,30.486141204833984,25.0,-11.902448654174805,-10852.41796875,147.46560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8672790527344,307.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.716796875,18000.0,0.0,0.0,0.2440510243177414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655636847019195,0.4655690789222717,-5.384315954870544e-06,0.0,0.000247680756729,0.0,0.0,26.38787078857422,0.0,0.0,0.0,0.35793137550354,4.0,0.0,1.0
668940,293.0907592773437,297.1499938964844,293.1499938964844,0.1067946702241897,-2416.224853515625,304.1438903808594,0.7612631916999817,0.1698371171951294,0.1536461561918258,294.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4957587718963623,0.050000000745058,0.0488463826477527,293.0341796875,297.1499938964844,293.1499938964844,0.0554737821221351,-1155.4610595703125,304.1373291015625,0.6469886302947998,0.1043314784765243,0.0735120624303817,293.1119689941406,297.1499938964844,293.1499938964844,0.2985852658748626,-5770.4443359375,304.1493835449219,0.9990000128746032,0.4365894198417663,0.3667719066143036,293.1910095214844,297.1499938964844,293.1499938964844,0.0030190127436071,-1145.08447265625,295.2213439941406,0.4957587718963623,0.050000000745058,0.2317062020301818,291.1337280273437,291.1499938964844,263.1499938964844,261.57391357421875,280.8834228515625,293.5956115722656,291.13653564453125,1.0,0.2394900619983673,0.7519748210906982,0.7519748210906982,1.0,1.0,-1.0494707822799685,0.4384222626686096,0.6110484600067139,0.1810302734375,0.0,0.0,0.5127090215682983,29.428428649902344,28.0,12.844804763793944,-10876.4248046875,144.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,307.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.517578125,18000.0,0.0,0.0,0.2452454715967178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.470791608095169,0.4707970321178436,-5.413972303358605e-06,0.0,0.0002488929894752,0.0,0.0,26.89446258544922,0.0,0.0,0.0,0.3596157729625702,4.0,0.0,1.0
669000,293.0907592773437,297.1499938964844,293.1499938964844,0.1067946702241897,-2416.224853515625,304.1438903808594,0.7612631916999817,0.1698371171951294,0.1536461561918258,294.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4957587718963623,0.050000000745058,0.0488463826477527,293.0341796875,297.1499938964844,293.1499938964844,0.0554737821221351,-1155.4610595703125,304.1373291015625,0.6469886302947998,0.1043314784765243,0.0735120624303817,293.1119689941406,297.1499938964844,293.1499938964844,0.2985852658748626,-5770.4443359375,304.1493835449219,0.9990000128746032,0.4365894198417663,0.3667719066143036,293.1910095214844,297.1499938964844,293.1499938964844,0.0030190127436071,-1145.08447265625,295.2213439941406,0.4957587718963623,0.050000000745058,0.2317062020301818,291.1337280273437,291.1499938964844,263.1499938964844,261.57391357421875,280.8834228515625,293.5956115722656,291.13653564453125,1.0,0.2394900619983673,0.7519748210906982,0.7519748210906982,1.0,1.0,-1.0494707822799685,0.4384222626686096,0.6110484600067139,0.1810302734375,0.0,0.0,0.5127090215682983,29.428428649902344,28.0,12.844804763793944,-10876.4248046875,144.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,307.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.517578125,18000.0,0.0,0.0,0.2452454715967178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.470791608095169,0.4707970321178436,-5.413972303358605e-06,0.0,0.0002488929894752,0.0,0.0,26.89446258544922,0.0,0.0,0.0,0.3596157729625702,4.0,0.0,1.0
669060,293.0902404785156,297.1499938964844,293.1499938964844,0.1078643724322319,-2435.384765625,304.1441345214844,0.7655295133590698,0.1714436411857605,0.1550713926553726,293.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.4970264732837677,0.050000000745058,0.048824917525053,293.0339660644531,297.1499938964844,293.1499938964844,0.0578323230147361,-1186.4520263671875,304.1376037597656,0.6546549797058105,0.1073111742734909,0.0755843743681907,293.1039428710937,297.1499938964844,293.1499938964844,0.2954700887203216,-5720.90625,304.1543884277344,0.9990000128746032,0.4391759932041168,0.3639871776103973,293.1875,297.1499938964844,293.1499938964844,0.0030112096574157,-1141.41162109375,295.2297058105469,0.4970264732837677,0.050000000745058,0.2316043823957443,291.1524353027344,291.1499938964844,263.1499938964844,261.5774841308594,280.8823547363281,293.5869140625,291.152587890625,1.0,0.2391002029180526,0.751701831817627,0.751701831817627,1.0,1.0,-1.0501736402511597,0.4385951459407806,0.6115785241127014,0.1814217716455459,0.0,0.0,0.5108497738838196,28.899208068847656,31.0,12.72053337097168,-10871.7216796875,144.16563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758544921875,307.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8046875,18000.0,0.0,0.0,0.2462396621704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691090285778045,0.4691144526004791,-5.415509804151952e-06,0.0,0.0002499019610695,0.0,0.0,26.77793312072754,0.0,0.0,0.0,0.3592249751091003,4.0,0.0,1.0
669120,293.0902404785156,297.1499938964844,293.1499938964844,0.1078643724322319,-2435.384765625,304.1441345214844,0.7655295133590698,0.1714436411857605,0.1550713926553726,293.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.4970264732837677,0.050000000745058,0.048824917525053,293.0339660644531,297.1499938964844,293.1499938964844,0.0578323230147361,-1186.4520263671875,304.1376037597656,0.6546549797058105,0.1073111742734909,0.0755843743681907,293.1039428710937,297.1499938964844,293.1499938964844,0.2954700887203216,-5720.90625,304.1543884277344,0.9990000128746032,0.4391759932041168,0.3639871776103973,293.1875,297.1499938964844,293.1499938964844,0.0030112096574157,-1141.41162109375,295.2297058105469,0.4970264732837677,0.050000000745058,0.2316043823957443,291.1524353027344,291.1499938964844,263.1499938964844,261.5774841308594,280.8823547363281,293.5869140625,291.152587890625,1.0,0.2391002029180526,0.751701831817627,0.751701831817627,1.0,1.0,-1.0501736402511597,0.4385951459407806,0.6115785241127014,0.1814217716455459,0.0,0.0,0.5108497738838196,28.899208068847656,31.0,12.72053337097168,-10871.7216796875,144.16563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758544921875,307.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8046875,18000.0,0.0,0.0,0.2462396621704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691090285778045,0.4691144526004791,-5.415509804151952e-06,0.0,0.0002499019610695,0.0,0.0,26.77793312072754,0.0,0.0,0.0,0.3592249751091003,4.0,0.0,1.0
669180,293.0898132324219,297.1499938964844,293.1499938964844,0.1091536730527877,-2458.876220703125,304.1439514160156,0.7673605680465698,0.1730478405952453,0.1565156131982803,293.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4966742694377899,0.050000000745058,0.0488308072090148,293.0339050292969,297.1499938964844,293.1499938964844,0.0602941438555717,-1219.363525390625,304.1376342773437,0.6602206826210022,0.1102616041898727,0.0776541084051132,293.0986633300781,297.1499938964844,293.1499938964844,0.2962288558483124,-5733.681640625,304.15155029296875,0.9990000128746032,0.4414211809635162,0.3647568821907043,293.1838684082031,297.1499938964844,293.1499938964844,0.0030096103437244,-1141.0010986328125,295.22393798828125,0.4966742694377899,0.050000000745058,0.2316323220729828,291.1483764648437,291.1499938964844,263.1499938964844,261.5809631347656,280.88330078125,293.5882568359375,291.1477355957031,1.0,0.2400471419095993,0.7514288425445557,0.7514288425445557,1.0,1.0,-1.0553544759750366,0.4407631158828735,0.6145913600921631,0.1827260702848434,0.0,0.0,0.5112646818161011,29.11648178100586,34.0,-1.8465520143508911,-10904.30859375,145.92039489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9021911621094,307.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.247020423412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686961770057678,0.46870157122612,-5.409971890912857e-06,0.0,0.0002506943128537,0.0,0.0,26.724245071411133,0.0,0.0,0.0,0.3590717613697052,4.0,0.0,1.0
669240,293.0898132324219,297.1499938964844,293.1499938964844,0.1091536730527877,-2458.876220703125,304.1439514160156,0.7673605680465698,0.1730478405952453,0.1565156131982803,293.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4966742694377899,0.050000000745058,0.0488308072090148,293.0339050292969,297.1499938964844,293.1499938964844,0.0602941438555717,-1219.363525390625,304.1376342773437,0.6602206826210022,0.1102616041898727,0.0776541084051132,293.0986633300781,297.1499938964844,293.1499938964844,0.2962288558483124,-5733.681640625,304.15155029296875,0.9990000128746032,0.4414211809635162,0.3647568821907043,293.1838684082031,297.1499938964844,293.1499938964844,0.0030096103437244,-1141.0010986328125,295.22393798828125,0.4966742694377899,0.050000000745058,0.2316323220729828,291.1483764648437,291.1499938964844,263.1499938964844,261.5809631347656,280.88330078125,293.5882568359375,291.1477355957031,1.0,0.2400471419095993,0.7514288425445557,0.7514288425445557,1.0,1.0,-1.0553544759750366,0.4407631158828735,0.6145913600921631,0.1827260702848434,0.0,0.0,0.5112646818161011,29.11648178100586,34.0,-1.8465520143508911,-10904.30859375,145.92039489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9021911621094,307.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.247020423412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686961770057678,0.46870157122612,-5.409971890912857e-06,0.0,0.0002506943128537,0.0,0.0,26.724245071411133,0.0,0.0,0.0,0.3590717613697052,4.0,0.0,1.0
669300,293.089599609375,297.1499938964844,293.1499938964844,0.1098157241940498,-2470.9296875,304.1438293457031,0.7675877213478088,0.1738500446081161,0.1572455763816833,293.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4960475265979767,0.050000000745058,0.048841405659914,293.033935546875,297.1499938964844,293.1499938964844,0.0615218617022037,-1235.912353515625,304.1376647949219,0.662372887134552,0.1117279157042503,0.0786886289715766,293.09765625,297.1499938964844,293.1499938964844,0.2975862920284271,-5755.50732421875,304.1488037109375,0.9990000128746032,0.4422724545001983,0.3661339282989502,293.1820678710937,297.1499938964844,293.1499938964844,0.0030099197756499,-1141.252197265625,295.2207946777344,0.4960475265979767,0.050000000745058,0.2316825985908508,291.145263671875,291.1499938964844,263.1499938964844,261.5826416015625,280.8851928710937,293.593505859375,291.1444702148437,1.0,0.2409470528364181,0.75129234790802,0.75129234790802,1.0,1.0,-1.0591976642608645,0.4424135386943817,0.6167840957641602,0.1836136430501938,0.0,0.0,0.5118948817253113,29.43364143371582,34.0,-5.635261535644531,-10933.787109375,147.51181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137268066406,307.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.392578125,18000.0,0.0,0.0,0.2473882287740707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694225788116455,0.4694279730319977,-5.412186510511674e-06,0.0,0.0002510675985831,0.0,0.0,26.78670692443848,0.0,0.0,0.0,0.3592844307422638,4.0,0.0,1.0
669360,293.08941650390625,297.1499938964844,293.1499938964844,0.1104892864823341,-2483.1884765625,304.14373779296875,0.7674254775047302,0.1746504157781601,0.157978743314743,293.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4951715469360351,0.050000000745058,0.0488564036786556,293.03399658203125,297.1499938964844,293.1499938964844,0.0627470165491104,-1252.5189208984375,304.1376647949219,0.6641507148742676,0.1131864637136459,0.079721488058567,293.0977783203125,297.1499938964844,293.1499938964844,0.299517959356308,-5786.2900390625,304.1455078125,0.9990000128746032,0.44291552901268,0.3680735826492309,293.1802673339844,297.1499938964844,293.1499938964844,0.0030107456259429,-1141.7305908203125,295.2174072265625,0.4951715469360351,0.050000000745058,0.2317537516355514,291.1413879394531,291.1499938964844,263.1499938964844,261.58428955078125,280.887939453125,293.60162353515625,291.1404113769531,1.0,0.2420883178710937,0.751166582107544,0.751166582107544,1.0,1.0,-1.0637483596801758,0.4443875551223755,0.6193608045578003,0.1846320480108261,0.0,0.0,0.5128547549247742,29.87065696716309,37.0,-8.800527572631836,-10969.470703125,149.51971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922119140625,307.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.47265625,18000.0,0.0,0.0,0.2477678209543228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706183969974518,0.4706238210201263,-5.417065494839335e-06,0.0,0.0002514528459869,0.0,0.0,26.894975662231445,0.0,0.0,0.0,0.359656423330307,4.0,0.0,1.0
669420,293.0891418457031,297.1499938964844,293.1499938964844,0.1118594482541084,-2508.09765625,304.1435241699219,0.7661002278327942,0.176239863038063,0.1594480276107788,293.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4927920997142792,0.050000000745058,0.0488982014358043,293.03424072265625,297.1499938964844,293.1499938964844,0.0651800781488418,-1285.76220703125,304.1377258300781,0.6666976809501648,0.1160734966397285,0.0817765891551971,293.10125732421875,297.1499938964844,293.1499938964844,0.3049092888832092,-5871.35107421875,304.13800048828125,0.9990000128746032,0.4435364603996277,0.3734243214130401,293.1767883300781,297.1499938964844,293.1499938964844,0.0030139242298901,-1143.3323974609375,295.2100524902344,0.4927920997142792,0.050000000745058,0.2319520264863968,291.1318664550781,291.1499938964844,263.1499938964844,261.58746337890625,280.89605712890625,293.6258239746094,291.1307678222656,1.0,0.2450010478496551,0.7509150505065918,0.7509150505065918,1.0,1.0,-1.0746880769729614,0.4491764903068542,0.625511646270752,0.187002882361412,0.0,0.0,0.5159009695053101,31.06555938720703,40.0,-12.56299877166748,-11059.6455078125,154.66897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250183105469,307.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.802734375,18000.0,0.0,0.0,0.2486384809017181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748081862926483,0.4748136401176452,-5.436369974631816e-06,0.0,0.0002523364382795,0.0,0.0,27.285823822021484,0.0,0.0,0.0,0.3609891533851623,4.0,0.0,1.0
669480,293.0891418457031,297.1499938964844,293.1499938964844,0.1118594482541084,-2508.09765625,304.1435241699219,0.7661002278327942,0.176239863038063,0.1594480276107788,293.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4927920997142792,0.050000000745058,0.0488982014358043,293.03424072265625,297.1499938964844,293.1499938964844,0.0651800781488418,-1285.76220703125,304.1377258300781,0.6666976809501648,0.1160734966397285,0.0817765891551971,293.10125732421875,297.1499938964844,293.1499938964844,0.3049092888832092,-5871.35107421875,304.13800048828125,0.9990000128746032,0.4435364603996277,0.3734243214130401,293.1767883300781,297.1499938964844,293.1499938964844,0.0030139242298901,-1143.3323974609375,295.2100524902344,0.4927920997142792,0.050000000745058,0.2319520264863968,291.1318664550781,291.1499938964844,263.1499938964844,261.58746337890625,280.89605712890625,293.6258239746094,291.1307678222656,1.0,0.2450010478496551,0.7509150505065918,0.7509150505065918,1.0,1.0,-1.0746880769729614,0.4491764903068542,0.625511646270752,0.187002882361412,0.0,0.0,0.5159009695053101,31.06555938720703,40.0,-12.56299877166748,-11059.6455078125,154.66897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250183105469,307.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.802734375,18000.0,0.0,0.0,0.2486384809017181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748081862926483,0.4748136401176452,-5.436369974631816e-06,0.0,0.0002523364382795,0.0,0.0,27.285823822021484,0.0,0.0,0.0,0.3609891533851623,4.0,0.0,1.0
669540,293.0890197753906,297.1499938964844,293.1499938964844,0.1132320016622543,-2532.97802734375,304.1434020996094,0.7637135982513428,0.177806407213211,0.1609117090702057,293.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.4897539317607879,0.050000000745058,0.0489536337554454,293.0346984863281,297.1499938964844,293.1499938964844,0.0675691291689872,-1318.7169189453125,304.1378479003906,0.6681036353111267,0.1189120560884475,0.0838094800710678,293.1087646484375,297.1499938964844,293.1499938964844,0.3119975626468658,-5981.94287109375,304.1302185058594,0.9990000128746032,0.4432554841041565,0.3804031908512115,293.1734619140625,297.1499938964844,293.1499938964844,0.0030185852665454,-1145.49560546875,295.20330810546875,0.4897539317607879,0.050000000745058,0.2322149723768234,291.1221618652344,291.1499938964844,263.1499938964844,261.5905456542969,280.90740966796875,293.65948486328125,291.12115478515625,1.0,0.2486105561256408,0.7506635189056396,0.7506635189056396,1.0,1.0,-1.087642788887024,0.4548899829387665,0.6327528357505798,0.1897461861371994,0.0,0.0,0.520270586013794,32.63078308105469,28.0,-13.16933536529541,-11170.423828125,161.1588897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045715332031,307.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.154296875,18000.0,0.0,0.0,0.2497767508029937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813540577888489,0.4813595414161682,-5.46940327694756e-06,0.0,0.0002534916566219,0.0,0.0,27.915571212768555,0.0,0.0,0.0,0.3631113469600677,4.0,0.0,1.0
669600,293.0890197753906,297.1499938964844,293.1499938964844,0.1132320016622543,-2532.97802734375,304.1434020996094,0.7637135982513428,0.177806407213211,0.1609117090702057,293.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.4897539317607879,0.050000000745058,0.0489536337554454,293.0346984863281,297.1499938964844,293.1499938964844,0.0675691291689872,-1318.7169189453125,304.1378479003906,0.6681036353111267,0.1189120560884475,0.0838094800710678,293.1087646484375,297.1499938964844,293.1499938964844,0.3119975626468658,-5981.94287109375,304.1302185058594,0.9990000128746032,0.4432554841041565,0.3804031908512115,293.1734619140625,297.1499938964844,293.1499938964844,0.0030185852665454,-1145.49560546875,295.20330810546875,0.4897539317607879,0.050000000745058,0.2322149723768234,291.1221618652344,291.1499938964844,263.1499938964844,261.5905456542969,280.90740966796875,293.65948486328125,291.12115478515625,1.0,0.2486105561256408,0.7506635189056396,0.7506635189056396,1.0,1.0,-1.087642788887024,0.4548899829387665,0.6327528357505798,0.1897461861371994,0.0,0.0,0.520270586013794,32.63078308105469,28.0,-13.16933536529541,-11170.423828125,161.1588897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045715332031,307.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.154296875,18000.0,0.0,0.0,0.2497767508029937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813540577888489,0.4813595414161682,-5.46940327694756e-06,0.0,0.0002534916566219,0.0,0.0,27.915571212768555,0.0,0.0,0.0,0.3631113469600677,4.0,0.0,1.0
669660,293.0888366699219,297.1499938964844,293.1499938964844,0.114391840994358,-2553.677490234375,304.1437072753906,0.7688998579978943,0.1793915629386901,0.1622912436723709,293.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4916805028915405,0.050000000745058,0.0489181727170944,293.0340270996094,297.1499938964844,293.1499938964844,0.0698711648583412,-1350.5919189453125,304.1380615234375,0.6766302585601807,0.1219661980867385,0.0858700200915336,293.1125183105469,297.1499938964844,293.1499938964844,0.3080314695835113,-5916.1484375,304.1440124511719,0.9990000128746032,0.4435082674026489,0.3759605288505554,293.1701354980469,297.1499938964844,293.1499938964844,0.0030185566283762,-1145.24951171875,295.2070007324219,0.4916805028915405,0.050000000745058,0.232046753168106,291.1259765625,291.1499938964844,263.1499938964844,261.5934143066406,280.92059326171875,293.6798400878906,291.1286926269531,1.0,0.2466795593500137,0.7502982020378113,0.7502982020378113,1.0,1.0,-1.0862033367156982,0.4541975855827331,0.6320056915283203,0.18938048183918,0.0,0.0,0.5236432552337646,31.71524429321289,31.0,12.4783296585083,-11205.5537109375,159.05963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708801269531,307.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.529296875,18000.0,0.0,0.0,0.2511653900146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885500967502594,0.4885556101799011,-5.5118084674177226e-06,0.0,0.0002549009223002,0.0,0.0,28.644556045532227,0.0,0.0,0.0,0.3654853701591491,4.0,0.0,1.0
669720,293.0888366699219,297.1499938964844,293.1499938964844,0.114391840994358,-2553.677490234375,304.1437072753906,0.7688998579978943,0.1793915629386901,0.1622912436723709,293.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4916805028915405,0.050000000745058,0.0489181727170944,293.0340270996094,297.1499938964844,293.1499938964844,0.0698711648583412,-1350.5919189453125,304.1380615234375,0.6766302585601807,0.1219661980867385,0.0858700200915336,293.1125183105469,297.1499938964844,293.1499938964844,0.3080314695835113,-5916.1484375,304.1440124511719,0.9990000128746032,0.4435082674026489,0.3759605288505554,293.1701354980469,297.1499938964844,293.1499938964844,0.0030185566283762,-1145.24951171875,295.2070007324219,0.4916805028915405,0.050000000745058,0.232046753168106,291.1259765625,291.1499938964844,263.1499938964844,261.5934143066406,280.92059326171875,293.6798400878906,291.1286926269531,1.0,0.2466795593500137,0.7502982020378113,0.7502982020378113,1.0,1.0,-1.0862033367156982,0.4541975855827331,0.6320056915283203,0.18938048183918,0.0,0.0,0.5236432552337646,31.71524429321289,31.0,12.4783296585083,-11205.5537109375,159.05963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708801269531,307.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.529296875,18000.0,0.0,0.0,0.2511653900146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885500967502594,0.4885556101799011,-5.5118084674177226e-06,0.0,0.0002549009223002,0.0,0.0,28.644556045532227,0.0,0.0,0.0,0.3654853701591491,4.0,0.0,1.0
669780,293.0887145996094,297.1499938964844,293.1499938964844,0.1154596731066703,-2572.516845703125,304.1439819335937,0.7725532650947571,0.1809666156768798,0.1636953651905059,293.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.4925790429115295,0.050000000745058,0.0489019379019737,293.0351867675781,297.1499938964844,293.1499938964844,0.0719653815031051,-1379.6690673828125,304.1385498046875,0.6833975315093994,0.1246743127703666,0.0878281965851783,293.1063842773437,297.1499938964844,293.1499938964844,0.3056977093219757,-5878.568359375,304.1495056152344,0.9990000128746032,0.4457040131092071,0.3739082515239715,293.1668701171875,297.1499938964844,293.1499938964844,0.003015985013917,-1143.5750732421875,295.22137451171875,0.4925790429115295,0.050000000745058,0.2319697439670562,291.143798828125,291.1499938964844,263.1499938964844,261.5960388183594,280.91802978515625,293.6763916015625,291.1439208984375,1.0,0.2465734332799911,0.7499328255653381,0.7499328255653381,1.0,1.0,-1.0876590013504028,0.4548422694206238,0.6328167915344238,0.1894868463277816,0.0,0.0,0.5229759216308594,31.318893432617188,34.0,12.083962440490724,-11210.9521484375,158.73544311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561096191406,307.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.2524661719799042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887445867061615,0.4887501001358032,-5.524007065105252e-06,0.0,0.0002562210720498,0.0,0.0,28.71337509155273,0.0,0.0,0.0,0.365716814994812,4.0,0.0,1.0
669840,293.0887145996094,297.1499938964844,293.1499938964844,0.1154596731066703,-2572.516845703125,304.1439819335937,0.7725532650947571,0.1809666156768798,0.1636953651905059,293.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.4925790429115295,0.050000000745058,0.0489019379019737,293.0351867675781,297.1499938964844,293.1499938964844,0.0719653815031051,-1379.6690673828125,304.1385498046875,0.6833975315093994,0.1246743127703666,0.0878281965851783,293.1063842773437,297.1499938964844,293.1499938964844,0.3056977093219757,-5878.568359375,304.1495056152344,0.9990000128746032,0.4457040131092071,0.3739082515239715,293.1668701171875,297.1499938964844,293.1499938964844,0.003015985013917,-1143.5750732421875,295.22137451171875,0.4925790429115295,0.050000000745058,0.2319697439670562,291.143798828125,291.1499938964844,263.1499938964844,261.5960388183594,280.91802978515625,293.6763916015625,291.1439208984375,1.0,0.2465734332799911,0.7499328255653381,0.7499328255653381,1.0,1.0,-1.0876590013504028,0.4548422694206238,0.6328167915344238,0.1894868463277816,0.0,0.0,0.5229759216308594,31.318893432617188,34.0,12.083962440490724,-11210.9521484375,158.73544311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561096191406,307.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.2524661719799042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887445867061615,0.4887501001358032,-5.524007065105252e-06,0.0,0.0002562210720498,0.0,0.0,28.71337509155273,0.0,0.0,0.0,0.365716814994812,4.0,0.0,1.0
