time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669900,293.08868408203125,297.1499938964844,293.1499938964844,0.1160924211144447,-2583.871826171875,304.1439208984375,0.7734237909317017,0.1817481964826584,0.1644002646207809,293.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.492420881986618,0.050000000745058,0.0489047691226005,293.03570556640625,297.1499938964844,293.1499938964844,0.0730228200554847,-1394.5394287109375,304.1387023925781,0.6857464909553528,0.1260290890932083,0.0887638852000236,293.1040954589844,297.1499938964844,293.1499938964844,0.3060758113861084,-5884.58642578125,304.1488952636719,0.9990000128746032,0.4467065930366516,0.3742683529853821,293.1651916503906,297.1499938964844,293.1499938964844,0.0030172534752637,-1144.1131591796875,295.2221374511719,0.492420881986618,0.050000000745058,0.2319831699132919,291.14263916015625,291.1499938964844,263.1499938964844,261.5972595214844,280.9170837402344,293.67742919921875,291.1421813964844,1.0,0.2470138669013977,0.7497501969337463,0.7497501969337463,1.0,1.0,-1.0900791883468628,0.4559139609336853,0.6341652274131775,0.1899103671312332,0.0,0.0,0.5235684514045715,31.419408798217773,34.0,3.9512014389038086,-11226.8427734375,159.60122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8554992675781,307.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.2530610859394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891092181205749,0.489114761352539,-5.525041615328519e-06,0.0,0.0002568248310126,0.0,0.0,28.74571990966797,0.0,0.0,0.0,0.3658486604690552,4.0,0.0,1.0
669960,293.0886535644531,297.1499938964844,293.1499938964844,0.1167370602488517,-2595.43994140625,304.14385986328125,0.7738370299339294,0.1825278550386428,0.1651081144809723,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4919748902320862,0.050000000745058,0.0489128045737743,293.0360717773437,297.1499938964844,293.1499938964844,0.0741077214479446,-1409.8612060546875,304.1387939453125,0.6877112984657288,0.1274019181728363,0.0897228345274925,293.1028137207031,297.1499938964844,293.1499938964844,0.3071025609970093,-5900.85205078125,304.147216796875,0.9990000128746032,0.4475379586219787,0.375286340713501,293.1635131835937,297.1499938964844,293.1499938964844,0.0030194991268217,-1145.0533447265625,295.22247314453125,0.4919748902320862,0.050000000745058,0.2320212870836258,291.140380859375,291.1499938964844,263.1499938964844,261.5984191894531,280.9169616699219,293.6812438964844,291.139892578125,1.0,0.2477408200502395,0.7496151924133301,0.7496151924133301,1.0,1.0,-1.0933564901351929,0.4573724865913391,0.635983943939209,0.190527856349945,0.0,0.0,0.5244379639625549,31.6625919342041,37.0,-0.9031557440757751,-11253.5673828125,160.97752380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,307.36962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.546875,18000.0,0.0,0.0,0.2536446452140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490248292684555,0.4902538061141968,-5.529660029424122e-06,0.0,0.0002574170939624,0.0,0.0,28.85305595397949,0.0,0.0,0.0,0.3662051856517792,4.0,0.0,1.0
670020,293.08868408203125,297.1499938964844,293.1499938964844,0.1180474609136581,-2618.93212890625,304.14373779296875,0.7734753489494324,0.1840776354074478,0.1665296703577041,293.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.49034184217453,0.050000000745058,0.0489426404237747,293.0361022949219,297.1499938964844,293.1499938964844,0.0763466134667396,-1441.6611328125,304.1387939453125,0.6906346678733826,0.130277469754219,0.0917056128382682,293.1040344238281,297.1499938964844,293.1499938964844,0.3108686506748199,-5960.0712890625,304.1418151855469,0.9990000128746032,0.4485012292861938,0.3790412545204162,293.16015625,297.1499938964844,293.1499938964844,0.0030255045276135,-1147.556640625,295.2231750488281,0.49034184217453,0.050000000745058,0.2321628183126449,291.1346740722656,291.1499938964844,263.1499938964844,261.6005554199219,280.9201354980469,293.6972351074219,291.1339111328125,1.0,0.2499445974826812,0.7493452429771423,0.7493452429771423,1.0,1.0,-1.102154016494751,0.4612792134284973,0.6408748030662537,0.1922785639762878,0.0,0.0,0.5268380641937256,32.52705383300781,40.0,-7.041276454925537,-11326.1328125,165.10211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853515625,307.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40625,18000.0,0.0,0.0,0.2548480033874511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937439560890198,0.4937494993209839,-5.54703410671209e-06,0.0,0.0002586383197922,0.0,0.0,29.19824409484864,0.0,0.0,0.0,0.367343544960022,4.0,0.0,1.0
670080,293.08868408203125,297.1499938964844,293.1499938964844,0.1180474609136581,-2618.93212890625,304.14373779296875,0.7734753489494324,0.1840776354074478,0.1665296703577041,293.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.49034184217453,0.050000000745058,0.0489426404237747,293.0361022949219,297.1499938964844,293.1499938964844,0.0763466134667396,-1441.6611328125,304.1387939453125,0.6906346678733826,0.130277469754219,0.0917056128382682,293.1040344238281,297.1499938964844,293.1499938964844,0.3108686506748199,-5960.0712890625,304.1418151855469,0.9990000128746032,0.4485012292861938,0.3790412545204162,293.16015625,297.1499938964844,293.1499938964844,0.0030255045276135,-1147.556640625,295.2231750488281,0.49034184217453,0.050000000745058,0.2321628183126449,291.1346740722656,291.1499938964844,263.1499938964844,261.6005554199219,280.9201354980469,293.6972351074219,291.1339111328125,1.0,0.2499445974826812,0.7493452429771423,0.7493452429771423,1.0,1.0,-1.102154016494751,0.4612792134284973,0.6408748030662537,0.1922785639762878,0.0,0.0,0.5268380641937256,32.52705383300781,40.0,-7.041276454925537,-11326.1328125,165.10211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853515625,307.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40625,18000.0,0.0,0.0,0.2548480033874511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937439560890198,0.4937494993209839,-5.54703410671209e-06,0.0,0.0002586383197922,0.0,0.0,29.19824409484864,0.0,0.0,0.0,0.367343544960022,4.0,0.0,1.0
670140,293.0888061523437,297.1499938964844,293.1499938964844,0.1193840056657791,-2642.8671875,304.1435852050781,0.7718837261199951,0.1856081634759903,0.1679497361183166,293.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4879454374313354,0.050000000745058,0.0489874705672264,293.0334777832031,297.1499938964844,293.1499938964844,0.0789453983306884,-1478.875,304.13818359375,0.6931794285774231,0.1336909085512161,0.0940194800496101,293.11151123046875,297.1499938964844,293.1499938964844,0.3165305554866791,-6048.28955078125,304.1351013183594,0.9990000128746032,0.4481604099273681,0.3846132457256317,293.1568603515625,297.1499938964844,293.1499938964844,0.0030335588380694,-1150.924072265625,295.2233581542969,0.4879454374313354,0.050000000745058,0.2323754578828811,291.126708984375,291.1499938964844,263.1499938964844,261.6024780273437,280.92803955078125,293.7235107421875,291.1258239746094,1.0,0.2529819905757904,0.7490753531455994,0.7490753531455994,1.0,1.0,-1.1136318445205688,0.4663570523262024,0.6472747325897217,0.1946886628866195,0.0,0.0,0.5304670333862305,33.80802917480469,28.0,-10.430072784423828,-11422.8466796875,170.85601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,307.3700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.54296875,18000.0,0.0,0.0,0.2561982572078705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992236495018005,0.499229222536087,-5.575809609581484e-06,0.0,0.0002600086445454,0.0,0.0,29.751184463500977,0.0,0.0,0.0,0.3691571652889251,4.0,0.0,1.0
670200,293.0888061523437,297.1499938964844,293.1499938964844,0.1193840056657791,-2642.8671875,304.1435852050781,0.7718837261199951,0.1856081634759903,0.1679497361183166,293.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4879454374313354,0.050000000745058,0.0489874705672264,293.0334777832031,297.1499938964844,293.1499938964844,0.0789453983306884,-1478.875,304.13818359375,0.6931794285774231,0.1336909085512161,0.0940194800496101,293.11151123046875,297.1499938964844,293.1499938964844,0.3165305554866791,-6048.28955078125,304.1351013183594,0.9990000128746032,0.4481604099273681,0.3846132457256317,293.1568603515625,297.1499938964844,293.1499938964844,0.0030335588380694,-1150.924072265625,295.2233581542969,0.4879454374313354,0.050000000745058,0.2323754578828811,291.126708984375,291.1499938964844,263.1499938964844,261.6024780273437,280.92803955078125,293.7235107421875,291.1258239746094,1.0,0.2529819905757904,0.7490753531455994,0.7490753531455994,1.0,1.0,-1.1136318445205688,0.4663570523262024,0.6472747325897217,0.1946886628866195,0.0,0.0,0.5304670333862305,33.80802917480469,28.0,-10.430072784423828,-11422.8466796875,170.85601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,307.3700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.54296875,18000.0,0.0,0.0,0.2561982572078705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992236495018005,0.499229222536087,-5.575809609581484e-06,0.0,0.0002600086445454,0.0,0.0,29.751184463500977,0.0,0.0,0.0,0.3691571652889251,4.0,0.0,1.0
670260,293.0887756347656,297.1499938964844,293.1499938964844,0.1205137968063354,-2662.78662109375,304.14385986328125,0.7778393626213074,0.187163770198822,0.1692916452884674,293.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4903654158115387,0.050000000745058,0.0489421337842941,293.0303955078125,297.1499938964844,293.1499938964844,0.0816442370414733,-1517.5787353515625,304.1376647949219,0.7033568620681763,0.1372761875391006,0.0965291410684585,293.1155700683594,297.1499938964844,293.1499938964844,0.311325192451477,-5963.77978515625,304.1493225097656,0.9990000128746032,0.4482743144035339,0.3789863288402557,293.1534118652344,297.1499938964844,293.1499938964844,0.0030374000780284,-1152.100341796875,295.233642578125,0.4903654158115387,0.050000000745058,0.2321604192256927,291.1312255859375,291.1499938964844,263.1499938964844,261.60418701171875,280.9392395019531,293.7403259277344,291.1339111328125,1.0,0.2506081759929657,0.7486944198608398,0.7486944198608398,1.0,1.0,-1.1111968755722046,0.4652477502822876,0.645949125289917,0.194007396697998,0.0,0.0,0.533083438873291,32.62723159790039,31.0,13.41574478149414,-11448.119140625,167.90725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199157714844,307.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.859375,18000.0,0.0,0.0,0.2576794028282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053183436393738,0.5053239464759827,-5.613520443148445e-06,0.0,0.0002615118573885,0.0,0.0,30.399518966674805,0.0,0.0,0.0,0.371200680732727,4.0,0.0,1.0
670320,293.0887756347656,297.1499938964844,293.1499938964844,0.1205137968063354,-2662.78662109375,304.14385986328125,0.7778393626213074,0.187163770198822,0.1692916452884674,293.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4903654158115387,0.050000000745058,0.0489421337842941,293.0303955078125,297.1499938964844,293.1499938964844,0.0816442370414733,-1517.5787353515625,304.1376647949219,0.7033568620681763,0.1372761875391006,0.0965291410684585,293.1155700683594,297.1499938964844,293.1499938964844,0.311325192451477,-5963.77978515625,304.1493225097656,0.9990000128746032,0.4482743144035339,0.3789863288402557,293.1534118652344,297.1499938964844,293.1499938964844,0.0030374000780284,-1152.100341796875,295.233642578125,0.4903654158115387,0.050000000745058,0.2321604192256927,291.1312255859375,291.1499938964844,263.1499938964844,261.60418701171875,280.9392395019531,293.7403259277344,291.1339111328125,1.0,0.2506081759929657,0.7486944198608398,0.7486944198608398,1.0,1.0,-1.1111968755722046,0.4652477502822876,0.645949125289917,0.194007396697998,0.0,0.0,0.533083438873291,32.62723159790039,31.0,13.41574478149414,-11448.119140625,167.90725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199157714844,307.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.859375,18000.0,0.0,0.0,0.2576794028282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053183436393738,0.5053239464759827,-5.613520443148445e-06,0.0,0.0002615118573885,0.0,0.0,30.399518966674805,0.0,0.0,0.0,0.371200680732727,4.0,0.0,1.0
670380,293.0888061523437,297.1499938964844,293.1499938964844,0.1215551272034645,-2680.939208984375,304.1441650390625,0.7820199131965637,0.1887085139751434,0.170662835240364,293.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4916219711303711,0.050000000745058,0.0489191003143787,293.0320739746094,297.1499938964844,293.1499938964844,0.0837300941348075,-1547.396728515625,304.1383056640625,0.7103763222694397,0.1399725526571273,0.0985479056835174,293.1080322265625,297.1499938964844,293.1499938964844,0.3080905675888061,-5912.771484375,304.154541015625,0.9990000128746032,0.4506752490997314,0.3760935962200165,293.1500244140625,297.1499938964844,293.1499938964844,0.0030388885643333,-1151.940673828125,295.2541198730469,0.4916219711303711,0.050000000745058,0.2320511490106582,291.14910888671875,291.1499938964844,263.1499938964844,261.60565185546875,280.9357604980469,293.7341003417969,291.1492919921875,1.0,0.2501502931118011,0.7483135461807251,0.7483135461807251,1.0,1.0,-1.1116299629211426,0.4654358327388763,0.6461941599845886,0.193884864449501,0.0,0.0,0.5317059755325317,32.045738220214844,34.0,12.667476654052734,-11445.263671875,166.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82379150390625,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.484375,18000.0,0.0,0.0,0.2589614689350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504289984703064,0.5042955875396729,-5.618735485768411e-06,0.0,0.0002628129732329,0.0,0.0,30.342472076416016,0.0,0.0,0.0,0.3710173964500427,4.0,0.0,1.0
670440,293.0888061523437,297.1499938964844,293.1499938964844,0.1215551272034645,-2680.939208984375,304.1441650390625,0.7820199131965637,0.1887085139751434,0.170662835240364,293.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4916219711303711,0.050000000745058,0.0489191003143787,293.0320739746094,297.1499938964844,293.1499938964844,0.0837300941348075,-1547.396728515625,304.1383056640625,0.7103763222694397,0.1399725526571273,0.0985479056835174,293.1080322265625,297.1499938964844,293.1499938964844,0.3080905675888061,-5912.771484375,304.154541015625,0.9990000128746032,0.4506752490997314,0.3760935962200165,293.1500244140625,297.1499938964844,293.1499938964844,0.0030388885643333,-1151.940673828125,295.2541198730469,0.4916219711303711,0.050000000745058,0.2320511490106582,291.14910888671875,291.1499938964844,263.1499938964844,261.60565185546875,280.9357604980469,293.7341003417969,291.1492919921875,1.0,0.2501502931118011,0.7483135461807251,0.7483135461807251,1.0,1.0,-1.1116299629211426,0.4654358327388763,0.6461941599845886,0.193884864449501,0.0,0.0,0.5317059755325317,32.045738220214844,34.0,12.667476654052734,-11445.263671875,166.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82379150390625,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.484375,18000.0,0.0,0.0,0.2589614689350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504289984703064,0.5042955875396729,-5.618735485768411e-06,0.0,0.0002628129732329,0.0,0.0,30.342472076416016,0.0,0.0,0.0,0.3710173964500427,4.0,0.0,1.0
670500,293.0888671875,297.1499938964844,293.1499938964844,0.1221746727824211,-2691.930419921875,304.14410400390625,0.7830751538276672,0.189472496509552,0.1713501811027526,293.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4916100800037384,0.050000000745058,0.0489193052053451,293.033447265625,297.1499938964844,293.1499938964844,0.0846836566925048,-1561.14599609375,304.1387023925781,0.7124602794647217,0.1411927193403244,0.0994129180908203,293.1045837402344,297.1499938964844,293.1499938964844,0.3080966770648956,-5913.240234375,304.1536865234375,0.9990000128746032,0.4518830478191376,0.3761208057403564,293.1483154296875,297.1499938964844,293.1499938964844,0.0030422073323279,-1153.22802734375,295.2581481933594,0.4916100800037384,0.050000000745058,0.232052132487297,291.1483764648437,291.1499938964844,263.1499938964844,261.6063232421875,280.9348449707031,293.7338562011719,291.14801025390625,1.0,0.2504370510578155,0.7481231093406677,0.7481231093406677,1.0,1.0,-1.1135265827178955,0.4662606418132782,0.6472659707069397,0.1942369490861892,0.0,0.0,0.5318758487701416,32.074607849121094,34.0,4.910986423492432,-11456.6865234375,167.54078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8333740234375,307.4007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.2595088481903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039876699447632,0.5039932727813721,-5.615952886728337e-06,0.0,0.0002633684780448,0.0,0.0,30.30599021911621,0.0,0.0,0.0,0.3709248304367065,4.0,0.0,1.0
670560,293.08892822265625,297.1499938964844,293.1499938964844,0.1228043064475059,-2703.099853515625,304.1440124511719,0.7836292386054993,0.1902325302362442,0.1720391064882278,293.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4912912249565124,0.050000000745058,0.0489251054823398,293.0346069335937,297.1499938964844,293.1499938964844,0.0856406763195991,-1574.9764404296875,304.1390075683594,0.7140500545501709,0.142445370554924,0.1002779304981231,293.10223388671875,297.1499938964844,293.1499938964844,0.3087958395481109,-5924.6279296875,304.1517333984375,0.9990000128746032,0.4529229402542114,0.3768525123596191,293.1466369628906,297.1499938964844,293.1499938964844,0.0030464716255664,-1154.901611328125,295.2618103027344,0.4912912249565124,0.050000000745058,0.2320796400308609,291.1466369628906,291.1499938964844,263.1499938964844,261.60693359375,280.9349365234375,293.7363586425781,291.1462707519531,1.0,0.2510266304016113,0.747981071472168,0.747981071472168,1.0,1.0,-1.116309404373169,0.4674790501594543,0.6488302946090698,0.1948117613792419,0.0,0.0,0.532272458076477,32.257022857666016,37.0,0.275259405374527,-11478.525390625,168.69915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445129394531,307.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16015625,18000.0,0.0,0.0,0.2600195705890655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043860077857971,0.504391610622406,-5.616529506369261e-06,0.0,0.0002638867881614,0.0,0.0,30.339937210083008,0.0,0.0,0.0,0.3710365295410156,4.0,0.0,1.0
670620,293.0891418457031,297.1499938964844,293.1499938964844,0.1240867227315902,-2725.839111328125,304.1438903808594,0.7834743857383728,0.1917380690574646,0.1734183579683303,293.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4898868501186371,0.050000000745058,0.0489509403705596,293.0353088378906,297.1499938964844,293.1499938964844,0.087729699909687,-1605.2742919921875,304.13916015625,0.7163994312286377,0.1452205032110214,0.1021647974848747,293.10186767578125,297.1499938964844,293.1499938964844,0.3119829893112182,-5975.23779296875,304.14581298828125,0.9990000128746032,0.454217791557312,0.3800933361053467,293.14324951171875,297.1499938964844,293.1499938964844,0.0030565515626221,-1158.907470703125,295.26885986328125,0.4898868501186371,0.050000000745058,0.2322021871805191,291.1415710449219,291.1499938964844,263.1499938964844,261.60797119140625,280.9387512207031,293.74969482421875,291.1408386230469,1.0,0.2529930174350738,0.7476969361305237,0.7476969361305237,1.0,1.0,-1.1242964267730713,0.4709741473197937,0.6533222794532776,0.1965560019016266,0.0,0.0,0.5337011814117432,33.01554870605469,40.0,-6.347886085510254,-11541.21484375,172.4991912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638916015625,307.4155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.12890625,18000.0,0.0,0.0,0.261006236076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506267786026001,0.5062733888626099,-5.625004178000381e-06,0.0,0.0002648881345521,0.0,0.0,30.52699851989746,0.0,0.0,0.0,0.3716445565223694,4.0,0.0,1.0
670680,293.0891418457031,297.1499938964844,293.1499938964844,0.1240867227315902,-2725.839111328125,304.1438903808594,0.7834743857383728,0.1917380690574646,0.1734183579683303,293.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4898868501186371,0.050000000745058,0.0489509403705596,293.0353088378906,297.1499938964844,293.1499938964844,0.087729699909687,-1605.2742919921875,304.13916015625,0.7163994312286377,0.1452205032110214,0.1021647974848747,293.10186767578125,297.1499938964844,293.1499938964844,0.3119829893112182,-5975.23779296875,304.14581298828125,0.9990000128746032,0.454217791557312,0.3800933361053467,293.14324951171875,297.1499938964844,293.1499938964844,0.0030565515626221,-1158.907470703125,295.26885986328125,0.4898868501186371,0.050000000745058,0.2322021871805191,291.1415710449219,291.1499938964844,263.1499938964844,261.60797119140625,280.9387512207031,293.74969482421875,291.1408386230469,1.0,0.2529930174350738,0.7476969361305237,0.7476969361305237,1.0,1.0,-1.1242964267730713,0.4709741473197937,0.6533222794532776,0.1965560019016266,0.0,0.0,0.5337011814117432,33.01554870605469,40.0,-6.347886085510254,-11541.21484375,172.4991912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638916015625,307.4155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.12890625,18000.0,0.0,0.0,0.261006236076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506267786026001,0.5062733888626099,-5.625004178000381e-06,0.0,0.0002648881345521,0.0,0.0,30.52699851989746,0.0,0.0,0.0,0.3716445565223694,4.0,0.0,1.0
670740,293.0894470214844,297.1499938964844,293.1499938964844,0.1253991872072219,-2749.1005859375,304.14373779296875,0.7819787859916687,0.1932199597358703,0.1747924238443374,293.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4876711666584015,0.050000000745058,0.0489925444126129,293.0335388183594,297.1499938964844,293.1499938964844,0.0901866853237152,-1641.0421142578125,304.138671875,0.7182349562644958,0.1484827846288681,0.1043810918927192,293.1079406738281,297.1499938964844,293.1499938964844,0.3171859681606293,-6056.69384765625,304.1385192871094,0.9990000128746032,0.4542193114757538,0.385253369808197,293.1399230957031,297.1499938964844,293.1499938964844,0.0030688804108649,-1163.8775634765625,295.2750549316406,0.4876711666584015,0.050000000745058,0.2323995381593704,291.13360595703125,291.1499938964844,263.1499938964844,261.6088256835937,280.9474182128906,293.7737731933594,291.1327514648437,1.0,0.2558337748050689,0.7474128603935242,0.7474128603935242,1.0,1.0,-1.1350853443145752,0.4756961166858673,0.6593891978263855,0.1989907622337341,0.0,0.0,0.536404013633728,34.21240234375,43.0,-10.319785118103027,-11628.6865234375,178.03634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,307.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.728515625,18000.0,0.0,0.0,0.2620599567890167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101880431175232,0.5101937055587769,-5.645018518407596e-06,0.0,0.0002659575548022,0.0,0.0,30.92979621887207,0.0,0.0,0.0,0.3729453086853027,4.0,0.0,1.0
670800,293.0894470214844,297.1499938964844,293.1499938964844,0.1253991872072219,-2749.1005859375,304.14373779296875,0.7819787859916687,0.1932199597358703,0.1747924238443374,293.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4876711666584015,0.050000000745058,0.0489925444126129,293.0335388183594,297.1499938964844,293.1499938964844,0.0901866853237152,-1641.0421142578125,304.138671875,0.7182349562644958,0.1484827846288681,0.1043810918927192,293.1079406738281,297.1499938964844,293.1499938964844,0.3171859681606293,-6056.69384765625,304.1385192871094,0.9990000128746032,0.4542193114757538,0.385253369808197,293.1399230957031,297.1499938964844,293.1499938964844,0.0030688804108649,-1163.8775634765625,295.2750549316406,0.4876711666584015,0.050000000745058,0.2323995381593704,291.13360595703125,291.1499938964844,263.1499938964844,261.6088256835937,280.9474182128906,293.7737731933594,291.1327514648437,1.0,0.2558337748050689,0.7474128603935242,0.7474128603935242,1.0,1.0,-1.1350853443145752,0.4756961166858673,0.6593891978263855,0.1989907622337341,0.0,0.0,0.536404013633728,34.21240234375,43.0,-10.319785118103027,-11628.6865234375,178.03634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,307.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.728515625,18000.0,0.0,0.0,0.2620599567890167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101880431175232,0.5101937055587769,-5.645018518407596e-06,0.0,0.0002659575548022,0.0,0.0,30.92979621887207,0.0,0.0,0.0,0.3729453086853027,4.0,0.0,1.0
670860,293.08984375,297.1499938964844,293.1499938964844,0.1267111152410507,-2772.298828125,304.1436462402344,0.779487669467926,0.1946744322776794,0.1761547476053238,293.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.4848332405090332,0.050000000745058,0.0490470081567764,293.0293273925781,297.1499938964844,293.1499938964844,0.0930503830313682,-1682.7744140625,304.1376647949219,0.7199288606643677,0.1522789895534515,0.1069747880101203,293.1202697753906,297.1499938964844,293.1499938964844,0.3239704966545105,-6161.71923828125,304.13104248046875,0.9990000128746032,0.4527975916862488,0.3919052183628082,293.1365966796875,297.1499938964844,293.1499938964844,0.0030830483883619,-1169.5565185546875,295.281982421875,0.4848332405090332,0.050000000745058,0.2326578795909881,291.12518310546875,291.1499938964844,263.1499938964844,261.6094665527344,280.9616394042969,293.80859375,291.1243591308594,1.0,0.2593736350536346,0.7470145225524902,0.7470145225524902,1.0,1.0,-1.1481925249099731,0.4814179837703705,0.6667745113372803,0.2019926309585571,0.0,0.0,0.540279746055603,35.76856994628906,31.0,-11.358423233032228,-11736.43359375,185.0825653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,307.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17947.806640625,18000.0,0.0,0.0,0.263316810131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162844657897949,0.5162901878356934,-5.678628440364264e-06,0.0,0.0002672330883797,0.0,0.0,31.57404136657715,0.0,0.0,0.0,0.3750004768371582,4.0,0.0,1.0
670920,293.08984375,297.1499938964844,293.1499938964844,0.1267111152410507,-2772.298828125,304.1436462402344,0.779487669467926,0.1946744322776794,0.1761547476053238,293.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.4848332405090332,0.050000000745058,0.0490470081567764,293.0293273925781,297.1499938964844,293.1499938964844,0.0930503830313682,-1682.7744140625,304.1376647949219,0.7199288606643677,0.1522789895534515,0.1069747880101203,293.1202697753906,297.1499938964844,293.1499938964844,0.3239704966545105,-6161.71923828125,304.13104248046875,0.9990000128746032,0.4527975916862488,0.3919052183628082,293.1365966796875,297.1499938964844,293.1499938964844,0.0030830483883619,-1169.5565185546875,295.281982421875,0.4848332405090332,0.050000000745058,0.2326578795909881,291.12518310546875,291.1499938964844,263.1499938964844,261.6094665527344,280.9616394042969,293.80859375,291.1243591308594,1.0,0.2593736350536346,0.7470145225524902,0.7470145225524902,1.0,1.0,-1.1481925249099731,0.4814179837703705,0.6667745113372803,0.2019926309585571,0.0,0.0,0.540279746055603,35.76856994628906,31.0,-11.358423233032228,-11736.43359375,185.0825653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,307.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17947.806640625,18000.0,0.0,0.0,0.263316810131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162844657897949,0.5162901878356934,-5.678628440364264e-06,0.0,0.0002672330883797,0.0,0.0,31.57404136657715,0.0,0.0,0.0,0.3750004768371582,4.0,0.0,1.0
670980,293.0900573730469,297.1499938964844,293.1499938964844,0.1277918666601181,-2791.08349609375,304.1439819335937,0.7846724987030029,0.1961505711078643,0.1774315685033798,293.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4868581593036651,0.050000000745058,0.0490079596638679,293.02496337890625,297.1499938964844,293.1499938964844,0.0959930047392845,-1725.3916015625,304.13690185546875,0.7284322381019592,0.1562280803918838,0.109744481742382,293.1288452148437,297.1499938964844,293.1499938964844,0.3196554780006408,-6090.90234375,304.1451721191406,0.9990000128746032,0.4517768323421478,0.3871559798717499,293.13311767578125,297.1499938964844,293.1499938964844,0.0030926188919693,-1172.85986328125,295.2997131347656,0.4868581593036651,0.050000000745058,0.2324726581573486,291.1300964355469,291.1499938964844,263.1499938964844,261.60992431640625,280.9786376953125,293.8349914550781,291.1326599121094,1.0,0.2574159204959869,0.7466162443161011,0.7466162443161011,1.0,1.0,-1.147088646888733,0.4808587729930877,0.6662298440933228,0.2016937434673309,0.0,0.0,0.543021559715271,34.76588821411133,25.0,13.055326461791992,-11768.2314453125,182.7814483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8361511230469,307.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.74609375,18000.0,0.0,0.0,0.2647566795349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522818386554718,0.5228241086006165,-5.720897661376512e-06,0.0,0.0002686943626031,0.0,0.0,32.30289840698242,0.0,0.0,0.0,0.3772370219230652,4.0,0.0,1.0
671040,293.0900573730469,297.1499938964844,293.1499938964844,0.1277918666601181,-2791.08349609375,304.1439819335937,0.7846724987030029,0.1961505711078643,0.1774315685033798,293.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4868581593036651,0.050000000745058,0.0490079596638679,293.02496337890625,297.1499938964844,293.1499938964844,0.0959930047392845,-1725.3916015625,304.13690185546875,0.7284322381019592,0.1562280803918838,0.109744481742382,293.1288452148437,297.1499938964844,293.1499938964844,0.3196554780006408,-6090.90234375,304.1451721191406,0.9990000128746032,0.4517768323421478,0.3871559798717499,293.13311767578125,297.1499938964844,293.1499938964844,0.0030926188919693,-1172.85986328125,295.2997131347656,0.4868581593036651,0.050000000745058,0.2324726581573486,291.1300964355469,291.1499938964844,263.1499938964844,261.60992431640625,280.9786376953125,293.8349914550781,291.1326599121094,1.0,0.2574159204959869,0.7466162443161011,0.7466162443161011,1.0,1.0,-1.147088646888733,0.4808587729930877,0.6662298440933228,0.2016937434673309,0.0,0.0,0.543021559715271,34.76588821411133,25.0,13.055326461791992,-11768.2314453125,182.7814483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8361511230469,307.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.74609375,18000.0,0.0,0.0,0.2647566795349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522818386554718,0.5228241086006165,-5.720897661376512e-06,0.0,0.0002686943626031,0.0,0.0,32.30289840698242,0.0,0.0,0.0,0.3772370219230652,4.0,0.0,1.0
671100,293.09014892578125,297.1499938964844,293.1499938964844,0.1282160133123397,-2798.24658203125,304.144287109375,0.7887831926345825,0.1968949288129806,0.1780645102262497,293.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.488783448934555,0.050000000745058,0.0489714331924915,293.0250244140625,297.1499938964844,293.1499938964844,0.0971803963184356,-1742.373779296875,304.1371459960937,0.7334982752799988,0.1578052043914795,0.1109357252717018,293.12615966796875,297.1499938964844,293.1499938964844,0.3150739371776581,-6018.1708984375,304.15435791015625,0.9990000128746032,0.4525650441646576,0.3826563954353332,293.13134765625,297.1499938964844,293.1499938964844,0.0030945597682148,-1173.007080078125,295.3163452148437,0.488783448934555,0.050000000745058,0.2322994023561477,291.14324951171875,291.1499938964844,263.1499938964844,261.6100769042969,280.979736328125,293.83282470703125,291.1459655761719,1.0,0.2557545900344848,0.7464171051979065,0.7464171051979065,1.0,1.0,-1.1436253786087036,0.479312539100647,0.6643128395080566,0.2008080333471298,0.0,0.0,0.5421577095985413,33.79314041137695,25.0,23.72447967529297,-11750.5546875,179.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334655761719,307.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69921875,18000.0,0.0,0.0,0.2654151022434234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230304002761841,0.5230361223220825,-5.729913482355187e-06,0.0,0.0002693625865504,0.0,0.0,32.36295318603516,0.0,0.0,0.0,0.3773871064186096,4.0,0.0,1.0
671160,293.0902099609375,297.1499938964844,293.1499938964844,0.1286600232124328,-2805.80712890625,304.14453125,0.7935032844543457,0.1976392567157745,0.1786917299032211,293.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.4910589456558227,0.050000000745058,0.0489291958510875,293.0268249511719,297.1499938964844,293.1499938964844,0.0981330126523971,-1755.9296875,304.13775634765625,0.7386052012443542,0.1590344756841659,0.1118866577744484,293.1195373535156,297.1499938964844,293.1499938964844,0.3097598254680633,-5934.3671875,304.1632080078125,0.9990000128746032,0.4541674554347992,0.3773854970932007,293.1296081542969,297.1499938964844,293.1499938964844,0.0030961537268012,-1173.129638671875,295.3318176269531,0.4910589456558227,0.050000000745058,0.2320990413427353,291.1543884277344,291.1499938964844,263.1499938964844,261.6101989746094,280.9772033691406,293.8232421875,291.15643310546875,1.0,0.2536534667015075,0.7462348937988281,0.7462348937988281,1.0,1.0,-1.1389029026031494,0.4772132635116577,0.6616896390914917,0.1996343731880188,0.0,0.0,0.5407329201698303,32.65895080566406,28.0,25.88401985168457,-11716.5615234375,176.1848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8413391113281,307.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2109375,18000.0,0.0,0.0,0.2659634947776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213583111763,0.5213640332221985,-5.726054496335564e-06,0.0,0.0002699191391002,0.0,0.0,32.20818328857422,0.0,0.0,0.0,0.3769028186798095,4.0,0.0,1.0
671220,293.0904541015625,297.1499938964844,293.1499938964844,0.1296843737363815,-2823.51806640625,304.1446228027344,0.7993341088294983,0.1991035342216491,0.1799727082252502,293.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.493389219045639,0.050000000745058,0.0488871820271015,293.033935546875,297.1499938964844,293.1499938964844,0.0994826853275299,-1775.045654296875,304.1395874023437,0.7445818781852722,0.1607161164283752,0.1131855696439743,293.1009521484375,297.1499938964844,293.1499938964844,0.3041471540927887,-5847.63671875,304.16778564453125,0.9990000128746032,0.4587012231349945,0.3720680177211761,293.1261901855469,297.1499938964844,293.1499938964844,0.0031034862622618,-1175.3868408203125,295.3564147949219,0.493389219045639,0.050000000745058,0.2318997532129287,291.1663513183594,291.1499938964844,263.1499938964844,261.6102600097656,280.9660339355469,293.7986755371094,291.16650390625,1.0,0.2519744336605072,0.7458704113960266,0.7458704113960266,1.0,1.0,-1.135323405265808,0.4756079614162445,0.659715473651886,0.1986476331949234,0.0,0.0,0.5375348925590515,31.54462432861328,31.0,13.483534812927246,-11675.9033203125,172.95481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863525390625,307.4791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7421875,18000.0,0.0,0.0,0.266667753458023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159576535224915,0.5159633755683899,-5.698065706383204e-06,0.0,0.0002706338709685,0.0,0.0,31.63863754272461,0.0,0.0,0.0,0.3751350939273834,4.0,0.0,1.0
671280,293.0904541015625,297.1499938964844,293.1499938964844,0.1296843737363815,-2823.51806640625,304.1446228027344,0.7993341088294983,0.1991035342216491,0.1799727082252502,293.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.493389219045639,0.050000000745058,0.0488871820271015,293.033935546875,297.1499938964844,293.1499938964844,0.0994826853275299,-1775.045654296875,304.1395874023437,0.7445818781852722,0.1607161164283752,0.1131855696439743,293.1009521484375,297.1499938964844,293.1499938964844,0.3041471540927887,-5847.63671875,304.16778564453125,0.9990000128746032,0.4587012231349945,0.3720680177211761,293.1261901855469,297.1499938964844,293.1499938964844,0.0031034862622618,-1175.3868408203125,295.3564147949219,0.493389219045639,0.050000000745058,0.2318997532129287,291.1663513183594,291.1499938964844,263.1499938964844,261.6102600097656,280.9660339355469,293.7986755371094,291.16650390625,1.0,0.2519744336605072,0.7458704113960266,0.7458704113960266,1.0,1.0,-1.135323405265808,0.4756079614162445,0.659715473651886,0.1986476331949234,0.0,0.0,0.5375348925590515,31.54462432861328,31.0,13.483534812927246,-11675.9033203125,172.95481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863525390625,307.4791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7421875,18000.0,0.0,0.0,0.266667753458023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159576535224915,0.5159633755683899,-5.698065706383204e-06,0.0,0.0002706338709685,0.0,0.0,31.63863754272461,0.0,0.0,0.0,0.3751350939273834,4.0,0.0,1.0
671340,293.0907897949219,297.1499938964844,293.1499938964844,0.130864143371582,-2844.1650390625,304.1444396972656,0.8022482395172119,0.200543999671936,0.1812592893838882,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.493964672088623,0.050000000745058,0.0488770082592964,293.0408630371094,297.1499938964844,293.1499938964844,0.1006665676832199,-1791.9267578125,304.1410522460937,0.747577428817749,0.1622465997934341,0.1142291948199272,293.08544921875,297.1499938964844,293.1499938964844,0.3026637434959411,-5826.60791015625,304.1642150878906,0.9990000128746032,0.4630979001522064,0.370770126581192,293.122802734375,297.1499938964844,293.1499938964844,0.0031161713413894,-1180.231201171875,295.3726806640625,0.493964672088623,0.050000000745058,0.2318514883518219,291.1643371582031,291.1499938964844,263.1499938964844,261.61016845703125,280.9606628417969,293.7880249023437,291.16387939453125,1.0,0.251861572265625,0.7455059289932251,0.7455059289932251,1.0,1.0,-1.1364907026290894,0.4760750532150268,0.6604157090187073,0.1988287717103958,0.0,0.0,0.5356985926628113,31.301851272583008,34.0,0.1224870160222053,-11675.2841796875,172.8345489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,307.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8359375,18000.0,0.0,0.0,0.2669596672058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511959433555603,0.5119650959968567,-5.67063398193568e-06,0.0,0.0002709301188588,0.0,0.0,31.189727783203125,0.0,0.0,0.0,0.373733639717102,4.0,0.0,1.0
671400,293.0907897949219,297.1499938964844,293.1499938964844,0.130864143371582,-2844.1650390625,304.1444396972656,0.8022482395172119,0.200543999671936,0.1812592893838882,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.493964672088623,0.050000000745058,0.0488770082592964,293.0408630371094,297.1499938964844,293.1499938964844,0.1006665676832199,-1791.9267578125,304.1410522460937,0.747577428817749,0.1622465997934341,0.1142291948199272,293.08544921875,297.1499938964844,293.1499938964844,0.3026637434959411,-5826.60791015625,304.1642150878906,0.9990000128746032,0.4630979001522064,0.370770126581192,293.122802734375,297.1499938964844,293.1499938964844,0.0031161713413894,-1180.231201171875,295.3726806640625,0.493964672088623,0.050000000745058,0.2318514883518219,291.1643371582031,291.1499938964844,263.1499938964844,261.61016845703125,280.9606628417969,293.7880249023437,291.16387939453125,1.0,0.251861572265625,0.7455059289932251,0.7455059289932251,1.0,1.0,-1.1364907026290894,0.4760750532150268,0.6604157090187073,0.1988287717103958,0.0,0.0,0.5356985926628113,31.301851272583008,34.0,0.1224870160222053,-11675.2841796875,172.8345489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,307.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8359375,18000.0,0.0,0.0,0.2669596672058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511959433555603,0.5119650959968567,-5.67063398193568e-06,0.0,0.0002709301188588,0.0,0.0,31.189727783203125,0.0,0.0,0.0,0.373733639717102,4.0,0.0,1.0
671460,293.0911865234375,297.1499938964844,293.1499938964844,0.1321018189191818,-2865.856689453125,304.14422607421875,0.8030258417129517,0.2019647806882858,0.1825495809316635,293.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4932624697685241,0.050000000745058,0.0488894023001194,293.0449523925781,297.1499938964844,293.1499938964844,0.102125309407711,-1812.8482666015625,304.1415710449219,0.7491967678070068,0.1641766726970672,0.1154984682798385,293.0767822265625,297.1499938964844,293.1499938964844,0.3040982484817505,-5851.29541015625,304.1570129394531,0.9990000128746032,0.4665054082870483,0.3723544776439667,293.119384765625,297.1499938964844,293.1499938964844,0.0031319118570536,-1186.415283203125,295.3871765136719,0.4932624697685241,0.050000000745058,0.2319102883338928,291.15777587890625,291.1499938964844,263.1499938964844,261.6098937988281,280.9612731933594,293.79168701171875,291.1568298339844,1.0,0.2530135810375213,0.7452313899993896,0.7452313899993896,1.0,1.0,-1.1415486335754397,0.4782572388648987,0.6632914543151855,0.1999748945236206,0.0,0.0,0.5350584387779236,31.684022903442383,37.0,-8.216310501098633,-11707.6416015625,175.09271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,307.52490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19140625,18000.0,0.0,0.0,0.2670268714427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099837183952332,0.5099893808364868,-5.654725100612268e-06,0.0,0.0002709983382374,0.0,0.0,30.958415985107425,0.0,0.0,0.0,0.3730106949806213,4.0,0.0,1.0
671520,293.0911865234375,297.1499938964844,293.1499938964844,0.1321018189191818,-2865.856689453125,304.14422607421875,0.8030258417129517,0.2019647806882858,0.1825495809316635,293.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4932624697685241,0.050000000745058,0.0488894023001194,293.0449523925781,297.1499938964844,293.1499938964844,0.102125309407711,-1812.8482666015625,304.1415710449219,0.7491967678070068,0.1641766726970672,0.1154984682798385,293.0767822265625,297.1499938964844,293.1499938964844,0.3040982484817505,-5851.29541015625,304.1570129394531,0.9990000128746032,0.4665054082870483,0.3723544776439667,293.119384765625,297.1499938964844,293.1499938964844,0.0031319118570536,-1186.415283203125,295.3871765136719,0.4932624697685241,0.050000000745058,0.2319102883338928,291.15777587890625,291.1499938964844,263.1499938964844,261.6098937988281,280.9612731933594,293.79168701171875,291.1568298339844,1.0,0.2530135810375213,0.7452313899993896,0.7452313899993896,1.0,1.0,-1.1415486335754397,0.4782572388648987,0.6632914543151855,0.1999748945236206,0.0,0.0,0.5350584387779236,31.684022903442383,37.0,-8.216310501098633,-11707.6416015625,175.09271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,307.52490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19140625,18000.0,0.0,0.0,0.2670268714427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099837183952332,0.5099893808364868,-5.654725100612268e-06,0.0,0.0002709983382374,0.0,0.0,30.958415985107425,0.0,0.0,0.0,0.3730106949806213,4.0,0.0,1.0
671580,293.0916442871094,297.1499938964844,293.1499938964844,0.133379578590393,-2888.252685546875,304.14404296875,0.8021237254142761,0.2033611088991165,0.1838363707065582,293.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4915694892406463,0.050000000745058,0.0489198192954063,293.0457458496094,297.1499938964844,293.1499938964844,0.1040337905287742,-1840.251220703125,304.1412048339844,0.7501451373100281,0.1666699349880218,0.1171572878956794,293.0758972167969,297.1499938964844,293.1499938964844,0.3079041540622711,-5912.5400390625,304.1483154296875,0.9990000128746032,0.4685556590557098,0.3762120604515075,293.1159362792969,297.1499938964844,293.1499938964844,0.0031502917408943,-1193.7342529296875,295.4006042480469,0.4915694892406463,0.050000000745058,0.2320545613765716,291.14776611328125,291.1499938964844,263.1499938964844,261.6094665527344,280.9666442871094,293.80645751953125,291.1466369628906,1.0,0.2551947832107544,0.7449568510055542,0.7449568510055542,1.0,1.0,-1.1499230861663818,0.4818909764289856,0.6680321097373962,0.2019403427839279,0.0,0.0,0.5360060930252075,32.56892013549805,40.0,-13.204018592834473,-11769.890625,179.3610076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05340576171875,307.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.412109375,18000.0,0.0,0.0,0.2670643031597137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106098651885986,0.5106155276298523,-5.653643256664509e-06,0.0,0.0002710363187361,0.0,0.0,31.003273010253903,0.0,0.0,0.0,0.3731683790683746,4.0,0.0,1.0
671640,293.0916442871094,297.1499938964844,293.1499938964844,0.133379578590393,-2888.252685546875,304.14404296875,0.8021237254142761,0.2033611088991165,0.1838363707065582,293.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4915694892406463,0.050000000745058,0.0489198192954063,293.0457458496094,297.1499938964844,293.1499938964844,0.1040337905287742,-1840.251220703125,304.1412048339844,0.7501451373100281,0.1666699349880218,0.1171572878956794,293.0758972167969,297.1499938964844,293.1499938964844,0.3079041540622711,-5912.5400390625,304.1483154296875,0.9990000128746032,0.4685556590557098,0.3762120604515075,293.1159362792969,297.1499938964844,293.1499938964844,0.0031502917408943,-1193.7342529296875,295.4006042480469,0.4915694892406463,0.050000000745058,0.2320545613765716,291.14776611328125,291.1499938964844,263.1499938964844,261.6094665527344,280.9666442871094,293.80645751953125,291.1466369628906,1.0,0.2551947832107544,0.7449568510055542,0.7449568510055542,1.0,1.0,-1.1499230861663818,0.4818909764289856,0.6680321097373962,0.2019403427839279,0.0,0.0,0.5360060930252075,32.56892013549805,40.0,-13.204018592834473,-11769.890625,179.3610076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05340576171875,307.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.412109375,18000.0,0.0,0.0,0.2670643031597137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106098651885986,0.5106155276298523,-5.653643256664509e-06,0.0,0.0002710363187361,0.0,0.0,31.003273010253903,0.0,0.0,0.0,0.3731683790683746,4.0,0.0,1.0
