time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671700,293.0919189453125,297.1499938964844,293.1499938964844,0.1340248882770538,-2899.553466796875,304.1439514160156,0.8011660575866699,0.2040470242500305,0.1844753473997116,293.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.4904285371303558,0.050000000745058,0.0489407107234001,293.0450439453125,297.1499938964844,293.1499938964844,0.105165459215641,-1856.4718017578125,304.1407470703125,0.7504850625991821,0.168131873011589,0.1181420013308525,293.0782775878906,297.1499938964844,293.1499938964844,0.3105472028255462,-5954.3857421875,304.1438293457031,0.9990000128746032,0.4690255522727966,0.3788383603096008,293.1142578125,297.1499938964844,293.1499938964844,0.0031601013615727,-1197.6578369140625,295.4071350097656,0.4904285371303558,0.050000000745058,0.2321536540985107,291.1420593261719,291.1499938964844,263.1499938964844,261.6091613769531,280.96649169921875,293.81036376953125,291.1407775878906,1.0,0.2566066980361938,0.7448195815086365,0.7448195815086365,1.0,1.0,-1.1551676988601685,0.484171450138092,0.6709963083267212,0.2031867951154709,0.0,0.0,0.5371016263961792,33.170345306396484,40.0,-15.328761100769045,-11812.83984375,182.15377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644226074219,307.5502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.666015625,18000.0,0.0,0.0,0.2671348750591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119892358779907,0.5119948983192444,-5.65947129871347e-06,0.0,0.0002711079432629,0.0,0.0,31.140304565429688,0.0,0.0,0.0,0.3736118078231811,4.0,0.0,1.0
671760,293.0922546386719,297.1499938964844,293.1499938964844,0.1346856355667114,-2911.141845703125,304.1438293457031,0.7999211549758911,0.2047168910503387,0.1851067095994949,293.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4891237020492553,0.050000000745058,0.0489649549126625,293.043701171875,297.1499938964844,293.1499938964844,0.1064229011535644,-1874.47705078125,304.14013671875,0.750765860080719,0.1697215437889099,0.1192242950201034,293.0824890136719,297.1499938964844,293.1499938964844,0.3136608302593231,-6003.3193359375,304.1392822265625,0.9990000128746032,0.4691135287284851,0.3818634450435638,293.1128234863281,297.1499938964844,293.1499938964844,0.0031698853708803,-1201.652587890625,295.4123229980469,0.4891237020492553,0.050000000745058,0.2322686612606048,291.1347351074219,291.1499938964844,263.1499938964844,261.6088562011719,280.96173095703125,293.8060302734375,291.13299560546875,1.0,0.2582033574581146,0.7446151375770569,0.7446151375770569,1.0,1.0,-1.1610223054885864,0.4867096841335296,0.6743126511573792,0.2045764476060867,0.0,0.0,0.5388439893722534,33.8656120300293,43.0,-19.040870666503903,-11864.291015625,185.3440093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668334960937,307.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.26171875,18000.0,0.0,0.0,0.2672781944274902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142456293106079,0.5142513513565063,-5.670150130754337e-06,0.0,0.0002712533751036,0.0,0.0,31.37058448791504,0.0,0.0,0.0,0.3743578493595123,4.0,0.0,1.0
671820,293.0932006835937,297.1499938964844,293.1499938964844,0.1359864920377731,-2933.930419921875,304.14373779296875,0.7966787219047546,0.205986350774765,0.1863212436437606,293.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.4860937595367431,0.050000000745058,0.0490224733948707,293.0397033691406,297.1499938964844,293.1499938964844,0.1092363968491554,-1914.606689453125,304.13873291015625,0.7511626482009888,0.1732248961925506,0.121635764837265,293.0958251953125,297.1499938964844,293.1499938964844,0.3210534453392029,-6118.32958984375,304.13055419921875,0.9990000128746032,0.4681315124034881,0.3889467120170593,293.1105041503906,297.1499938964844,293.1499938964844,0.0031902079936116,-1209.9903564453125,295.4205322265625,0.4860937595367431,0.050000000745058,0.2325415164232254,291.1181640625,291.1499938964844,263.1499938964844,261.60809326171875,280.9517517089844,293.7977905273437,291.1166076660156,1.0,0.261871337890625,0.7442062497138977,0.7442062497138977,1.0,1.0,-1.174272537231445,0.4924643635749817,0.6818081736564636,0.2077457457780838,0.0,0.0,0.5442150831222534,35.50822830200195,46.0,-21.44815826416016,-11992.80078125,192.8035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419311523437,307.5521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.927734375,18000.0,0.0,0.0,0.2678973972797394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222424268722534,0.5222480893135071,-5.711880021408433e-06,0.0,0.0002718818141147,0.0,0.0,32.21319961547852,0.0,0.0,0.0,0.3770354688167572,4.0,0.0,1.0
671880,293.0932006835937,297.1499938964844,293.1499938964844,0.1359864920377731,-2933.930419921875,304.14373779296875,0.7966787219047546,0.205986350774765,0.1863212436437606,293.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.4860937595367431,0.050000000745058,0.0490224733948707,293.0397033691406,297.1499938964844,293.1499938964844,0.1092363968491554,-1914.606689453125,304.13873291015625,0.7511626482009888,0.1732248961925506,0.121635764837265,293.0958251953125,297.1499938964844,293.1499938964844,0.3210534453392029,-6118.32958984375,304.13055419921875,0.9990000128746032,0.4681315124034881,0.3889467120170593,293.1105041503906,297.1499938964844,293.1499938964844,0.0031902079936116,-1209.9903564453125,295.4205322265625,0.4860937595367431,0.050000000745058,0.2325415164232254,291.1181640625,291.1499938964844,263.1499938964844,261.60809326171875,280.9517517089844,293.7977905273437,291.1166076660156,1.0,0.261871337890625,0.7442062497138977,0.7442062497138977,1.0,1.0,-1.174272537231445,0.4924643635749817,0.6818081736564636,0.2077457457780838,0.0,0.0,0.5442150831222534,35.50822830200195,46.0,-21.44815826416016,-11992.80078125,192.8035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419311523437,307.5521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.927734375,18000.0,0.0,0.0,0.2678973972797394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222424268722534,0.5222480893135071,-5.711880021408433e-06,0.0,0.0002718818141147,0.0,0.0,32.21319961547852,0.0,0.0,0.0,0.3770354688167572,4.0,0.0,1.0
671940,293.0946044921875,297.1499938964844,293.1499938964844,0.1372006833553314,-2955.118408203125,304.143798828125,0.7926283478736877,0.2071464359760284,0.1874545216560363,293.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.4825847744941711,0.050000000745058,0.0490905530750751,293.03485107421875,297.1499938964844,293.1499938964844,0.1123464331030845,-1958.66357421875,304.1372985839844,0.751360297203064,0.1770016700029373,0.1243080198764801,293.1151123046875,297.1499938964844,293.1499938964844,0.3296785950660705,-6250.9091796875,304.1227111816406,0.9990000128746032,0.4656001329421997,0.3971663415431976,293.10894775390625,297.1499938964844,293.1499938964844,0.0032100980170071,-1218.091796875,295.42877197265625,0.4825847744941711,0.050000000745058,0.2328644394874572,291.1034545898437,291.1499938964844,263.1499938964844,261.607177734375,280.9340515136719,293.7787170410156,291.1018981933594,1.0,0.266058087348938,0.7437973022460938,0.7437973022460938,1.0,1.0,-1.1891752481460571,0.4989523291587829,0.6902229189872742,0.2113403677940368,0.0,0.0,0.5514177083969116,37.44428634643555,49.0,-21.359560012817383,-12147.1923828125,201.5450592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,307.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.591796875,18000.0,0.0,0.0,0.2691180109977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339526534080505,0.5339584350585938,-5.77949049329618e-06,0.0,0.0002731205895543,0.0,0.0,33.502662658691406,0.0,0.0,0.0,0.3810576796531677,4.0,0.0,1.0
672000,293.0946044921875,297.1499938964844,293.1499938964844,0.1372006833553314,-2955.118408203125,304.143798828125,0.7926283478736877,0.2071464359760284,0.1874545216560363,293.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.4825847744941711,0.050000000745058,0.0490905530750751,293.03485107421875,297.1499938964844,293.1499938964844,0.1123464331030845,-1958.66357421875,304.1372985839844,0.751360297203064,0.1770016700029373,0.1243080198764801,293.1151123046875,297.1499938964844,293.1499938964844,0.3296785950660705,-6250.9091796875,304.1227111816406,0.9990000128746032,0.4656001329421997,0.3971663415431976,293.10894775390625,297.1499938964844,293.1499938964844,0.0032100980170071,-1218.091796875,295.42877197265625,0.4825847744941711,0.050000000745058,0.2328644394874572,291.1034545898437,291.1499938964844,263.1499938964844,261.607177734375,280.9340515136719,293.7787170410156,291.1018981933594,1.0,0.266058087348938,0.7437973022460938,0.7437973022460938,1.0,1.0,-1.1891752481460571,0.4989523291587829,0.6902229189872742,0.2113403677940368,0.0,0.0,0.5514177083969116,37.44428634643555,49.0,-21.359560012817383,-12147.1923828125,201.5450592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,307.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.591796875,18000.0,0.0,0.0,0.2691180109977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339526534080505,0.5339584350585938,-5.77949049329618e-06,0.0,0.0002731205895543,0.0,0.0,33.502662658691406,0.0,0.0,0.0,0.3810576796531677,4.0,0.0,1.0
672060,293.09686279296875,297.1499938964844,293.1499938964844,0.1383418142795562,-2975.087890625,304.1439819335937,0.787746250629425,0.2080904990434646,0.1884277164936065,293.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08575439453125,0.4785454273223877,0.050000000745058,0.0491694472730159,293.03594970703125,297.1499938964844,293.1499938964844,0.1150140240788459,-1996.216064453125,304.1371459960937,0.7499788403511047,0.17970971763134,0.1264965236186981,293.13970947265625,297.1499938964844,293.1499938964844,0.3397097289562225,-6403.70703125,304.1151123046875,0.9990000128746032,0.4615112245082855,0.4064832329750061,293.1080627441406,297.1499938964844,293.1499938964844,0.0032301496248692,-1226.511474609375,295.43218994140625,0.4785454273223877,0.050000000745058,0.2332386821508407,291.0833740234375,291.1499938964844,263.1499938964844,261.6060791015625,280.8876647949219,293.70977783203125,291.0814514160156,1.0,0.2706234455108642,0.7432843446731567,0.7432843446731567,1.0,1.0,-1.2046973705291748,0.5057041049003601,0.6989933252334595,0.2150927186012268,0.0,0.0,0.5615864396095276,39.66640090942383,37.0,-26.36504364013672,-12334.9853515625,211.27145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671875,307.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17852.369140625,18000.0,0.0,0.0,0.2711011171340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503726601600647,0.5503785610198975,-5.876838713447796e-06,0.0,0.0002751331485342,0.0,0.0,35.37456512451172,0.0,0.0,0.0,0.3867981731891632,4.0,0.0,1.0
672120,293.09686279296875,297.1499938964844,293.1499938964844,0.1383418142795562,-2975.087890625,304.1439819335937,0.787746250629425,0.2080904990434646,0.1884277164936065,293.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08575439453125,0.4785454273223877,0.050000000745058,0.0491694472730159,293.03594970703125,297.1499938964844,293.1499938964844,0.1150140240788459,-1996.216064453125,304.1371459960937,0.7499788403511047,0.17970971763134,0.1264965236186981,293.13970947265625,297.1499938964844,293.1499938964844,0.3397097289562225,-6403.70703125,304.1151123046875,0.9990000128746032,0.4615112245082855,0.4064832329750061,293.1080627441406,297.1499938964844,293.1499938964844,0.0032301496248692,-1226.511474609375,295.43218994140625,0.4785454273223877,0.050000000745058,0.2332386821508407,291.0833740234375,291.1499938964844,263.1499938964844,261.6060791015625,280.8876647949219,293.70977783203125,291.0814514160156,1.0,0.2706234455108642,0.7432843446731567,0.7432843446731567,1.0,1.0,-1.2046973705291748,0.5057041049003601,0.6989933252334595,0.2150927186012268,0.0,0.0,0.5615864396095276,39.66640090942383,37.0,-26.36504364013672,-12334.9853515625,211.27145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671875,307.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17852.369140625,18000.0,0.0,0.0,0.2711011171340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503726601600647,0.5503785610198975,-5.876838713447796e-06,0.0,0.0002751331485342,0.0,0.0,35.37456512451172,0.0,0.0,0.0,0.3867981731891632,4.0,0.0,1.0
672180,293.0992736816406,297.1499938964844,293.1499938964844,0.1390300989151001,-2986.737548828125,304.1448669433594,0.790384829044342,0.208951324224472,0.1891876459121704,293.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.4795621931552887,0.050000000745058,0.0491495765745639,293.0404052734375,297.1499938964844,293.1499938964844,0.1166690587997436,-2019.0462646484373,304.1387023925781,0.7541362047195435,0.1816999167203903,0.1279514729976654,293.15972900390625,297.1499938964844,293.1499938964844,0.3381241261959076,-6373.533203125,304.1300048828125,0.9990000128746032,0.4576726853847503,0.4041627049446106,293.1075134277344,297.1499938964844,293.1499938964844,0.0032432882580906,-1231.315673828125,295.4483642578125,0.4795621931552887,0.050000000745058,0.2331444323062896,291.08349609375,291.1499938964844,263.1499938964844,261.6048889160156,280.8636169433594,293.6632995605469,291.0863037109375,1.0,0.2694389820098877,0.7427713871002197,0.7427713871002197,1.0,1.0,-1.204443335533142,0.5054657459259033,0.6989776492118835,0.215058296918869,0.0,0.0,0.5710293650627136,39.16299057006836,25.0,8.428816795349121,-12440.0947265625,210.1518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7332763671875,307.5126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.09375,18000.0,0.0,0.0,0.2738398611545563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699340105056763,0.5699400305747986,-6.007254796713824e-06,0.0,0.0002779126516543,0.0,0.0,37.75932312011719,0.0,0.0,0.0,0.3937710523605346,4.0,0.0,1.0
672240,293.0992736816406,297.1499938964844,293.1499938964844,0.1390300989151001,-2986.737548828125,304.1448669433594,0.790384829044342,0.208951324224472,0.1891876459121704,293.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.4795621931552887,0.050000000745058,0.0491495765745639,293.0404052734375,297.1499938964844,293.1499938964844,0.1166690587997436,-2019.0462646484373,304.1387023925781,0.7541362047195435,0.1816999167203903,0.1279514729976654,293.15972900390625,297.1499938964844,293.1499938964844,0.3381241261959076,-6373.533203125,304.1300048828125,0.9990000128746032,0.4576726853847503,0.4041627049446106,293.1075134277344,297.1499938964844,293.1499938964844,0.0032432882580906,-1231.315673828125,295.4483642578125,0.4795621931552887,0.050000000745058,0.2331444323062896,291.08349609375,291.1499938964844,263.1499938964844,261.6048889160156,280.8636169433594,293.6632995605469,291.0863037109375,1.0,0.2694389820098877,0.7427713871002197,0.7427713871002197,1.0,1.0,-1.204443335533142,0.5054657459259033,0.6989776492118835,0.215058296918869,0.0,0.0,0.5710293650627136,39.16299057006836,25.0,8.428816795349121,-12440.0947265625,210.1518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7332763671875,307.5126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.09375,18000.0,0.0,0.0,0.2738398611545563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699340105056763,0.5699400305747986,-6.007254796713824e-06,0.0,0.0002779126516543,0.0,0.0,37.75932312011719,0.0,0.0,0.0,0.3937710523605346,4.0,0.0,1.0
672300,293.1003723144531,297.1499938964844,293.1499938964844,0.1391403824090957,-2988.22021484375,304.1455993652344,0.7944621443748474,0.2093781530857086,0.1895283609628677,293.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.4818549454212188,0.050000000745058,0.049104731529951,293.042724609375,297.1499938964844,293.1499938964844,0.1172166764736175,-2026.3167724609373,304.1397705078125,0.7585893273353577,0.1826350390911102,0.1285765916109085,293.1615905761719,297.1499938964844,293.1499938964844,0.3327648043632507,-6287.96484375,304.1434326171875,0.9990000128746032,0.4571834504604339,0.3988660871982574,293.1072082519531,297.1499938964844,293.1499938964844,0.0032450396101921,-1231.159912109375,295.4679260253906,0.4818549454212188,0.050000000745058,0.2329317033290863,291.1005554199219,291.1499938964844,263.1499938964844,261.6042175292969,280.86346435546875,293.6553955078125,291.1046447753906,1.0,0.2671466469764709,0.7425149083137512,0.7425149083137512,1.0,1.0,-1.198938488960266,0.5029803514480591,0.695958137512207,0.2136973291635513,0.0,0.0,0.5726491212844849,37.94878768920898,25.0,30.415721893310547,-12431.6875,205.8136444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6759338378906,307.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17886.482421875,18000.0,0.0,0.0,0.2753066122531891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758388638496399,0.575844943523407,-6.058599865355063e-06,0.0,0.0002794012252707,0.0,0.0,38.56006622314453,0.0,0.0,0.0,0.3960089683532715,4.0,0.0,1.0
672360,293.10137939453125,297.1499938964844,293.1499938964844,0.1391773521900177,-2988.3671875,304.1463317871094,0.8001846671104431,0.2098061740398407,0.1898515075445175,293.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.4851006865501404,0.050000000745058,0.0490415059030056,293.0447692871094,297.1499938964844,293.1499938964844,0.1176976040005683,-2032.6058349609373,304.1407470703125,0.7646117806434631,0.1835866123437881,0.1291868984699249,293.15692138671875,297.1499938964844,293.1499938964844,0.3249722421169281,-6165.06494140625,304.1587829589844,0.9990000128746032,0.4579440355300903,0.391275554895401,293.1067199707031,297.1499938964844,293.1499938964844,0.0032451497390866,-1230.1805419921875,295.4913024902344,0.4851006865501404,0.050000000745058,0.2326317876577377,291.1224365234375,291.1499938964844,263.1499938964844,261.603515625,280.8702697753906,293.6569519042969,291.1272888183594,1.0,0.2638725340366363,0.7422956824302673,0.7422956824302673,1.0,1.0,-1.1905142068862915,0.4992180466651916,0.6912961006164551,0.2116225808858871,0.0,0.0,0.5723100900650024,36.2274284362793,25.0,47.55415725708008,-12383.94140625,199.52020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636474609375,307.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.958984375,18000.0,0.0,0.0,0.2766924500465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780577063560486,0.5780637860298157,-6.08737173024565e-06,0.0,0.0002808076678775,0.0,0.0,38.91316986083984,0.0,0.0,0.0,0.3969568014144897,4.0,0.0,1.0
672420,293.1033630371094,297.1499938964844,293.1499938964844,0.1392894685268402,-2989.44189453125,304.1473388671875,0.8089635968208313,0.2106328755617141,0.1905170530080795,293.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.4898184239864349,0.050000000745058,0.0489518344402313,293.0481872558594,297.1499938964844,293.1499938964844,0.118753932416439,-2046.5849609375,304.1420288085937,0.774573564529419,0.1855618357658386,0.1304819583892822,293.1345520019531,297.1499938964844,293.1499938964844,0.3130714893341064,-5979.498046875,304.17529296875,0.9990000128746032,0.4622822999954223,0.3802491426467895,293.1048889160156,297.1499938964844,293.1499938964844,0.0032481648959219,-1229.3895263671875,295.5396728515625,0.4898184239864349,0.050000000745058,0.2322064340114593,291.1650390625,291.1499938964844,263.1499938964844,261.6020202636719,280.89111328125,293.67822265625,291.1680908203125,1.0,0.2596235573291778,0.7418573498725891,0.7418573498725891,1.0,1.0,-1.1790099143981934,0.4940837621688843,0.6849261522293091,0.2087140083312988,0.0,0.0,0.567233681678772,33.79215240478516,28.0,50.03268051147461,-12268.1484375,190.88360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62451171875,307.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1640625,18000.0,0.0,0.0,0.2789193391799927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724171996116638,0.5724232792854309,-6.07311585554271e-06,0.0,0.0002830676676239,0.0,0.0,38.32455825805664,0.0,0.0,0.0,0.3951999843120575,4.0,0.0,1.0
672480,293.1033630371094,297.1499938964844,293.1499938964844,0.1392894685268402,-2989.44189453125,304.1473388671875,0.8089635968208313,0.2106328755617141,0.1905170530080795,293.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.4898184239864349,0.050000000745058,0.0489518344402313,293.0481872558594,297.1499938964844,293.1499938964844,0.118753932416439,-2046.5849609375,304.1420288085937,0.774573564529419,0.1855618357658386,0.1304819583892822,293.1345520019531,297.1499938964844,293.1499938964844,0.3130714893341064,-5979.498046875,304.17529296875,0.9990000128746032,0.4622822999954223,0.3802491426467895,293.1048889160156,297.1499938964844,293.1499938964844,0.0032481648959219,-1229.3895263671875,295.5396728515625,0.4898184239864349,0.050000000745058,0.2322064340114593,291.1650390625,291.1499938964844,263.1499938964844,261.6020202636719,280.89111328125,293.67822265625,291.1680908203125,1.0,0.2596235573291778,0.7418573498725891,0.7418573498725891,1.0,1.0,-1.1790099143981934,0.4940837621688843,0.6849261522293091,0.2087140083312988,0.0,0.0,0.567233681678772,33.79215240478516,28.0,50.03268051147461,-12268.1484375,190.88360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62451171875,307.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1640625,18000.0,0.0,0.0,0.2789193391799927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724171996116638,0.5724232792854309,-6.07311585554271e-06,0.0,0.0002830676676239,0.0,0.0,38.32455825805664,0.0,0.0,0.0,0.3951999843120575,4.0,0.0,1.0
672540,293.1053161621094,297.1499938964844,293.1499938964844,0.1396670341491699,-2995.57421875,304.1475830078125,0.8141573667526245,0.2114216685295105,0.1911870390176773,293.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.4924648106098175,0.050000000745058,0.0489034429192543,293.0508728027344,297.1499938964844,293.1499938964844,0.120118111371994,-2065.16796875,304.14239501953125,0.7816181778907776,0.1875929534435272,0.1318582147359848,293.1080627441406,297.1499938964844,293.1499938964844,0.3063026964664459,-5876.173828125,304.1778259277344,0.9990000128746032,0.468045711517334,0.3741642236709595,293.10186767578125,297.1499938964844,293.1499938964844,0.0032597854733467,-1232.8302001953125,295.5769958496094,0.4924648106098175,0.050000000745058,0.2319768816232681,291.1852111816406,291.1499938964844,263.1499938964844,261.60040283203125,280.9100646972656,293.7025146484375,291.18621826171875,1.0,0.2574761509895324,0.7414190173149109,0.7414190173149109,1.0,1.0,-1.173825740814209,0.4917319416999817,0.6820937991142273,0.2073646336793899,0.0,0.0,0.5609620213508606,32.493072509765625,31.0,28.399995803833008,-12177.2958984375,186.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900329589844,307.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18095.13671875,18000.0,0.0,0.0,0.2802555561065674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613009929656982,0.5613070130348206,-6.00542671236326e-06,0.0,0.0002844237606041,0.0,0.0,36.97893142700195,0.0,0.0,0.0,0.3913065195083618,4.0,0.0,1.0
672600,293.1053161621094,297.1499938964844,293.1499938964844,0.1396670341491699,-2995.57421875,304.1475830078125,0.8141573667526245,0.2114216685295105,0.1911870390176773,293.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.4924648106098175,0.050000000745058,0.0489034429192543,293.0508728027344,297.1499938964844,293.1499938964844,0.120118111371994,-2065.16796875,304.14239501953125,0.7816181778907776,0.1875929534435272,0.1318582147359848,293.1080627441406,297.1499938964844,293.1499938964844,0.3063026964664459,-5876.173828125,304.1778259277344,0.9990000128746032,0.468045711517334,0.3741642236709595,293.10186767578125,297.1499938964844,293.1499938964844,0.0032597854733467,-1232.8302001953125,295.5769958496094,0.4924648106098175,0.050000000745058,0.2319768816232681,291.1852111816406,291.1499938964844,263.1499938964844,261.60040283203125,280.9100646972656,293.7025146484375,291.18621826171875,1.0,0.2574761509895324,0.7414190173149109,0.7414190173149109,1.0,1.0,-1.173825740814209,0.4917319416999817,0.6820937991142273,0.2073646336793899,0.0,0.0,0.5609620213508606,32.493072509765625,31.0,28.399995803833008,-12177.2958984375,186.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900329589844,307.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18095.13671875,18000.0,0.0,0.0,0.2802555561065674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613009929656982,0.5613070130348206,-6.00542671236326e-06,0.0,0.0002844237606041,0.0,0.0,36.97893142700195,0.0,0.0,0.0,0.3913065195083618,4.0,0.0,1.0
672660,293.107177734375,297.1499938964844,293.1499938964844,0.1402606815099716,-3005.784423828125,304.1473999023437,0.8165351748466492,0.2121765911579132,0.1918555349111557,293.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4933944940567016,0.050000000745058,0.048886839300394,293.0534362792969,297.1499938964844,293.1499938964844,0.1216845214366912,-2086.765380859375,304.1423034667969,0.7859435677528381,0.1895846426486969,0.1332477778196334,293.0865783691406,297.1499938964844,293.1499938964844,0.3037913143634796,-5840.21142578125,304.172607421875,0.9990000128746032,0.4734789729118347,0.3720542192459106,293.0979919433594,297.1499938964844,293.1499938964844,0.0032785416115075,-1239.7572021484375,295.6053771972656,0.4933944940567016,0.050000000745058,0.2318981140851974,291.1869201660156,291.1499938964844,263.1499938964844,261.5986633300781,280.91552734375,293.7098693847656,291.1863098144531,1.0,0.2569847106933594,0.7411773204803467,0.7411773204803467,1.0,1.0,-1.173647165298462,0.4916101098060608,0.6820369958877563,0.2072815150022506,0.0,0.0,0.5557627081871033,32.07002639770508,34.0,4.812171936035156,-12137.42578125,185.7368927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,307.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.66015625,18000.0,0.0,0.0,0.2807774245738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506706833839417,0.5506765842437744,-5.93203822063515e-06,0.0,0.0002849533921107,0.0,0.0,35.675811767578125,0.0,0.0,0.0,0.3874914646148681,4.0,0.0,1.0
672720,293.107177734375,297.1499938964844,293.1499938964844,0.1402606815099716,-3005.784423828125,304.1473999023437,0.8165351748466492,0.2121765911579132,0.1918555349111557,293.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4933944940567016,0.050000000745058,0.048886839300394,293.0534362792969,297.1499938964844,293.1499938964844,0.1216845214366912,-2086.765380859375,304.1423034667969,0.7859435677528381,0.1895846426486969,0.1332477778196334,293.0865783691406,297.1499938964844,293.1499938964844,0.3037913143634796,-5840.21142578125,304.172607421875,0.9990000128746032,0.4734789729118347,0.3720542192459106,293.0979919433594,297.1499938964844,293.1499938964844,0.0032785416115075,-1239.7572021484375,295.6053771972656,0.4933944940567016,0.050000000745058,0.2318981140851974,291.1869201660156,291.1499938964844,263.1499938964844,261.5986633300781,280.91552734375,293.7098693847656,291.1863098144531,1.0,0.2569847106933594,0.7411773204803467,0.7411773204803467,1.0,1.0,-1.173647165298462,0.4916101098060608,0.6820369958877563,0.2072815150022506,0.0,0.0,0.5557627081871033,32.07002639770508,34.0,4.812171936035156,-12137.42578125,185.7368927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,307.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.66015625,18000.0,0.0,0.0,0.2807774245738983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506706833839417,0.5506765842437744,-5.93203822063515e-06,0.0,0.0002849533921107,0.0,0.0,35.675811767578125,0.0,0.0,0.0,0.3874914646148681,4.0,0.0,1.0
672780,293.10894775390625,297.1499938964844,293.1499938964844,0.1409985721111297,-3018.690185546875,304.14703369140625,0.8166968822479248,0.212899774312973,0.1925187706947326,293.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4929295182228088,0.050000000745058,0.0488950982689857,293.0563049316406,297.1499938964844,293.1499938964844,0.1233216896653175,-2109.436279296875,304.14215087890625,0.787865936756134,0.1914527267217636,0.134581059217453,293.0733337402344,297.1499938964844,293.1499938964844,0.3046953082084656,-5857.65380859375,304.1635131835937,0.9990000128746032,0.4777892529964447,0.3731073141098022,293.093994140625,297.1499938964844,293.1499938964844,0.0033021687995642,-1249.0550537109375,295.6273803710937,0.4929295182228088,0.050000000745058,0.231937289237976,291.1761474609375,291.1499938964844,263.1499938964844,261.5968017578125,280.9056396484375,293.694580078125,291.17462158203125,1.0,0.2578255832195282,0.7409356832504272,0.7409356832504272,1.0,1.0,-1.1773631572723389,0.4932003319263458,0.6841627359390259,0.208153486251831,0.0,0.0,0.5528979301452637,32.3317756652832,37.0,-12.569120407104492,-12153.2978515625,187.433334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214172363281,307.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.2734375,18000.0,0.0,0.0,0.2807216048240661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436436533927917,0.5436495542526245,-5.878120646229945e-06,0.0,0.0002848967560566,0.0,0.0,34.80299377441406,0.0,0.0,0.0,0.3849128782749176,4.0,0.0,1.0
672840,293.10894775390625,297.1499938964844,293.1499938964844,0.1409985721111297,-3018.690185546875,304.14703369140625,0.8166968822479248,0.212899774312973,0.1925187706947326,293.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4929295182228088,0.050000000745058,0.0488950982689857,293.0563049316406,297.1499938964844,293.1499938964844,0.1233216896653175,-2109.436279296875,304.14215087890625,0.787865936756134,0.1914527267217636,0.134581059217453,293.0733337402344,297.1499938964844,293.1499938964844,0.3046953082084656,-5857.65380859375,304.1635131835937,0.9990000128746032,0.4777892529964447,0.3731073141098022,293.093994140625,297.1499938964844,293.1499938964844,0.0033021687995642,-1249.0550537109375,295.6273803710937,0.4929295182228088,0.050000000745058,0.231937289237976,291.1761474609375,291.1499938964844,263.1499938964844,261.5968017578125,280.9056396484375,293.694580078125,291.17462158203125,1.0,0.2578255832195282,0.7409356832504272,0.7409356832504272,1.0,1.0,-1.1773631572723389,0.4932003319263458,0.6841627359390259,0.208153486251831,0.0,0.0,0.5528979301452637,32.3317756652832,37.0,-12.569120407104492,-12153.2978515625,187.433334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214172363281,307.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.2734375,18000.0,0.0,0.0,0.2807216048240661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436436533927917,0.5436495542526245,-5.878120646229945e-06,0.0,0.0002848967560566,0.0,0.0,34.80299377441406,0.0,0.0,0.0,0.3849128782749176,4.0,0.0,1.0
672900,293.1098327636719,297.1499938964844,293.1499938964844,0.1413968205451965,-3025.681884765625,304.1468505859375,0.8160905241966248,0.2132498919963836,0.1928473263978958,293.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4922648668289184,0.050000000745058,0.0489070117473602,293.05780029296875,297.1499938964844,293.1499938964844,0.1241390407085418,-2120.75927734375,304.14208984375,0.7880523204803467,0.19234199821949,0.135219857096672,293.0700988769531,297.1499938964844,293.1499938964844,0.3062053918838501,-5882.6982421875,304.1582946777344,0.9990000128746032,0.4793958961963653,0.374619722366333,293.09210205078125,297.1499938964844,293.1499938964844,0.0033150874078273,-1254.23193359375,295.6368713378906,0.4922648668289184,0.050000000745058,0.2319938093423843,291.16815185546875,291.1499938964844,263.1499938964844,261.5958251953125,280.89630126953125,293.6805114746094,291.1663818359375,1.0,0.2586592435836792,0.7408148050308228,0.7408148050308228,1.0,1.0,-1.180421233177185,0.4945234060287475,0.6858977675437927,0.2088833004236221,0.0,0.0,0.552487850189209,32.67686462402344,37.0,-18.121517181396484,-12180.49609375,189.09640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,307.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.048828125,18000.0,0.0,0.0,0.2805762588977813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541934609413147,0.5419405102729797,-5.862311809323728e-06,0.0,0.0002847492287401,0.0,0.0,34.579402923583984,0.0,0.0,0.0,0.3842544555664062,4.0,0.0,1.0
672960,293.11065673828125,297.1499938964844,293.1499938964844,0.1418033689260482,-3032.82080078125,304.14666748046875,0.815096914768219,0.21359284222126,0.1931735277175903,293.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4913598001003265,0.050000000745058,0.048923410475254,293.0593566894531,297.1499938964844,293.1499938964844,0.1249504536390304,-2131.9921875,304.1420593261719,0.7878066897392273,0.1932068020105362,0.1358441114425659,293.069091796875,297.1499938964844,293.1499938964844,0.3083113729953766,-5916.81689453125,304.1529541015625,0.9990000128746032,0.4806067943572998,0.3766915500164032,293.09033203125,297.1499938964844,293.1499938964844,0.0033284456003457,-1259.6085205078125,295.64581298828125,0.4913598001003265,0.050000000745058,0.2320715934038162,291.1593322753906,291.1499938964844,263.1499938964844,261.5948181152344,280.88507080078125,293.6633605957031,291.157470703125,1.0,0.25972780585289,0.7406229376792908,0.7406229376792908,1.0,1.0,-1.1841614246368408,0.4961356818675995,0.688025712966919,0.2097686678171157,0.0,0.0,0.5527464151382446,33.1453971862793,40.0,-21.768049240112305,-12218.6279296875,191.2340545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228271484375,307.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.177734375,18000.0,0.0,0.0,0.2804081439971924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414640307426453,0.5414698719978333,-5.85450516155106e-06,0.0,0.0002845786220859,0.0,0.0,34.50102996826172,0.0,0.0,0.0,0.384032666683197,4.0,0.0,1.0
673020,293.1123046875,297.1499938964844,293.1499938964844,0.1426228582859039,-3047.197265625,304.1464233398437,0.8121125102043152,0.214259073138237,0.1938188672065735,293.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4889422953128814,0.050000000745058,0.048968132585287,293.0626525878906,297.1499938964844,293.1499938964844,0.1265261769294738,-2153.767333984375,304.14208984375,0.7861909866333008,0.1948360949754715,0.1370373368263244,293.07342529296875,297.1499938964844,293.1499938964844,0.314069390296936,-6008.2685546875,304.14239501953125,0.9990000128746032,0.4817918539047241,0.382283866405487,293.0873413085937,297.1499938964844,293.1499938964844,0.0033558465074747,-1270.6561279296875,295.6628112792969,0.4889422953128814,0.050000000745058,0.232283741235733,291.140869140625,291.1499938964844,263.1499938964844,261.5927429199219,280.8576965332031,293.6221618652344,291.13897705078125,1.0,0.2624719440937042,0.740239143371582,0.740239143371582,1.0,1.0,-1.1933882236480713,0.5001305937767029,0.6932576894760132,0.2119652926921844,0.0,0.0,0.555198609828949,34.409950256347656,43.0,-25.061616897583008,-12322.4990234375,196.77786254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845031738281,307.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.017578125,18000.0,0.0,0.0,0.2801619172096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441533923149109,0.5441592335700989,-5.862876150786178e-06,0.0,0.0002843287365976,0.0,0.0,34.771392822265625,0.0,0.0,0.0,0.3848798274993896,4.0,0.0,1.0
673080,293.1123046875,297.1499938964844,293.1499938964844,0.1426228582859039,-3047.197265625,304.1464233398437,0.8121125102043152,0.214259073138237,0.1938188672065735,293.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4889422953128814,0.050000000745058,0.048968132585287,293.0626525878906,297.1499938964844,293.1499938964844,0.1265261769294738,-2153.767333984375,304.14208984375,0.7861909866333008,0.1948360949754715,0.1370373368263244,293.07342529296875,297.1499938964844,293.1499938964844,0.314069390296936,-6008.2685546875,304.14239501953125,0.9990000128746032,0.4817918539047241,0.382283866405487,293.0873413085937,297.1499938964844,293.1499938964844,0.0033558465074747,-1270.6561279296875,295.6628112792969,0.4889422953128814,0.050000000745058,0.232283741235733,291.140869140625,291.1499938964844,263.1499938964844,261.5927429199219,280.8576965332031,293.6221618652344,291.13897705078125,1.0,0.2624719440937042,0.740239143371582,0.740239143371582,1.0,1.0,-1.1933882236480713,0.5001305937767029,0.6932576894760132,0.2119652926921844,0.0,0.0,0.555198609828949,34.409950256347656,43.0,-25.061616897583008,-12322.4990234375,196.77786254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845031738281,307.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.017578125,18000.0,0.0,0.0,0.2801619172096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441533923149109,0.5441592335700989,-5.862876150786178e-06,0.0,0.0002843287365976,0.0,0.0,34.771392822265625,0.0,0.0,0.0,0.3848798274993896,4.0,0.0,1.0
673140,293.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.8080342411994934,0.0,0.1944557577371597,293.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.4858774840831756,0.0,0.0490264296531677,293.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1422424316406,0.7833846807479858,0.0,0.1381558179855346,293.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1325378417969,0.9990000128746032,0.0,0.3894523382186889,293.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.67938232421875,0.4858774840831756,0.0,0.2325602769851684,291.1229553222656,294.1499938964844,263.1499938964844,261.5905456542969,280.8275146484375,293.5780334472656,291.1212463378906,0.0,0.0,0.7398552894592285,0.7398552894592285,1.0,1.0,-1.204501032829285,0.504963219165802,0.6995378136634827,0.2146233320236206,0.0,0.0,0.0,36.046504974365234,60.0,-24.67659568786621,-12454.666015625,203.7861175537109,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962219238281,307.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.001953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514184236526489,0.5514243245124817,-5.90228501096135e-06,0.0,0.0,0.0,0.0,35.59204864501953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.8080342411994934,0.0,0.1944557577371597,293.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.4858774840831756,0.0,0.0490264296531677,293.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1422424316406,0.7833846807479858,0.0,0.1381558179855346,293.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1325378417969,0.9990000128746032,0.0,0.3894523382186889,293.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.67938232421875,0.4858774840831756,0.0,0.2325602769851684,291.1229553222656,294.1499938964844,263.1499938964844,261.5905456542969,280.8275146484375,293.5780334472656,291.1212463378906,0.0,0.0,0.7398552894592285,0.7398552894592285,1.0,1.0,-1.204501032829285,0.504963219165802,0.6995378136634827,0.2146233320236206,0.0,0.0,0.0,36.046504974365234,60.0,-24.67659568786621,-12454.666015625,203.7861175537109,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962219238281,307.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.001953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514184236526489,0.5514243245124817,-5.90228501096135e-06,0.0,0.0,0.0,0.0,35.59204864501953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6229553222656,0.0,0.0,0.0007972258608788,293.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0002697450108826,292.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146057128906,0.0,0.0,0.0005723879439756,292.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640319824219,0.0,0.0,0.0017613659147173,293.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4922180175781,0.0,0.0,0.0012795542133972,291.1908874511719,294.1499938964844,263.1513671875,261.58953857421875,279.5296936035156,289.3623352050781,291.1449279785156,0.0,0.0,0.4439131915569305,0.4439131915569305,1.0,1.0,-0.0056316531263291,0.00412522489205,0.0015064285835251,-0.0118306837975978,0.0,0.0,0.0,0.0,60.0,-108.38829040527344,-0.0,-2.1509160887944745e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.8466181842641824e-18,-6.848556682029701e-18,1.9386470053795137e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6229553222656,0.0,0.0,0.0007972258608788,293.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0002697450108826,292.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146057128906,0.0,0.0,0.0005723879439756,292.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640319824219,0.0,0.0,0.0017613659147173,293.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4922180175781,0.0,0.0,0.0012795542133972,291.1908874511719,294.1499938964844,263.1513671875,261.58953857421875,279.5296936035156,289.3623352050781,291.1449279785156,0.0,0.0,0.4439131915569305,0.4439131915569305,1.0,1.0,-0.0056316531263291,0.00412522489205,0.0015064285835251,-0.0118306837975978,0.0,0.0,0.0,0.0,60.0,-108.38829040527344,-0.0,-2.1509160887944745e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.8466181842641824e-18,-6.848556682029701e-18,1.9386470053795137e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.57666015625,0.0,0.0,0.0001148345618275,293.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0001040520655806,292.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7675476074219,0.0,0.0,8.790415449766442e-05,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129455566406,0.0,0.0,0.000148224964505,292.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710693359375,0.0,0.0,0.0004935782053507,291.1910400390625,294.1499938964844,263.1530456542969,261.5899353027344,279.19873046875,286.51141357421875,291.1432189941406,0.0,0.0,0.2959421277046203,0.2959421277046203,1.0,1.0,-0.0011384139070287,0.0013272095238789,-0.0001887955877464,-0.0136205330491065,0.0,0.0,0.0,0.0,60.0,-73.3039321899414,-0.0,-8.83572894849749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2991204013750107e-20,2.538252985026549e-20,-2.3913244228766424e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609130859375,0.0,0.0,9.455389226786792e-05,293.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.912941459333524e-05,292.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7506103515625,0.0,0.0,7.350513624260202e-05,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029052734375,0.0,0.0,0.0001002807039185,292.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566650390625,0.0,0.0,0.0004702272417489,291.1911315917969,294.1499938964844,263.1553955078125,261.5909118652344,279.05047607421875,283.7830810546875,291.1419982910156,0.0,0.0,0.1479710638523101,0.1479710638523101,1.0,1.0,-0.0010053316364064,0.000387949636206,0.0006173820584081,-0.0145551273599267,0.0,0.0,0.0,0.0,60.0,-39.4121322631836,-0.0,-6.890569181905448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.123937184923485e-21,-7.658146355353901e-21,2.534209372378808e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5461120605469,0.0,0.0,9.40335521590896e-05,293.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.900806617224588e-05,292.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7346496582031,0.0,0.0,7.313611422432587e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941162109375,0.0,0.0,9.904261969495563e-05,292.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44256591796875,0.0,0.0,0.0004696516261901,291.1911926269531,294.1499938964844,263.1583251953125,261.5924377441406,278.90869140625,281.3651428222656,291.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015328880399,1.9430551390087203e-08,0.0010015134466812,-0.0149696879088878,0.0,0.0,0.0,0.0,60.0,-26.510900497436523,-0.0,-6.844177136144938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.919088006488002e-21,-7.508252181071343e-21,2.5891635687381655e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
