time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673560,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5314636230469,0.0,0.0,9.40281679504551e-05,293.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.901492012431844e-05,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.71881103515625,0.0,0.0,7.313297828659415e-05,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853881835937,0.0,0.0,9.901671000989154e-05,292.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42852783203125,0.0,0.0,0.0004696841351687,291.19122314453125,294.1499938964844,263.1618957519531,261.59454345703125,278.7683410644531,279.226318359375,291.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019203182309,6.088436865780977e-09,0.0010019142646342,-0.0150030273944139,0.0,0.0,0.0,0.0,60.0,-21.8092098236084,-0.0,-6.84425174313219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917183229257143e-21,-7.510151303747233e-21,2.592968276438483e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023803710937,0.0,0.0,9.405114542460068e-05,293.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.903934551402926e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6873779296875,0.0,0.0,7.315086259040982e-05,291.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5680847167969,0.0,0.0,9.90405460470356e-05,292.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007263183594,0.0,0.0,0.0004697999975178,291.1913452148437,294.1499938964844,263.1707458496094,261.60028076171875,278.49139404296875,275.6622619628906,291.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,0.0,60.0,-19.49540328979492,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9171488980305465e-21,-7.510182807696344e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023803710937,0.0,0.0,9.405114542460068e-05,293.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.903934551402926e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6873779296875,0.0,0.0,7.315086259040982e-05,291.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5680847167969,0.0,0.0,9.90405460470356e-05,292.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007263183594,0.0,0.0,0.0004697999975178,291.1913452148437,294.1499938964844,263.1707458496094,261.60028076171875,278.49139404296875,275.6622619628906,291.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,0.0,60.0,-19.49540328979492,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9171488980305465e-21,-7.510182807696344e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736328125,0.0,0.0,9.407821198692544e-05,293.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.906785999191924e-05,292.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6563415527344,0.0,0.0,7.317191921174526e-05,291.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509948730469,0.0,0.0,9.906904597301036e-05,292.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0004699352721218,291.1914367675781,294.1499938964844,263.18182373046875,261.6080322265625,278.219482421875,272.8769836425781,291.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,0.0,60.0,-19.19231986999512,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.91714809023698e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736328125,0.0,0.0,9.407821198692544e-05,293.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.906785999191924e-05,292.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6563415527344,0.0,0.0,7.317191921174526e-05,291.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509948730469,0.0,0.0,9.906904597301036e-05,292.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0004699352721218,291.1914367675781,294.1499938964844,263.18182373046875,261.6080322265625,278.219482421875,272.8769836425781,291.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,0.0,60.0,-19.19231986999512,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.91714809023698e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4452209472656,0.0,0.0,9.410887287231162e-05,293.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.91001579677686e-05,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.62567138671875,0.0,0.0,7.319576252484694e-05,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340881347656,0.0,0.0,9.910132939694448e-05,292.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,0.0004700884746853,291.1914978027344,294.1499938964844,263.1949462890625,261.6176147460937,277.9525146484375,270.7029724121094,291.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,0.0,60.0,-19.149457931518555,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4452209472656,0.0,0.0,9.410887287231162e-05,293.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.91001579677686e-05,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.62567138671875,0.0,0.0,7.319576252484694e-05,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340881347656,0.0,0.0,9.910132939694448e-05,292.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,0.0004700884746853,291.1914978027344,294.1499938964844,263.1949462890625,261.6176147460937,277.9525146484375,270.7029724121094,291.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,0.0,60.0,-19.149457931518555,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171447753906,0.0,0.0,9.414286614628507e-05,293.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.913597023114562e-05,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5953369140625,0.0,0.0,7.322220335481688e-05,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51739501953125,0.0,0.0,9.913712710840628e-05,292.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0004702583537437,291.1915588378906,294.1499938964844,263.2099914550781,261.6289367675781,277.6904602050781,269.0089416503906,291.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,0.0,60.0,-19.138748168945312,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171447753906,0.0,0.0,9.414286614628507e-05,293.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.913597023114562e-05,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5953369140625,0.0,0.0,7.322220335481688e-05,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51739501953125,0.0,0.0,9.913712710840628e-05,292.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0004702583537437,291.1915588378906,294.1499938964844,263.2099914550781,261.6289367675781,277.6904602050781,269.0089416503906,291.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,0.0,60.0,-19.138748168945312,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032592773437,0.0,0.0,9.416102693649008e-05,293.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.915510599967092e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.580322265625,0.0,0.0,7.323633326450363e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.50909423828125,0.0,0.0,9.915625560097396e-05,292.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0004703491285908,291.1915588378906,294.1499938964844,263.2181701660156,261.6352233886719,277.5612487792969,268.30908203125,291.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,0.0,60.0,-19.134923934936523,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.389404296875,0.0,0.0,9.417992259841412e-05,293.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.917500574374571e-05,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653686523437,0.0,0.0,7.325103069888428e-05,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,9.917614806909114e-05,292.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,0.0004704435414168,291.19158935546875,294.1499938964844,263.226806640625,261.641845703125,277.4332580566406,267.6923828125,291.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,0.0,60.0,-19.131101608276367,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,9.421975846635178e-05,293.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.921696619130672e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357666015625,0.0,0.0,7.328201172640547e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845275878906,0.0,0.0,9.921809396473692e-05,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0004706425534095,291.19158935546875,294.1499938964844,263.2452392578125,261.6562194824219,277.18084716796875,266.6711730957031,291.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,0.0,60.0,-19.1229190826416,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,9.421975846635178e-05,293.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.921696619130672e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357666015625,0.0,0.0,7.328201172640547e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845275878906,0.0,0.0,9.921809396473692e-05,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0004706425534095,291.19158935546875,294.1499938964844,263.2452392578125,261.6562194824219,277.18084716796875,266.6711730957031,291.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,0.0,60.0,-19.1229190826416,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,9.42620463320054e-05,293.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.926150960382074e-05,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5065002441406,0.0,0.0,7.331489905482158e-05,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4683837890625,0.0,0.0,9.926262282533572e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,0.0004708538763225,291.19158935546875,294.1499938964844,263.26513671875,261.67193603515625,276.9331359863281,265.8824462890625,291.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,0.0,60.0,-19.113828659057617,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,9.42620463320054e-05,293.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.926150960382074e-05,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5065002441406,0.0,0.0,7.331489905482158e-05,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4683837890625,0.0,0.0,9.926262282533572e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,0.0004708538763225,291.19158935546875,294.1499938964844,263.26513671875,261.67193603515625,276.9331359863281,265.8824462890625,291.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,0.0,60.0,-19.113828659057617,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,9.430644422536716e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.93082721834071e-05,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775695800781,0.0,0.0,7.33494307496585e-05,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4524230957031,0.0,0.0,9.930937085300684e-05,292.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.0004710756766144,291.1915588378906,294.1499938964844,263.2864074707031,261.6888122558594,276.6900939941406,265.2755126953125,291.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,0.0,60.0,-19.103837966918945,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,9.430644422536716e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.93082721834071e-05,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775695800781,0.0,0.0,7.33494307496585e-05,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4524230957031,0.0,0.0,9.930937085300684e-05,292.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.0004710756766144,291.1915588378906,294.1499938964844,263.2864074707031,261.6888122558594,276.6900939941406,265.2755126953125,291.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,0.0,60.0,-19.103837966918945,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,9.435257379664108e-05,293.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.93568610283546e-05,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4489440917969,0.0,0.0,7.338530849665403e-05,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366149902344,0.0,0.0,9.935795242199674e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,0.0004713061789516,291.1914978027344,294.1499938964844,263.308837890625,261.7067565917969,276.45166015625,264.8110656738281,291.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,0.0,60.0,-19.092988967895508,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,9.435257379664108e-05,293.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.93568610283546e-05,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4489440917969,0.0,0.0,7.338530849665403e-05,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366149902344,0.0,0.0,9.935795242199674e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,0.0004713061789516,291.1914978027344,294.1499938964844,263.308837890625,261.7067565917969,276.45166015625,264.8110656738281,291.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,0.0,60.0,-19.092988967895508,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,9.437616972718388e-05,293.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.938170842360704e-05,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4347839355469,0.0,0.0,7.3403658461757e-05,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288024902344,0.0,0.0,9.938279254129156e-05,292.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,0.0004714240494649,291.19146728515625,294.1499938964844,263.3204650878906,261.7160949707031,276.3341369628906,264.622314453125,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,0.0,60.0,-19.08725929260254,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25543212890625,0.0,0.0,9.4400042144116e-05,293.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.940686140907928e-05,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,7.342223398154601e-05,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209899902344,0.0,0.0,9.940793097484855e-05,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,0.000471543346066,291.19140625,294.1499938964844,263.3323059082031,261.72564697265625,276.2177429199219,264.4580993652344,291.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,0.0,60.0,-19.08133125305176,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,9.444842726225032e-05,292.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.945782221620902e-05,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,7.345986523432657e-05,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,9.94588845060207e-05,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0004717850824818,291.1913146972656,294.1499938964844,263.356689453125,261.7453308105469,275.98834228515625,264.19195556640625,291.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,0.0,60.0,-19.06890296936035,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,9.444842726225032e-05,292.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.945782221620902e-05,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,7.345986523432657e-05,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,9.94588845060207e-05,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0004717850824818,291.1913146972656,294.1499938964844,263.356689453125,261.7453308105469,275.98834228515625,264.19195556640625,291.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,0.0,60.0,-19.06890296936035,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,9.44972998695448e-05,292.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.950929961632936e-05,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,7.349787483690307e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902587890625,0.0,0.0,9.95103473542258e-05,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.0004720292636193,291.191162109375,294.1499938964844,263.3818054199219,261.76568603515625,275.7633361816406,263.9935913085937,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,0.0,60.0,-19.05574417114257,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,9.44972998695448e-05,292.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.950929961632936e-05,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,7.349787483690307e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902587890625,0.0,0.0,9.95103473542258e-05,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.0004720292636193,291.191162109375,294.1499938964844,263.3818054199219,261.76568603515625,275.7633361816406,263.9935913085937,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,0.0,60.0,-19.05574417114257,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786193847656,0.0,0.0,9.454621613258496e-05,292.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.95608206721954e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,7.353592081926763e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3751220703125,0.0,0.0,9.956185385817662e-05,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,0.0004722736775875,291.1910095214844,294.1499938964844,263.4075622558594,261.7865600585937,275.5426940917969,263.8480529785156,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,0.0,60.0,-19.04188346862793,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786193847656,0.0,0.0,9.454621613258496e-05,292.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.95608206721954e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,7.353592081926763e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3751220703125,0.0,0.0,9.956185385817662e-05,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,0.0004722736775875,291.1910095214844,294.1499938964844,263.4075622558594,261.7865600585937,275.5426940917969,263.8480529785156,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,0.0,60.0,-19.04188346862793,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.459473221795632e-05,292.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.96119197225198e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.35736612114124e-05,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,9.96129456325434e-05,292.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,0.0004725160542875,291.1908264160156,294.1499938964844,263.4337463378906,261.8078308105469,275.3263244628906,263.7432556152344,291.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,0.0,60.0,-19.0273551940918,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.459473221795632e-05,292.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.96119197225198e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.35736612114124e-05,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,9.96129456325434e-05,292.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,0.0004725160542875,291.1908264160156,294.1499938964844,263.4337463378906,261.8078308105469,275.3263244628906,263.7432556152344,291.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,0.0,60.0,-19.0273551940918,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,9.461870649829508e-05,292.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.963716729544105e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,7.359230221481994e-05,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3527526855469,0.0,0.0,9.963818592950702e-05,292.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,0.0004726358456537,291.1907043457031,294.1499938964844,263.44696044921875,261.818603515625,275.2197265625,263.7032165527344,291.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,0.0,60.0,-19.01984977722168,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,9.464241884415968e-05,292.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.966214565793052e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28399658203125,0.0,0.0,7.361074676737189e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453674316406,0.0,0.0,9.96631570160389e-05,292.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.0004727542982436,291.19061279296875,294.1499938964844,263.46026611328125,261.82940673828125,275.1141967773437,263.67010498046875,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,0.0,60.0,-19.01218605041504,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,9.46888467296958e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.971104736905544e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,7.364685734501109e-05,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306884765625,0.0,0.0,9.97120441752486e-05,292.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201721191406,0.0,0.0,0.0004729862848762,291.1903381347656,294.1499938964844,263.4869384765625,261.8511047363281,274.9062194824219,263.6211853027344,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,0.0,60.0,-18.99641227722168,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,9.46888467296958e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.971104736905544e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,7.364685734501109e-05,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306884765625,0.0,0.0,9.97120441752486e-05,292.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201721191406,0.0,0.0,0.0004729862848762,291.1903381347656,294.1499938964844,263.4869384765625,261.8511047363281,274.9062194824219,263.6211853027344,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,0.0,60.0,-18.99641227722168,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,9.473361569689588e-05,292.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.975820285035296e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,7.368168007815257e-05,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,9.97591923805885e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,0.0004732099769171,291.1900634765625,294.1499938964844,263.5136413574219,261.8728332519531,274.7023620605469,263.5909118652344,291.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,0.0,60.0,-18.98006248474121,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,9.473361569689588e-05,292.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.975820285035296e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,7.368168007815257e-05,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,9.97591923805885e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,0.0004732099769171,291.1900634765625,294.1499938964844,263.5136413574219,261.8728332519531,274.7023620605469,263.5909118652344,291.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,0.0,60.0,-18.98006248474121,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,9.477635467192158e-05,292.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.980321920011193e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20556640625,0.0,0.0,7.371491665253416e-05,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30181884765625,0.0,0.0,9.980419417843224e-05,292.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97412109375,0.0,0.0,0.0004734235117211,291.1897277832031,294.1499938964844,263.54022216796875,261.8944091796875,274.50250244140625,263.5748596191406,291.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,0.0,60.0,-18.963178634643555,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,9.477635467192158e-05,292.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.980321920011193e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20556640625,0.0,0.0,7.371491665253416e-05,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30181884765625,0.0,0.0,9.980419417843224e-05,292.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97412109375,0.0,0.0,0.0004734235117211,291.1897277832031,294.1499938964844,263.54022216796875,261.8944091796875,274.50250244140625,263.5748596191406,291.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,0.0,60.0,-18.963178634643555,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,9.481676534051076e-05,292.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.98457835521549e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17999267578125,0.0,0.0,7.374634878942743e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28759765625,0.0,0.0,9.984674397855996e-05,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.000473625404993,291.1893615722656,294.1499938964844,263.5665283203125,261.915771484375,274.3066101074219,263.5695495605469,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,0.0,60.0,-18.945804595947266,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,9.481676534051076e-05,292.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.98457835521549e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17999267578125,0.0,0.0,7.374634878942743e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28759765625,0.0,0.0,9.984674397855996e-05,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.000473625404993,291.1893615722656,294.1499938964844,263.5665283203125,261.915771484375,274.3066101074219,263.5695495605469,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,0.0,60.0,-18.945804595947266,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
