time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675900,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,9.483609028393404e-05,292.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.986614168155938e-05,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,7.376138091785833e-05,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2805480957031,0.0,0.0,9.986709483200684e-05,292.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0004737219715025,291.18914794921875,294.1499938964844,263.5795593261719,261.9263000488281,274.2101745605469,263.570068359375,290.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,0.0,60.0,-18.936954498291016,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.009033203125,0.0,0.0,9.48548477026634e-05,292.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.988589590648188e-05,291.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,7.377596921287477e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735290527344,0.0,0.0,9.988684905692936e-05,292.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0004738156858365,291.18896484375,294.1499938964844,263.5924377441406,261.9367370605469,274.1146545410156,263.57232666015625,290.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,0.0,60.0,-18.92802047729492,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,9.489070362178607e-05,292.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.992366540245712e-05,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,7.380385795840994e-05,291.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,9.992460400098936e-05,292.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068603515625,0.0,0.0,0.0004739948490168,291.1885070800781,294.1499938964844,263.6177673339844,261.9571838378906,273.9264831542969,263.5809631347656,290.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,0.0,60.0,-18.90995979309082,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,9.489070362178607e-05,292.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.992366540245712e-05,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,7.380385795840994e-05,291.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,9.992460400098936e-05,292.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068603515625,0.0,0.0,0.0004739948490168,291.1885070800781,294.1499938964844,263.6177673339844,261.9571838378906,273.9264831542969,263.5809631347656,290.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,0.0,60.0,-18.90995979309082,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629211425781,0.0,0.0,9.492437675362452e-05,292.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.995913569582626e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049194335937,0.0,0.0,7.3830051405821e-05,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457580566406,0.0,0.0,9.996006701840088e-05,292.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848876953125,0.0,0.0,0.0004741631273645,291.1880187988281,294.1499938964844,263.6424255371094,261.9769897460937,273.7420654296875,263.5939636230469,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,0.0,60.0,-18.891742706298828,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629211425781,0.0,0.0,9.492437675362452e-05,292.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.995913569582626e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049194335937,0.0,0.0,7.3830051405821e-05,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457580566406,0.0,0.0,9.996006701840088e-05,292.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848876953125,0.0,0.0,0.0004741631273645,291.1880187988281,294.1499938964844,263.6424255371094,261.9769897460937,273.7420654296875,263.5939636230469,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,0.0,60.0,-18.891742706298828,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,9.49559034779668e-05,292.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.99923431663774e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,7.38545713829808e-05,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,9.999325993703678e-05,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,0.0004743206081911,291.1874694824219,294.1499938964844,263.6662292480469,261.9960327148437,273.56134033203125,263.60992431640625,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,0.0,60.0,-18.873491287231445,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,9.49559034779668e-05,292.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.99923431663774e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,7.38545713829808e-05,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,9.999325993703678e-05,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,0.0004743206081911,291.1874694824219,294.1499938964844,263.6662292480469,261.9960327148437,273.56134033203125,263.60992431640625,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,0.0,60.0,-18.873491287231445,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,9.498526196694002e-05,292.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001000232659862,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05621337890625,0.0,0.0,7.38774033379741e-05,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,0.0001000241754809,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0004744673206005,291.1868896484375,294.1499938964844,263.68902587890625,262.01416015625,273.3841857910156,263.6278991699219,290.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,0.0,60.0,-18.85531997680664,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,9.498526196694002e-05,292.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001000232659862,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05621337890625,0.0,0.0,7.38774033379741e-05,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,0.0001000241754809,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0004744673206005,291.1868896484375,294.1499938964844,263.68902587890625,262.01416015625,273.3841857910156,263.6278991699219,290.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,0.0,60.0,-18.85531997680664,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066162109375,0.0,0.0,9.499912994215264e-05,292.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0001000378761091,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,7.388818630715832e-05,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.0001000387783278,292.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310241699219,0.0,0.0,0.0004745366168208,291.18658447265625,294.1499938964844,263.70001220703125,262.0228576660156,273.2969665527344,263.63739013671875,290.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,0.0,60.0,-18.84629821777344,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8955383300781,0.0,0.0,9.501245222054422e-05,292.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001000519114313,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322570800781,0.0,0.0,7.389855454675853e-05,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051086425781,0.0,0.0,0.0001000528063741,292.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8204345703125,0.0,0.0,0.0004746032063849,291.186279296875,294.1499938964844,263.710693359375,262.0312805175781,273.2106018066406,263.6470642089844,290.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,0.0,60.0,-18.837337493896484,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87353515625,0.0,0.0,9.50375251704827e-05,292.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001000783304334,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.008544921875,0.0,0.0,7.391805411316454e-05,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918029785156,0.0,0.0,0.0001000792108243,292.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79937744140625,0.0,0.0,0.000474728498375,291.18560791015625,294.1499938964844,263.7310485839844,262.0472106933594,273.0404357910156,263.66680908203125,290.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,0.0,60.0,-18.81966018676757,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87353515625,0.0,0.0,9.50375251704827e-05,292.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001000783304334,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.008544921875,0.0,0.0,7.391805411316454e-05,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918029785156,0.0,0.0,0.0001000792108243,292.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79937744140625,0.0,0.0,0.000474728498375,291.18560791015625,294.1499938964844,263.7310485839844,262.0472106933594,273.0404357910156,263.66680908203125,290.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,0.0,60.0,-18.81966018676757,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8517761230469,0.0,0.0,9.506057540420444e-05,292.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.000100102610304,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,7.39359893486835e-05,291.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786193847656,0.0,0.0,0.0001001034834189,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.778564453125,0.0,0.0,0.0004748436913359,291.18487548828125,294.1499938964844,263.75,262.0618896484375,272.8736267089844,263.68658447265625,290.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,0.0,60.0,-18.80238914489746,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8517761230469,0.0,0.0,9.506057540420444e-05,292.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.000100102610304,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,7.39359893486835e-05,291.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786193847656,0.0,0.0,0.0001001034834189,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.778564453125,0.0,0.0,0.0004748436913359,291.18487548828125,294.1499938964844,263.75,262.0618896484375,272.8736267089844,263.68658447265625,290.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,0.0,60.0,-18.80238914489746,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,9.508163930149748e-05,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001001248019747,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,7.395236752927303e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,0.0001001256605377,292.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579345703125,0.0,0.0,0.0004749489307869,291.18408203125,294.1499938964844,263.7681579589844,262.0757751464844,272.7101135253906,263.7060852050781,290.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174606348424e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,0.0,60.0,-18.785484313964844,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,9.508163930149748e-05,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001001248019747,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,7.395236752927303e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,0.0001001256605377,292.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579345703125,0.0,0.0,0.0004749489307869,291.18408203125,294.1499938964844,263.7681579589844,262.0757751464844,272.7101135253906,263.7060852050781,290.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174606348424e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,0.0,60.0,-18.785484313964844,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089294433594,0.0,0.0,9.510102972853927e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0001001452255877,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,7.396745058940724e-05,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526184082031,0.0,0.0,0.0001001460768748,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375183105469,0.0,0.0,0.0004750458465423,291.1832580566406,294.1499938964844,263.7862548828125,262.0895690917969,272.5498352050781,263.72528076171875,290.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,0.0,60.0,-18.768388748168945,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089294433594,0.0,0.0,9.510102972853927e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0001001452255877,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,7.396745058940724e-05,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526184082031,0.0,0.0,0.0001001460768748,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375183105469,0.0,0.0,0.0004750458465423,291.1832580566406,294.1499938964844,263.7862548828125,262.0895690917969,272.5498352050781,263.72528076171875,290.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,0.0,60.0,-18.768388748168945,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79833984375,0.0,0.0,9.511037933407351e-05,292.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001001550772343,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,7.39747192710638e-05,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14617919921875,0.0,0.0,0.0001001559212454,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274169921875,0.0,0.0,0.0004750925581902,291.18280029296875,294.1499938964844,263.7953186035156,262.0964050292969,272.47088623046875,263.7347717285156,290.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,0.0,60.0,-18.759727478027344,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,9.511967073194684e-05,292.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0001001648633973,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161376953125,0.0,0.0,7.398194429697469e-05,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1397705078125,0.0,0.0,0.0001001657001324,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7173156738281,0.0,0.0,0.0004751389787998,291.182373046875,294.1499938964844,263.8043212890625,262.1032409667969,272.3927307128906,263.7442321777344,290.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,0.0,60.0,-18.751026153564453,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669372558594,0.0,0.0,9.513842087471858e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001001846176222,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,7.399652531603351e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1270446777344,0.0,0.0,0.0001001854470814,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69732666015625,0.0,0.0,0.0004752326931338,291.181396484375,294.1499938964844,263.82232666015625,262.1167907714844,272.2387390136719,263.7629699707031,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,0.0,60.0,-18.733572006225582,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669372558594,0.0,0.0,9.513842087471858e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001001846176222,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,7.399652531603351e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1270446777344,0.0,0.0,0.0001001854470814,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69732666015625,0.0,0.0,0.0004752326931338,291.181396484375,294.1499938964844,263.82232666015625,262.1167907714844,272.2387390136719,263.7629699707031,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,0.0,60.0,-18.733572006225582,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,9.515796409687027e-05,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001002052085823,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713684082031,0.0,0.0,7.401173206744716e-05,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11444091796875,0.0,0.0,0.0001002060307655,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775207519531,0.0,0.0,0.0004753303655888,291.180419921875,294.1499938964844,263.8402404785156,262.1302185058594,272.0877990722656,263.7815856933594,290.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,0.0,60.0,-18.716182708740234,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,9.515796409687027e-05,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001002052085823,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713684082031,0.0,0.0,7.401173206744716e-05,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11444091796875,0.0,0.0,0.0001002060307655,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775207519531,0.0,0.0,0.0004753303655888,291.180419921875,294.1499938964844,263.8402404785156,262.1302185058594,272.0877990722656,263.7815856933594,290.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,0.0,60.0,-18.716182708740234,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,9.517883154330776e-05,292.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0001002271892502,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84930419921875,0.0,0.0,7.402795745292678e-05,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,0.0001002279968815,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65789794921875,0.0,0.0,0.0004754346446134,291.1793518066406,294.1499938964844,263.85809326171875,262.1435546875,271.9398803710937,263.800048828125,290.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,0.0,60.0,-18.6989860534668,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,9.517883154330776e-05,292.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0001002271892502,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84930419921875,0.0,0.0,7.402795745292678e-05,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,0.0001002279968815,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65789794921875,0.0,0.0,0.0004754346446134,291.1793518066406,294.1499938964844,263.85809326171875,262.1435546875,271.9398803710937,263.800048828125,290.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,0.0,60.0,-18.6989860534668,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054748535156,0.0,0.0,9.52013215282932e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0001002508797682,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82745361328125,0.0,0.0,7.404544885503128e-05,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895080566406,0.0,0.0,0.0001002516801236,292.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6384582519531,0.0,0.0,0.0004755470145028,291.17822265625,294.1499938964844,263.8758850097656,262.1567687988281,271.7948913574219,263.8183898925781,290.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,0.0,60.0,-18.682071685791016,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054748535156,0.0,0.0,9.52013215282932e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0001002508797682,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82745361328125,0.0,0.0,7.404544885503128e-05,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895080566406,0.0,0.0,0.0001002516801236,292.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6384582519531,0.0,0.0,0.0004755470145028,291.17822265625,294.1499938964844,263.8758850097656,262.1567687988281,271.7948913574219,263.8183898925781,290.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,0.0,60.0,-18.682071685791016,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954040527344,0.0,0.0,9.521321044303475e-05,292.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001002634016913,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166198730469,0.0,0.0,7.405469659715891e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,0.0001002642020466,292.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,0.0004756064154207,291.1776428222656,294.1499938964844,263.8847351074219,262.163330078125,271.7235107421875,263.8275451660156,290.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,0.0,60.0,-18.67374038696289,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853942871094,0.0,0.0,9.522552136331797e-05,292.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001002763747237,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80584716796875,0.0,0.0,7.406427903333679e-05,291.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771789550781,0.0,0.0,0.0001002771678031,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192321777344,0.0,0.0,0.0004756679700221,291.1770324707031,294.1499938964844,263.8935852050781,262.1698913574219,271.6528625488281,263.8366394042969,290.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,0.0,60.0,-18.66549491882324,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654968261719,0.0,0.0,9.525135828880592e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001003035868052,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,7.408436795230955e-05,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,0.0001003043653327,292.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60015869140625,0.0,0.0,0.0004757970455102,291.17578125,294.1499938964844,263.91119384765625,262.1828918457031,271.5136108398437,263.85479736328125,290.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,0.0,60.0,-18.64925003051757,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654968261719,0.0,0.0,9.525135828880592e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001003035868052,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,7.408436795230955e-05,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,0.0001003043653327,292.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60015869140625,0.0,0.0,0.0004757970455102,291.17578125,294.1499938964844,263.91119384765625,262.1828918457031,271.5136108398437,263.85479736328125,290.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,0.0,60.0,-18.64925003051757,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457824707031,0.0,0.0,9.527859947411343e-05,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.000100332283182,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76318359375,0.0,0.0,7.410556281683967e-05,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05279541015625,0.0,0.0,0.0001003330544335,292.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0004759331641253,291.1744689941406,294.1499938964844,263.9286804199219,262.19580078125,271.37713623046875,263.87286376953125,290.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,0.0,60.0,-18.63332939147949,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457824707031,0.0,0.0,9.527859947411343e-05,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.000100332283182,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76318359375,0.0,0.0,7.410556281683967e-05,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05279541015625,0.0,0.0,0.0001003330544335,292.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0004759331641253,291.1744689941406,294.1499938964844,263.9286804199219,262.19580078125,271.37713623046875,263.87286376953125,290.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,0.0,60.0,-18.63332939147949,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,9.530696843285114e-05,292.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001003621655399,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421875,0.0,0.0,7.412762352032587e-05,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,0.0001003629295155,292.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56256103515625,0.0,0.0,0.0004760748997796,291.173095703125,294.1499938964844,263.94610595703125,262.2086181640625,271.243408203125,263.8908386230469,290.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,0.0,60.0,-18.61768341064453,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,9.530696843285114e-05,292.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001003621655399,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421875,0.0,0.0,7.412762352032587e-05,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,0.0001003629295155,292.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56256103515625,0.0,0.0,0.0004760748997796,291.173095703125,294.1499938964844,263.94610595703125,262.2086181640625,271.243408203125,263.8908386230469,290.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,0.0,60.0,-18.61768341064453,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,9.533617412671448e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001003929282887,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72137451171875,0.0,0.0,7.415033905999735e-05,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287780761719,0.0,0.0,0.0001003936777124,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54400634765625,0.0,0.0,0.0004762208263855,291.1716613769531,294.1499938964844,263.9634094238281,262.2213134765625,271.11236572265625,263.9087219238281,290.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,0.0,60.0,-18.602264404296875,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
