time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678240,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068725585937,0.0,0.0,9.533617412671448e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001003929282887,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72137451171875,0.0,0.0,7.415033905999735e-05,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287780761719,0.0,0.0,0.0001003936777124,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54400634765625,0.0,0.0,0.0004762208263855,291.1716613769531,294.1499938964844,263.9634094238281,262.2213134765625,271.11236572265625,263.9087219238281,290.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,0.0,60.0,-18.602264404296875,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972595214844,0.0,0.0,9.53510098042898e-05,292.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0001004085570457,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110290527344,0.0,0.0,7.416187872877344e-05,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228271484375,0.0,0.0,0.0001004093064693,292.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347900390625,0.0,0.0,0.0004762949829455,291.1708984375,294.1499938964844,263.9720153808594,262.2276611328125,271.0478515625,263.9176330566406,290.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,0.0,60.0,-18.594627380371094,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.58770751953125,0.0,0.0,9.536598372505978e-05,292.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001004243313218,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70074462890625,0.0,0.0,7.417352753691375e-05,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,0.0001004250734695,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,0.0004763698088936,291.1701354980469,294.1499938964844,263.9805908203125,262.23394775390625,270.9840087890625,263.926513671875,290.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,0.0,60.0,-18.5870304107666,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686950683594,0.0,0.0,9.539630264043808e-05,292.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001004562654998,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802978515625,0.0,0.0,7.419710891554132e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,0.0001004570003715,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.50738525390625,0.0,0.0,0.0004765212652273,291.1685791015625,294.1499938964844,263.9976501464844,262.2464904785156,270.8581848144531,263.9441833496094,290.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,0.0,60.0,-18.571945190429688,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686950683594,0.0,0.0,9.539630264043808e-05,292.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001004562654998,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802978515625,0.0,0.0,7.419710891554132e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,0.0001004570003715,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.50738525390625,0.0,0.0,0.0004765212652273,291.1685791015625,294.1499938964844,263.9976501464844,262.2464904785156,270.8581848144531,263.9441833496094,290.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,0.0,60.0,-18.571945190429688,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498352050781,0.0,0.0,9.542716725263745e-05,292.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001004887744784,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600341796875,0.0,0.0,7.422111229971051e-05,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,0.0001004894947982,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.48931884765625,0.0,0.0,0.0004766754864249,291.1669311523437,294.1499938964844,264.0146179199219,262.2589416503906,270.73486328125,263.9617614746094,290.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,0.0,60.0,-18.557016372680664,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498352050781,0.0,0.0,9.542716725263745e-05,292.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001004887744784,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600341796875,0.0,0.0,7.422111229971051e-05,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,0.0001004894947982,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.48931884765625,0.0,0.0,0.0004766754864249,291.1669311523437,294.1499938964844,264.0146179199219,262.2589416503906,270.73486328125,263.9617614746094,290.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,0.0,60.0,-18.557016372680664,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311584472656,0.0,0.0,9.54587958403863e-05,292.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001005220910883,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6399841308594,0.0,0.0,7.424571231240407e-05,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,0.0001005228041321,292.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714050292969,0.0,0.0,0.0004768335202243,291.1651916503906,294.1499938964844,264.03143310546875,262.27130126953125,270.61407470703125,263.9792175292969,290.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,0.0,60.0,-18.54226875305176,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311584472656,0.0,0.0,9.54587958403863e-05,292.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001005220910883,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6399841308594,0.0,0.0,7.424571231240407e-05,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,0.0001005228041321,292.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714050292969,0.0,0.0,0.0004768335202243,291.1651916503906,294.1499938964844,264.03143310546875,262.27130126953125,270.61407470703125,263.9792175292969,290.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,0.0,60.0,-18.54226875305176,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126342773437,0.0,0.0,9.549161040922628e-05,292.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.000100556651887,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200866699219,0.0,0.0,7.427123637171462e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701538085937,0.0,0.0,0.0001005573576549,292.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4536437988281,0.0,0.0,0.0004769974621012,291.1634216308594,294.1499938964844,264.048095703125,262.2835693359375,270.4956970214844,263.9965515136719,290.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,0.0,60.0,-18.52777099609375,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126342773437,0.0,0.0,9.549161040922628e-05,292.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.000100556651887,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200866699219,0.0,0.0,7.427123637171462e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701538085937,0.0,0.0,0.0001005573576549,292.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4536437988281,0.0,0.0,0.0004769974621012,291.1634216308594,294.1499938964844,264.048095703125,262.2835693359375,270.4956970214844,263.9965515136719,290.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,0.0,60.0,-18.52777099609375,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5034484863281,0.0,0.0,9.550864342600109e-05,292.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001005745943984,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101989746094,0.0,0.0,7.428448589053005e-05,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643859863281,0.0,0.0,0.0001005752928904,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447937011719,0.0,0.0,0.0004770825617015,291.1624755859375,294.1499938964844,264.056396484375,262.2897033691406,270.4374694824219,264.0051574707031,290.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176614159718,-0.0198271609842777,0.0,0.0,0.0,0.0,60.0,-18.520648956298828,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942932128906,0.0,0.0,9.552621486363932e-05,292.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001005930971587,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.600341796875,0.0,0.0,7.429815013892949e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586486816406,0.0,0.0,0.0001005937956506,292.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360046386719,0.0,0.0,0.000477170367958,291.1615600585937,294.1499938964844,264.06463623046875,262.2957763671875,270.3797912597656,264.0137634277344,290.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078995288048e-09,0.0010178484953939,-0.0198844298720359,0.0,0.0,0.0,0.0,60.0,-18.513628005981445,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.47607421875,0.0,0.0,9.556340228300542e-05,292.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001006322636385,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,7.432707207044587e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472045898437,0.0,0.0,0.0001006329548545,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185485839844,0.0,0.0,0.0004773561377078,291.1596069335937,294.1499938964844,264.0810546875,262.30792236328125,270.26617431640625,264.0308532714844,290.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,0.0,60.0,-18.49996566772461,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.47607421875,0.0,0.0,9.556340228300542e-05,292.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001006322636385,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,7.432707207044587e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472045898437,0.0,0.0,0.0001006329548545,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185485839844,0.0,0.0,0.0004773561377078,291.1596069335937,294.1499938964844,264.0810546875,262.30792236328125,270.26617431640625,264.0308532714844,290.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,0.0,60.0,-18.49996566772461,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579772949219,0.0,0.0,9.560411126585676e-05,292.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001006751481327,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614013671875,0.0,0.0,7.435873703798279e-05,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,0.0001006758247967,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40118408203125,0.0,0.0,0.0004775595443788,291.1576232910156,294.1499938964844,264.0972900390625,262.3199768066406,270.15478515625,264.0478210449219,290.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,0.0,60.0,-18.48695182800293,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579772949219,0.0,0.0,9.560411126585676e-05,292.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001006751481327,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614013671875,0.0,0.0,7.435873703798279e-05,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,0.0001006758247967,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40118408203125,0.0,0.0,0.0004775595443788,291.1576232910156,294.1499938964844,264.0972900390625,262.3199768066406,270.15478515625,264.0478210449219,290.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,0.0,60.0,-18.48695182800293,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400634765625,0.0,0.0,9.564944775775076e-05,292.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001007228929665,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5421447753906,0.0,0.0,7.439400360453874e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245300292969,0.0,0.0,0.0001007235623546,292.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38397216796875,0.0,0.0,0.0004777860303875,291.1555480957031,294.1499938964844,264.1133728027344,262.3319702148437,270.0456237792969,264.0646667480469,290.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,0.0,60.0,-18.47480583190918,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400634765625,0.0,0.0,9.564944775775076e-05,292.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001007228929665,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5421447753906,0.0,0.0,7.439400360453874e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245300292969,0.0,0.0,0.0001007235623546,292.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38397216796875,0.0,0.0,0.0004777860303875,291.1555480957031,294.1499938964844,264.1133728027344,262.3319702148437,270.0456237792969,264.0646667480469,290.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,0.0,60.0,-18.47480583190918,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222717285156,0.0,0.0,9.570059773977846e-05,292.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001007767641567,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230712890625,0.0,0.0,7.443378126481548e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91326904296875,0.0,0.0,0.0001007774262689,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669128417969,0.0,0.0,0.0004780415620189,291.15338134765625,294.1499938964844,264.1292724609375,262.3439025878906,269.93865966796875,264.08135986328125,290.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,0.0,60.0,-18.463747024536133,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222717285156,0.0,0.0,9.570059773977846e-05,292.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001007767641567,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230712890625,0.0,0.0,7.443378126481548e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91326904296875,0.0,0.0,0.0001007774262689,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669128417969,0.0,0.0,0.0004780415620189,291.15338134765625,294.1499938964844,264.1292724609375,262.3439025878906,269.93865966796875,264.08135986328125,290.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,0.0,60.0,-18.463747024536133,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134216308594,0.0,0.0,9.572875569574536e-05,292.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001008064209599,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136108398437,0.0,0.0,7.445568917319179e-05,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076538085937,0.0,0.0,0.0001008070830721,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,0.0004781822499353,291.1522827148437,294.1499938964844,264.1371765136719,262.349853515625,269.8860778808594,264.08966064453125,290.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204200874217804e-09,0.0010200042743235,-0.0205447077751159,0.0,0.0,0.0,0.0,60.0,-18.458723068237305,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,9.575892181601375e-05,292.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001008381877909,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.504150390625,0.0,0.0,7.447914686053991e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020690917969,0.0,0.0,0.000100838849903,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499755859375,0.0,0.0,0.0004783329495694,291.1511535644531,294.1499938964844,264.14501953125,262.35577392578125,269.83404541015625,264.0979309082031,290.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430722028017,0.0,0.0,0.0,0.0,60.0,-18.45406913757324,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,9.582546772435308e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001009082698146,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853820800781,0.0,0.0,7.45309007470496e-05,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89093017578125,0.0,0.0,0.0001009089173749,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331298828125,0.0,0.0,0.0004786653735209,291.1488342285156,294.1499938964844,264.1605834960937,262.3675842285156,269.73150634765625,264.1143798828125,290.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,0.0,60.0,-18.44589614868164,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,9.582546772435308e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001009082698146,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853820800781,0.0,0.0,7.45309007470496e-05,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89093017578125,0.0,0.0,0.0001009089173749,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331298828125,0.0,0.0,0.0004786653735209,291.1488342285156,294.1499938964844,264.1605834960937,262.3675842285156,269.73150634765625,264.1143798828125,290.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,0.0,60.0,-18.44589614868164,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697204589844,0.0,0.0,9.59017634158954e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001009886182146,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,7.459024345735088e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,0.0001009892584988,292.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,0.0004790465172845,291.1464538574219,294.1499938964844,264.1759948730469,262.3793334960937,269.6309509277344,264.1307067871094,290.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,0.0,60.0,-18.43950462341309,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697204589844,0.0,0.0,9.59017634158954e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001009886182146,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,7.459024345735088e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,0.0001009892584988,292.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,0.0004790465172845,291.1464538574219,294.1499938964844,264.1759948730469,262.3793334960937,269.6309509277344,264.1307067871094,290.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,0.0,60.0,-18.43950462341309,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,9.598900214768946e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001010804917314,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,7.465809903806075e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,0.0001010811247397,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998352050781,0.0,0.0,0.0004794823471456,291.1439819335937,294.1499938964844,264.1911926269531,262.3910217285156,269.53240966796875,264.1468811035156,290.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,0.0,60.0,-18.435209274291992,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,9.598900214768946e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001010804917314,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,7.465809903806075e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,0.0001010811247397,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998352050781,0.0,0.0,0.0004794823471456,291.1439819335937,294.1499938964844,264.1911926269531,262.3910217285156,269.53240966796875,264.1468811035156,290.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,0.0,60.0,-18.435209274291992,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352966308594,0.0,0.0,9.608831169316544e-05,292.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001011850763461,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,7.473534060409293e-05,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,0.0001011857020785,292.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,0.0004799784219358,291.1414489746094,294.1499938964844,264.2062072753906,262.4026794433594,269.4358215332031,264.1629333496094,290.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,0.0,60.0,-18.43320846557617,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352966308594,0.0,0.0,9.608831169316544e-05,292.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001011850763461,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,7.473534060409293e-05,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,0.0001011857020785,292.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,0.0004799784219358,291.1414489746094,294.1499938964844,264.2062072753906,262.4026794433594,269.4358215332031,264.1629333496094,290.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,0.0,60.0,-18.43320846557617,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267822265625,0.0,0.0,9.614280861569569e-05,292.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001012424618238,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207458496094,0.0,0.0,7.477772305719554e-05,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.852294921875,0.0,0.0,0.0001012430875562,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751770019531,0.0,0.0,0.0004802506591659,291.14013671875,294.1499938964844,264.213623046875,262.40850830078125,269.3882751464844,264.1709289550781,290.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244218865409,8.719833743953131e-09,0.0010244132718071,-0.021895008161664,0.0,0.0,0.0,0.0,60.0,-18.43315887451172,-0.0,-7.155130532510158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182678222656,0.0,0.0,9.620063792681322e-05,292.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.000101303368865,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41162109375,0.0,0.0,7.482270302716643e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468322753906,0.0,0.0,0.0001013039873214,292.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,0.000480539543787,291.1388244628906,294.1499938964844,264.22100830078125,262.414306640625,269.3412170410156,264.1788635253906,290.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791865013790812e-09,0.0010250291088595,-0.0220836289227008,0.0,0.0,0.0,0.0,60.0,-18.433738708496094,-0.0,-7.163738047211154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30133056640625,0.0,0.0,9.632662840886042e-05,292.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001014360459521,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,7.492069562431425e-05,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,0.0001014366571325,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507019042969,0.0,0.0,0.0004811689432244,291.1361083984375,294.1499938964844,264.235595703125,262.4258728027344,269.2484130859375,264.19464111328125,290.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,0.0,60.0,-18.43683815002441,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30133056640625,0.0,0.0,9.632662840886042e-05,292.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001014360459521,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,7.492069562431425e-05,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,0.0001014366571325,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507019042969,0.0,0.0,0.0004811689432244,291.1361083984375,294.1499938964844,264.235595703125,262.4258728027344,269.2484130859375,264.19464111328125,290.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,0.0,60.0,-18.43683815002441,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845153808594,0.0,0.0,9.646655234973878e-05,292.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001015834059217,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755187988281,0.0,0.0,7.50295293983072e-05,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,0.0001015840098261,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345275878906,0.0,0.0,0.0004818679299205,291.1333312988281,294.1499938964844,264.25,262.4373779296875,269.1574401855469,264.21026611328125,290.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,0.0,60.0,-18.44270896911621,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845153808594,0.0,0.0,9.646655234973878e-05,292.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001015834059217,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755187988281,0.0,0.0,7.50295293983072e-05,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,0.0001015840098261,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345275878906,0.0,0.0,0.0004818679299205,291.1333312988281,294.1499938964844,264.25,262.4373779296875,269.1574401855469,264.21026611328125,290.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,0.0,60.0,-18.44270896911621,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677917480469,0.0,0.0,9.66163497650996e-05,292.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001017411486827,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35760498046875,0.0,0.0,7.514603930758312e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,0.0001017417525872,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21844482421875,0.0,0.0,0.0004826162185054,291.1304626464844,294.1499938964844,264.2631530761719,262.4479675292969,269.0682067871094,264.2256164550781,290.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,0.0,60.0,-18.45130157470703,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677917480469,0.0,0.0,9.66163497650996e-05,292.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001017411486827,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35760498046875,0.0,0.0,7.514603930758312e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,0.0001017417525872,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21844482421875,0.0,0.0,0.0004826162185054,291.1304626464844,294.1499938964844,264.2631530761719,262.4479675292969,269.0682067871094,264.2256164550781,290.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,0.0,60.0,-18.45130157470703,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
