time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680580,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,9.67712767305784e-05,292.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001019042974803,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,7.526653644163162e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033447265625,0.0,0.0,0.0001019048941088,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024230957031,0.0,0.0,0.0004833901184611,291.12750244140625,294.1499938964844,264.274169921875,262.456787109375,268.980712890625,264.2400817871094,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,0.0,60.0,-18.46247673034668,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,9.67712767305784e-05,292.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001019042974803,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,7.526653644163162e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033447265625,0.0,0.0,0.0001019048941088,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024230957031,0.0,0.0,0.0004833901184611,291.12750244140625,294.1499938964844,264.274169921875,262.456787109375,268.980712890625,264.2400817871094,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,0.0,60.0,-18.46247673034668,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24285888671875,0.0,0.0,9.685050463303924e-05,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001019877381622,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,7.532815652666613e-05,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,0.0001019883275148,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.0004837859014514,291.1259765625,294.1499938964844,264.2789001464844,262.4605712890625,268.9375915527344,264.2468566894531,290.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601359707289704e-09,0.0010319508146494,-0.0242032036185264,0.0,0.0,0.0,0.0,60.0,-18.46898651123047,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,9.693080210126936e-05,292.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001020722993416,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221435546875,0.0,0.0,7.539061334682629e-05,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,0.0001020728814182,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1865234375,0.0,0.0,0.0004841870395466,291.1244506835937,294.1499938964844,264.2831115722656,262.46392822265625,268.8948669433594,264.2532653808594,290.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701385472737913e-09,0.0010328061180189,-0.0244650859385728,0.0,0.0,0.0,0.0,60.0,-18.476045608520508,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181701660156,0.0,0.0,9.709427104098722e-05,292.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001022444412228,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045959472656,0.0,0.0,7.551775343017653e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,0.0001022450160235,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1706848144531,0.0,0.0,0.0004850036057177,291.121337890625,294.1499938964844,264.2901916503906,262.46954345703125,268.8105773925781,264.2648620605469,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,0.0,60.0,-18.491703033447266,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181701660156,0.0,0.0,9.709427104098722e-05,292.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001022444412228,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045959472656,0.0,0.0,7.551775343017653e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,0.0001022450160235,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1706848144531,0.0,0.0,0.0004850036057177,291.121337890625,294.1499938964844,264.2901916503906,262.46954345703125,268.8105773925781,264.2648620605469,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,0.0,60.0,-18.491703033447266,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,9.726096322992817e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001024199809762,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,7.564740371890366e-05,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77099609375,0.0,0.0,0.0001024205557769,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549377441406,0.0,0.0,0.0004858362954109,291.1181335449219,294.1499938964844,264.2955322265625,262.47369384765625,268.7278137207031,264.2747802734375,290.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,0.0,60.0,-18.50931930541992,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,9.726096322992817e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001024199809762,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,7.564740371890366e-05,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77099609375,0.0,0.0,0.0001024205557769,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549377441406,0.0,0.0,0.0004858362954109,291.1181335449219,294.1499938964844,264.2955322265625,262.47369384765625,268.7278137207031,264.2747802734375,290.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,0.0,60.0,-18.50931930541992,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855163574219,0.0,0.0,9.743008558871225e-05,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001025980818667,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26971435546875,0.0,0.0,7.577893848065287e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,0.0001025986493914,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392517089844,0.0,0.0,0.0004866811214014,291.1148376464844,294.1499938964844,264.2992248535156,262.4765319824219,268.646484375,264.2829284667969,290.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323334187489765e-08,0.0010381242027506,-0.0260933432728052,0.0,0.0,0.0,0.0,60.0,-18.52863121032715,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855163574219,0.0,0.0,9.743008558871225e-05,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001025980818667,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26971435546875,0.0,0.0,7.577893848065287e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,0.0001025986493914,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392517089844,0.0,0.0,0.0004866811214014,291.1148376464844,294.1499938964844,264.2992248535156,262.4765319824219,268.646484375,264.2829284667969,290.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323334187489765e-08,0.0010381242027506,-0.0260933432728052,0.0,0.0,0.0,0.0,60.0,-18.52863121032715,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,9.760074317455292e-05,292.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0001027777980198,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25244140625,0.0,0.0,7.591167377540842e-05,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001027783582685,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236572265625,0.0,0.0,0.0004875336308032,291.1114501953125,294.1499938964844,264.3014221191406,262.4781799316406,268.5665283203125,264.289306640625,290.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535922356780247e-08,0.0010399420280009,-0.0266498532146215,0.0,0.0,0.0,0.0,60.0,-18.54939842224121,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,9.760074317455292e-05,292.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0001027777980198,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25244140625,0.0,0.0,7.591167377540842e-05,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001027783582685,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236572265625,0.0,0.0,0.0004875336308032,291.1114501953125,294.1499938964844,264.3014221191406,262.4781799316406,268.5665283203125,264.289306640625,290.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535922356780247e-08,0.0010399420280009,-0.0266498532146215,0.0,0.0,0.0,0.0,60.0,-18.54939842224121,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612548828125,0.0,0.0,9.76863520918414e-05,292.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001028679471346,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24383544921875,0.0,0.0,7.597826333949342e-05,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001028685073833,292.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,0.0004879612533841,291.1097106933594,294.1499938964844,264.302001953125,262.47857666015625,268.5270690917969,264.2918395996094,290.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290097057819,0.0,0.0,0.0,0.0,60.0,-18.56025505065918,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531982421875,0.0,0.0,9.777197556104512e-05,292.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001029581180773,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352294921875,0.0,0.0,7.604486017953604e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,0.0001029586710501,292.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081237792969,0.0,0.0,0.0004883889923803,291.10797119140625,294.1499938964844,264.30224609375,262.47869873046875,268.48797607421875,264.2939758300781,290.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749228174233847e-08,0.001041765906848,-0.0272082146257162,0.0,0.0,0.0,0.0,60.0,-18.57137107849121,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,9.794272773433475e-05,292.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0001031379360938,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181396484375,0.0,0.0,7.617766823386773e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72821044921875,0.0,0.0,0.0001031384817906,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926513671875,0.0,0.0,0.0004892419674433,291.1044006347656,294.1499938964844,264.3018798828125,262.4782409667969,268.41070556640625,264.2970275878906,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961938023967832e-08,0.0010435847798362,-0.0277649909257888,0.0,0.0,0.0,0.0,60.0,-18.59422492980957,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,9.794272773433475e-05,292.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0001031379360938,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181396484375,0.0,0.0,7.617766823386773e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72821044921875,0.0,0.0,0.0001031384817906,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926513671875,0.0,0.0,0.0004892419674433,291.1044006347656,294.1499938964844,264.3018798828125,262.4782409667969,268.41070556640625,264.2970275878906,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961938023967832e-08,0.0010435847798362,-0.0277649909257888,0.0,0.0,0.0,0.0,60.0,-18.59422492980957,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211853027344,0.0,0.0,9.81118791969493e-05,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001033160660881,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,7.630922482348979e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,0.000103316604509,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.0004900869098491,291.10076904296875,294.1499938964844,264.3004150390625,262.4768981933594,268.3347473144531,264.298583984375,290.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172650360435913e-08,0.0010453865397721,-0.0283165145665407,0.0,0.0,0.0,0.0,60.0,-18.617694854736328,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211853027344,0.0,0.0,9.81118791969493e-05,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001033160660881,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,7.630922482348979e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,0.000103316604509,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.0004900869098491,291.10076904296875,294.1499938964844,264.3004150390625,262.4768981933594,268.3347473144531,264.298583984375,290.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172650360435913e-08,0.0010453865397721,-0.0283165145665407,0.0,0.0,0.0,0.0,60.0,-18.617694854736328,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10528564453125,0.0,0.0,9.827819303609432e-05,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001034912056638,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841735839844,0.0,0.0,7.643858407391235e-05,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069091796875,0.0,0.0,0.0001034917368087,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619506835937,0.0,0.0,0.0004909177077934,291.0970153808594,294.1499938964844,264.2980041503906,262.47479248046875,268.2600402832031,264.2987670898437,290.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,0.0,60.0,-18.64145278930664,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10528564453125,0.0,0.0,9.827819303609432e-05,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001034912056638,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841735839844,0.0,0.0,7.643858407391235e-05,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069091796875,0.0,0.0,0.0001034917368087,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619506835937,0.0,0.0,0.0004909177077934,291.0970153808594,294.1499938964844,264.2980041503906,262.47479248046875,268.2600402832031,264.2987670898437,290.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,0.0,60.0,-18.64145278930664,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894775390625,0.0,0.0,9.844037413131446e-05,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001036619942169,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673583984375,0.0,0.0,7.656472007511184e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962890625,0.0,0.0,0.0001036625253618,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,0.000491727842018,291.0932006835937,294.1499938964844,264.2947692871094,262.4720153808594,268.1865234375,264.2977600097656,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859027387509e-08,0.0010488855186849,-0.0293875131756067,0.0,0.0,0.0,0.0,60.0,-18.6651668548584,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894775390625,0.0,0.0,9.844037413131446e-05,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001036619942169,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673583984375,0.0,0.0,7.656472007511184e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962890625,0.0,0.0,0.0001036625253618,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,0.000491727842018,291.0932006835937,294.1499938964844,264.2947692871094,262.4720153808594,268.1865234375,264.2977600097656,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859027387509e-08,0.0010488855186849,-0.0293875131756067,0.0,0.0,0.0,0.0,60.0,-18.6651668548584,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08160400390625,0.0,0.0,9.851942013483496e-05,292.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.000103745238448,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589660644531,0.0,0.0,7.662620191695169e-05,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,0.0001037457623169,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,0.0004921227227896,291.0912475585937,294.1499938964844,264.2928771972656,262.4704284667969,268.1502685546875,264.2968139648437,290.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497391922399,1.1680326039709144e-08,0.0010497275507077,-0.0296452101320028,0.0,0.0,0.0,0.0,60.0,-18.676889419555664,-0.0,-7.513162358918636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07373046875,0.0,0.0,9.859698184300214e-05,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001038269110722,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506042480469,0.0,0.0,7.668652688153088e-05,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856689453125,0.0,0.0,0.0001038274349411,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,0.0004925101529806,291.0892639160156,294.1499938964844,264.2908630371094,262.4687194824219,268.1142883300781,264.295654296875,290.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505655081942,1.1776944752739382e-08,0.0010505536338314,-0.0298980642110109,0.0,0.0,0.0,0.0,60.0,-18.68846893310547,-0.0,-7.524993606011776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580749511719,0.0,0.0,9.874674287857488e-05,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001039846320054,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339111328125,0.0,0.0,7.680300768697634e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,0.0001039851413224,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,0.0004932582960464,291.08526611328125,294.1499938964844,264.286376953125,262.4649658203125,268.0431823730469,264.2926940917969,290.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521608637645,1.1963505741618974e-08,0.0010521488729864,-0.0303862877190113,0.0,0.0,0.0,0.0,60.0,-18.71104621887207,-0.0,-7.54786668721863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580749511719,0.0,0.0,9.874674287857488e-05,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001039846320054,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339111328125,0.0,0.0,7.680300768697634e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,0.0001039851413224,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,0.0004932582960464,291.08526611328125,294.1499938964844,264.286376953125,262.4649658203125,268.0431823730469,264.2926940917969,290.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521608637645,1.1963505741618974e-08,0.0010521488729864,-0.0303862877190113,0.0,0.0,0.0,0.0,60.0,-18.71104621887207,-0.0,-7.54786668721863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04248046875,0.0,0.0,9.888802014756948e-05,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001041334035107,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173400878906,0.0,0.0,7.691289647482336e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,0.0001041339201037,292.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,0.0004939640639349,291.0811462402344,294.1499938964844,264.2815246582031,262.4609069824219,267.97320556640625,264.2889709472656,290.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139494742768877e-08,0.0010536537738516,-0.0308468211442232,0.0,0.0,0.0,0.0,60.0,-18.732484817504883,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04248046875,0.0,0.0,9.888802014756948e-05,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001041334035107,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173400878906,0.0,0.0,7.691289647482336e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,0.0001041339201037,292.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,0.0004939640639349,291.0811462402344,294.1499938964844,264.2815246582031,262.4609069824219,267.97320556640625,264.2889709472656,290.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139494742768877e-08,0.0010536537738516,-0.0308468211442232,0.0,0.0,0.0,0.0,60.0,-18.732484817504883,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269470214844,0.0,0.0,9.901924931909888e-05,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0001042715957737,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.100830078125,0.0,0.0,7.70149563322775e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,0.0001042721050907,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,0.0004946195404045,291.07696533203125,294.1499938964844,264.2763671875,262.4566345214844,267.9043884277344,264.28466796875,290.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550637962296,1.2302956875487324e-08,0.0010550514562055,-0.0312745571136474,0.0,0.0,0.0,0.0,60.0,-18.75240135192871,-0.0,-7.58957199309407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269470214844,0.0,0.0,9.901924931909888e-05,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0001042715957737,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.100830078125,0.0,0.0,7.70149563322775e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,0.0001042721050907,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,0.0004946195404045,291.07696533203125,294.1499938964844,264.2763671875,262.4566345214844,267.9043884277344,264.28466796875,290.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550637962296,1.2302956875487324e-08,0.0010550514562055,-0.0312745571136474,0.0,0.0,0.0,0.0,60.0,-18.75240135192871,-0.0,-7.58957199309407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115051269531,0.0,0.0,9.913912799675018e-05,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001043978481902,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844116210937,0.0,0.0,7.710819772910327e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.643310546875,0.0,0.0,0.0001043983429553,292.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.971435546875,0.0,0.0,0.0004952184390276,291.0726928710937,294.1499938964844,264.27105712890625,262.4522705078125,267.836669921875,264.2799377441406,290.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452287201369929e-08,0.0010563284158706,-0.0316653028130531,0.0,0.0,0.0,0.0,60.0,-18.770483016967773,-0.0,-7.607955154753655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115051269531,0.0,0.0,9.913912799675018e-05,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001043978481902,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844116210937,0.0,0.0,7.710819772910327e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.643310546875,0.0,0.0,0.0001043983429553,292.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.971435546875,0.0,0.0,0.0004952184390276,291.0726928710937,294.1499938964844,264.27105712890625,262.4522705078125,267.836669921875,264.2799377441406,290.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452287201369929e-08,0.0010563284158706,-0.0316653028130531,0.0,0.0,0.0,0.0,60.0,-18.770483016967773,-0.0,-7.607955154753655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038146972656,0.0,0.0,9.919390140566976e-05,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001044555247062,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,7.715079846093431e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.0001044560194713,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640197753906,0.0,0.0,0.0004954920150339,291.07049560546875,294.1499938964844,264.26837158203125,262.4500732421875,267.8032531738281,264.2774353027344,290.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569242294877,1.2520508185787094e-08,0.0010569117730483,-0.0318438075482845,0.0,0.0,0.0,0.0,60.0,-18.77860641479492,-0.0,-7.616361585860433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961242675781,0.0,0.0,9.924590995069592e-05,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001045102908392,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,7.719125278526917e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,0.0001045107856043,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,0.0004957518540322,291.0682983398437,294.1499938964844,264.2657165527344,262.4479064941406,267.77008056640625,264.27490234375,290.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574783664196,1.258529191972002e-08,0.0010574656771495,-0.0320133157074451,0.0,0.0,0.0,0.0,60.0,-18.786231994628903,-0.0,-7.624348086210375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808044433594,0.0,0.0,9.93378198472783e-05,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001046070829033,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05181884765625,0.0,0.0,7.726273906882852e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,0.0001046075703925,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,0.0004962109960615,291.0638427734375,294.1499938964844,264.2605285644531,262.4436950683594,267.70458984375,264.269775390625,290.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584573028609,1.2699769236235172e-08,0.0010584446135908,-0.0323128402233123,0.0,0.0,0.0,0.0,60.0,-18.79930686950684,-0.0,-7.638470833626344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808044433594,0.0,0.0,9.93378198472783e-05,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001046070829033,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05181884765625,0.0,0.0,7.726273906882852e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,0.0001046075703925,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,0.0004962109960615,291.0638427734375,294.1499938964844,264.2605285644531,262.4436950683594,267.70458984375,264.269775390625,290.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584573028609,1.2699769236235172e-08,0.0010584446135908,-0.0323128402233123,0.0,0.0,0.0,0.0,60.0,-18.79930686950684,-0.0,-7.638470833626344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.965576171875,0.0,0.0,9.941447933670132e-05,292.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.000104687816929,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,7.732235826551914e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116943359375,0.0,0.0,0.0001046882971422,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.0004965939442627,291.0592956542969,294.1499938964844,264.255615234375,262.439697265625,267.6401672363281,264.2646484375,290.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592738399282,1.2795248416352932e-08,0.0010592610342428,-0.0325626507401466,0.0,0.0,0.0,0.0,60.0,-18.809476852416992,-0.0,-7.650260158698077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.965576171875,0.0,0.0,9.941447933670132e-05,292.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.000104687816929,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,7.732235826551914e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116943359375,0.0,0.0,0.0001046882971422,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.0004965939442627,291.0592956542969,294.1499938964844,264.255615234375,262.439697265625,267.6401672363281,264.2646484375,290.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592738399282,1.2795248416352932e-08,0.0010592610342428,-0.0325626507401466,0.0,0.0,0.0,0.0,60.0,-18.809476852416992,-0.0,-7.650260158698077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504089355469,0.0,0.0,9.94744841591455e-05,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001047510086209,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,7.736903353361413e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,0.0001047514815581,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,0.0004968937137164,291.0546569824219,294.1499938964844,264.2510681152344,262.4360656738281,267.57672119140625,264.2596740722656,290.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599128436297,1.2869973531337564e-08,0.0010599000379443,-0.0327581577003002,0.0,0.0,0.0,0.0,60.0,-18.816526412963867,-0.0,-7.659492951006541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
