time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682920,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504089355469,0.0,0.0,9.94744841591455e-05,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001047510086209,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,7.736903353361413e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,0.0001047514815581,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,0.0004968937137164,291.0546569824219,294.1499938964844,264.2510681152344,262.4360656738281,267.57672119140625,264.2596740722656,290.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599128436297,1.2869973531337564e-08,0.0010599000379443,-0.0327581577003002,0.0,0.0,0.0,0.0,60.0,-18.816526412963867,-0.0,-7.659492951006541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.935302734375,0.0,0.0,9.951581159839408e-05,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001047945333993,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035705566406,0.0,0.0,7.740117871435359e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.0001047950063366,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0004971001762896,291.0499572753906,294.1499938964844,264.2470397949219,262.432861328125,267.51446533203125,264.2550354003906,290.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603530099615,1.292143103626131e-08,0.0010603400878608,-0.0328927859663963,0.0,0.0,0.0,0.0,60.0,-18.819522857666016,-0.0,-7.665853729577067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.935302734375,0.0,0.0,9.951581159839408e-05,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001047945333993,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035705566406,0.0,0.0,7.740117871435359e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.0001047950063366,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0004971001762896,291.0499572753906,294.1499938964844,264.2470397949219,262.432861328125,267.51446533203125,264.2550354003906,290.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603530099615,1.292143103626131e-08,0.0010603400878608,-0.0328927859663963,0.0,0.0,0.0,0.0,60.0,-18.819522857666016,-0.0,-7.665853729577067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,9.953031985787676e-05,292.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0001048098201863,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955749511719,0.0,0.0,7.741246372461319e-05,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58544921875,0.0,0.0,0.0001048102858476,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0004971726448275,291.04754638671875,294.1499938964844,264.2452697753906,262.4314880371094,267.4837341308594,264.2528381347656,290.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605074930936,1.2939489479890652e-08,0.0010604944545775,-0.0329400300979614,0.0,0.0,0.0,0.0,60.0,-18.819744110107425,-0.0,-7.66808696539556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202880859375,0.0,0.0,9.95397349470295e-05,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0001048197373165,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,7.741978333797306e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,0.0001048201957019,292.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,0.0004972196766175,291.0451354980469,294.1499938964844,264.2436828613281,262.4302673339844,267.4532470703125,264.25079345703125,290.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606076102703,1.2951201000532821e-08,0.0010605946881696,-0.0329706706106662,0.0,0.0,0.0,0.0,60.0,-18.81894493103028,-0.0,-7.669535762033777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,9.954405686585233e-05,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.000104824292066,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718017578125,0.0,0.0,7.742314483039081e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,0.0001048247431754,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,0.0004972412716597,291.0402526855469,294.1499938964844,264.2411193847656,262.4283447265625,267.39306640625,264.2471008300781,290.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606533614918,1.2956545170084157e-08,0.0010606404393911,-0.0329846553504467,0.0,0.0,0.0,0.0,60.0,-18.81450462341309,-0.0,-7.670196566778031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,9.954405686585233e-05,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.000104824292066,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718017578125,0.0,0.0,7.742314483039081e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,0.0001048247431754,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,0.0004972412716597,291.0402526855469,294.1499938964844,264.2411193847656,262.4283447265625,267.39306640625,264.2471008300781,290.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606533614918,1.2956545170084157e-08,0.0010606404393911,-0.0329846553504467,0.0,0.0,0.0,0.0,60.0,-18.81450462341309,-0.0,-7.670196566778031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904724121094,0.0,0.0,9.952879190677776e-05,292.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0001048082267516,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,7.741127774352208e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55926513671875,0.0,0.0,0.000104808670585,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,0.0004971650778315,291.0352783203125,294.1499938964844,264.239501953125,262.4272155761719,267.33404541015625,264.24420166015625,290.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604904964566,1.2937492854803168e-08,0.0010604775743559,-0.0329348072409629,0.0,0.0,0.0,0.0,60.0,-18.805316925048828,-0.0,-7.667840407066252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904724121094,0.0,0.0,9.952879190677776e-05,292.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0001048082267516,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,7.741127774352208e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55926513671875,0.0,0.0,0.000104808670585,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,0.0004971650778315,291.0352783203125,294.1499938964844,264.239501953125,262.4272155761719,267.33404541015625,264.24420166015625,290.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604904964566,1.2937492854803168e-08,0.0010604775743559,-0.0329348072409629,0.0,0.0,0.0,0.0,60.0,-18.805316925048828,-0.0,-7.667840407066252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87567138671875,0.0,0.0,9.949288505595176e-05,292.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001047704135999,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403991699219,0.0,0.0,7.738334534224123e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,0.0001047708574333,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,0.0004969857400283,291.0302429199219,294.1499938964844,264.2389221191406,262.4269714355469,267.2761535644531,264.2421264648437,290.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601076064631,1.2892711787060309e-08,0.0010600946843624,-0.0328176468610763,0.0,0.0,0.0,0.0,60.0,-18.79176521301269,-0.0,-7.662303147526472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87567138671875,0.0,0.0,9.949288505595176e-05,292.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001047704135999,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403991699219,0.0,0.0,7.738334534224123e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,0.0001047708574333,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,0.0004969857400283,291.0302429199219,294.1499938964844,264.2389221191406,262.4269714355469,267.2761535644531,264.2421264648437,290.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601076064631,1.2892711787060309e-08,0.0010600946843624,-0.0328176468610763,0.0,0.0,0.0,0.0,60.0,-18.79176521301269,-0.0,-7.662303147526472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609619140625,0.0,0.0,9.94359579635784e-05,292.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.000104710474261,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,7.733907114015892e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384216308594,0.0,0.0,0.0001047109108185,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82586669921875,0.0,0.0,0.0004967013956047,291.0251159667969,294.1499938964844,264.23956298828125,262.4277648925781,267.2193908691406,264.24102783203125,290.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595008498057,1.2821748107683106e-08,0.0010594880441203,-0.0326319821178913,0.0,0.0,0.0,0.0,60.0,-18.77351760864257,-0.0,-7.653533629081721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609619140625,0.0,0.0,9.94359579635784e-05,292.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.000104710474261,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,7.733907114015892e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384216308594,0.0,0.0,0.0001047109108185,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82586669921875,0.0,0.0,0.0004967013956047,291.0251159667969,294.1499938964844,264.23956298828125,262.4277648925781,267.2193908691406,264.24102783203125,290.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595008498057,1.2821748107683106e-08,0.0010594880441203,-0.0326319821178913,0.0,0.0,0.0,0.0,60.0,-18.77351760864257,-0.0,-7.653533629081721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,9.940069867298008e-05,292.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0001046733450493,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,7.731164077995345e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,0.0001046737743308,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187866210937,0.0,0.0,0.0004965252592228,291.02252197265625,294.1499938964844,264.2403564453125,262.4285888671875,267.1913757324219,264.2408142089844,290.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591249447315,1.2777792157692149e-08,0.0010591122554615,-0.0325169786810874,0.0,0.0,0.0,0.0,60.0,-18.76277732849121,-0.0,-7.648103661495045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463439941406,0.0,0.0,9.935894195223228e-05,292.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0001046293764375,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,7.727916818112135e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52801513671875,0.0,0.0,0.000104629805719,291.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,0.0004963167011737,291.0198974609375,294.1499938964844,264.24151611328125,262.4296875,267.1636962890625,264.240966796875,290.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586798889562,1.2725744902297721e-08,0.0010586671996861,-0.0323808006942272,0.0,0.0,0.0,0.0,60.0,-18.7506103515625,-0.0,-7.641676802450095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,9.926107304636388e-05,292.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001045263197738,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939819335937,0.0,0.0,7.720304711256176e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.0001045267490553,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,0.0004958278732374,291.0146484375,294.1499938964844,264.2449645996094,262.432861328125,267.10906982421875,264.24200439453125,290.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636924088,1.260377224809872e-08,0.0010576243512332,-0.0320616662502288,0.0,0.0,0.0,0.0,60.0,-18.722963333129883,-0.0,-7.626626796763959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,9.926107304636388e-05,292.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001045263197738,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939819335937,0.0,0.0,7.720304711256176e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.0001045267490553,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,0.0004958278732374,291.0146484375,294.1499938964844,264.2449645996094,262.432861328125,267.10906982421875,264.24200439453125,290.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636924088,1.260377224809872e-08,0.0010576243512332,-0.0320616662502288,0.0,0.0,0.0,0.0,60.0,-18.722963333129883,-0.0,-7.626626796763959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172912597656,0.0,0.0,9.914393740473316e-05,292.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001044029777403,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786926269531,0.0,0.0,7.711194484727457e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,0.0001044033997459,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835693359375,0.0,0.0,0.0004952427698299,291.00927734375,294.1499938964844,264.25,262.4373779296875,267.0556640625,264.2445373535156,290.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388602592,1.2457787690323132e-08,0.0010563761461526,-0.031679693609476,0.0,0.0,0.0,0.0,60.0,-18.6900634765625,-0.0,-7.608633012523569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172912597656,0.0,0.0,9.914393740473316e-05,292.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001044029777403,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786926269531,0.0,0.0,7.711194484727457e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,0.0001044033997459,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835693359375,0.0,0.0,0.0004952427698299,291.00927734375,294.1499938964844,264.25,262.4373779296875,267.0556640625,264.2445373535156,290.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388602592,1.2457787690323132e-08,0.0010563761461526,-0.031679693609476,0.0,0.0,0.0,0.0,60.0,-18.6900634765625,-0.0,-7.608633012523569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80291748046875,0.0,0.0,9.90217158687301e-05,292.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0001042742806021,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,7.701688446104527e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969482421875,0.0,0.0,0.0001042746953316,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,0.0004946322878822,291.0038757324219,294.1499938964844,264.2574462890625,262.44403076171875,267.0034484863281,264.2486267089844,290.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550860315561,1.2305469532236657e-08,0.001055073691532,-0.0312811322510242,0.0,0.0,0.0,0.0,60.0,-18.65356063842773,-0.0,-7.589881079184124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80291748046875,0.0,0.0,9.90217158687301e-05,292.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0001042742806021,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,7.701688446104527e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969482421875,0.0,0.0,0.0001042746953316,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,0.0004946322878822,291.0038757324219,294.1499938964844,264.2574462890625,262.44403076171875,267.0034484863281,264.2486267089844,290.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550860315561,1.2305469532236657e-08,0.001055073691532,-0.0312811322510242,0.0,0.0,0.0,0.0,60.0,-18.65356063842773,-0.0,-7.589881079184124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,9.890765068121254e-05,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0001041541690938,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.848388671875,0.0,0.0,7.692816143389791e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48663330078125,0.0,0.0,0.0001041545765474,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,0.0004940624930895,290.99835205078125,294.1499938964844,264.26788330078125,262.45330810546875,266.9524841308594,264.2548522949219,290.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538703063502,1.2163310358914714e-08,0.0010538581991568,-0.0309091415256261,0.0,0.0,0.0,0.0,60.0,-18.615428924560547,-0.0,-7.57240101734169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,9.890765068121254e-05,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0001041541690938,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.848388671875,0.0,0.0,7.692816143389791e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48663330078125,0.0,0.0,0.0001041545765474,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,0.0004940624930895,290.99835205078125,294.1499938964844,264.26788330078125,262.45330810546875,266.9524841308594,264.2548522949219,290.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538703063502,1.2163310358914714e-08,0.0010538581991568,-0.0309091415256261,0.0,0.0,0.0,0.0,60.0,-18.615428924560547,-0.0,-7.57240101734169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814636230469,0.0,0.0,9.885388863040134e-05,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001040975475916,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84088134765625,0.0,0.0,7.68863465054892e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0001040979550452,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74884033203125,0.0,0.0,0.0004937939811497,290.99560546875,294.1499938964844,264.274169921875,262.4588928222656,266.9274597167969,264.2588195800781,290.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532971937209,1.2096302626218858e-08,0.0010532852029427,-0.0307337958365678,0.0,0.0,0.0,0.0,60.0,-18.59612274169922,-0.0,-7.564168669205176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743530273437,0.0,0.0,9.880290599539876e-05,292.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001040438655763,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333740234375,0.0,0.0,7.68466925364919e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,0.000104044265754,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,0.0004935393226332,290.9927978515625,294.1499938964844,264.2810974121094,262.4650573730469,266.9027404785156,264.2633972167969,290.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527538834139,1.2032765006608772e-08,0.0010527418926358,-0.0305675286799669,0.0,0.0,0.0,0.0,60.0,-18.57676315307617,-0.0,-7.556366199423793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601928710937,0.0,0.0,9.870881331153214e-05,292.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001039447888615,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8184509277344,0.0,0.0,7.677351095480844e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.466064453125,0.0,0.0,0.0001039451817632,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72821044921875,0.0,0.0,0.0004930692957714,290.9871520996094,294.1499938964844,264.2968139648437,262.47906494140625,266.8541564941406,264.2742004394531,290.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606485784053,0.0,0.0,0.0,0.0,60.0,-18.53808784484864,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601928710937,0.0,0.0,9.870881331153214e-05,292.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001039447888615,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8184509277344,0.0,0.0,7.677351095480844e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.466064453125,0.0,0.0,0.0001039451817632,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72821044921875,0.0,0.0,0.0004930692957714,290.9871520996094,294.1499938964844,264.2968139648437,262.47906494140625,266.8541564941406,264.2742004394531,290.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606485784053,0.0,0.0,0.0,0.0,60.0,-18.53808784484864,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74609375,0.0,0.0,9.86280501820147e-05,292.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001038597474689,291.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,7.67106976127252e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,0.0001038601403706,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,0.0004926659166812,290.9814453125,294.1499938964844,264.3148803710937,262.4951171875,266.8069763183594,264.28765869140625,290.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508901905268,1.1814841549551149e-08,0.0010508784325793,-0.0299972388893365,0.0,0.0,0.0,0.0,60.0,-18.49995422363281,-0.0,-7.529637002789968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74609375,0.0,0.0,9.86280501820147e-05,292.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001038597474689,291.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,7.67106976127252e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,0.0001038601403706,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,0.0004926659166812,290.9814453125,294.1499938964844,264.3148803710937,262.4951171875,266.8069763183594,264.28765869140625,290.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508901905268,1.1814841549551149e-08,0.0010508784325793,-0.0299972388893365,0.0,0.0,0.0,0.0,60.0,-18.49995422363281,-0.0,-7.529637002789968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,9.85599253908731e-05,292.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001037880138028,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,7.665771408937871e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001037883994285,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008972167969,0.0,0.0,0.0004923256346955,290.9756774902344,294.1499938964844,264.3349914550781,262.5130310058594,266.7608642578125,264.3030090332031,290.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729924587200458e-08,0.0010501522338017,-0.0297750122845172,0.0,0.0,0.0,0.0,60.0,-18.46255874633789,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,9.85599253908731e-05,292.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001037880138028,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,7.665771408937871e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001037883994285,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008972167969,0.0,0.0,0.0004923256346955,290.9756774902344,294.1499938964844,264.3349914550781,262.5130310058594,266.7608642578125,264.3030090332031,290.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729924587200458e-08,0.0010501522338017,-0.0297750122845172,0.0,0.0,0.0,0.0,60.0,-18.46255874633789,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,9.85080114332959e-05,292.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0001037333495332,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77410888671875,0.0,0.0,7.661733252462e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,0.000103733727883,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,0.0004920663777738,290.9698181152344,294.1499938964844,264.3569641113281,262.5325622558594,266.7160949707031,264.3206787109375,290.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,0.0,60.0,-18.4266414642334,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,9.85080114332959e-05,292.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0001037333495332,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77410888671875,0.0,0.0,7.661733252462e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,0.000103733727883,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,0.0004920663777738,290.9698181152344,294.1499938964844,264.3569641113281,262.5325622558594,266.7160949707031,264.3206787109375,290.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,0.0,60.0,-18.4266414642334,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7111511230469,0.0,0.0,9.848838089965284e-05,292.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001037126785377,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76678466796875,0.0,0.0,7.660206028958783e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,0.0001037130568874,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,0.0004919682978652,290.96685791015625,294.1499938964844,264.3685607910156,262.5429077148437,266.6942138671875,264.3302917480469,290.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640731045758912e-08,0.0010493895970284,-0.0295415874570608,0.0,0.0,0.0,0.0,60.0,-18.409343719482425,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,9.847281035035849e-05,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0001036962858051,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75946044921875,0.0,0.0,7.658995309611782e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.000103696656879,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.673828125,0.0,0.0,0.0004918905324302,290.9638671875,294.1499938964844,264.38055419921875,262.5535583496094,266.6726379394531,264.34039306640625,290.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621317241861108e-08,0.0010492234723642,-0.0294907800853252,0.0,0.0,0.0,0.0,60.0,-18.392520904541016,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903381347656,0.0,0.0,9.84544531092979e-05,292.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0001036769608617,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,7.65756776672788e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,0.0001036773246596,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,0.0004917988553643,290.9578857421875,294.1499938964844,264.4055480957031,262.5757751464844,266.6304016113281,264.3618469238281,289.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,0.0,60.0,-18.360382080078125,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903381347656,0.0,0.0,9.84544531092979e-05,292.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0001036769608617,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,7.65756776672788e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,0.0001036773246596,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,0.0004917988553643,290.9578857421875,294.1499938964844,264.4055480957031,262.5757751464844,266.6304016113281,264.3618469238281,289.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,0.0,60.0,-18.360382080078125,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,9.845312888501212e-05,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0001036755711538,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,7.65746517572552e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0001036759349517,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,0.0004917922778986,290.9518127441406,294.1499938964844,264.43170166015625,262.5990600585937,266.5893859863281,264.3848876953125,289.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,0.0,60.0,-18.330516815185547,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,9.845312888501212e-05,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0001036755711538,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,7.65746517572552e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046630859375,0.0,0.0,0.0001036759349517,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,0.0004917922778986,290.9518127441406,294.1499938964844,264.43170166015625,262.5990600585937,266.5893859863281,264.3848876953125,289.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,0.0,60.0,-18.330516815185547,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
