time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685260,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,9.846721513895318e-05,291.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001036904068314,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,7.658560207346454e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,0.0001036907706293,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,0.0004918626509606,290.9456481933594,294.1499938964844,264.45880126953125,262.6231384277344,266.54962158203125,264.4093933105469,289.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,0.0,60.0,-18.30292510986328,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,9.846721513895318e-05,291.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001036904068314,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,7.658560207346454e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,0.0001036907706293,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,0.0004918626509606,290.9456481933594,294.1499938964844,264.45880126953125,262.6231384277344,266.54962158203125,264.4093933105469,289.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,0.0,60.0,-18.30292510986328,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,9.849363414105028e-05,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0001037182300933,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,7.6606149377767e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,0.0001037185866152,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,0.0004919946077279,290.9394226074219,294.1499938964844,264.4866027832031,262.6478881835937,266.5111083984375,264.43511962890625,289.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,0.0,60.0,-18.27734375,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,9.849363414105028e-05,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0001037182300933,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,7.6606149377767e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,0.0001037185866152,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,0.0004919946077279,290.9394226074219,294.1499938964844,264.4866027832031,262.6478881835937,266.5111083984375,264.43511962890625,289.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,0.0,60.0,-18.27734375,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422119140625,0.0,0.0,9.850996866589412e-05,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001037354304571,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,7.661885319976136e-05,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791198730469,0.0,0.0,0.000103735786979,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61358642578125,0.0,0.0,0.0004920762148685,290.9363098144531,294.1499938964844,264.5007019042969,262.6604309082031,266.4923095703125,264.4483947753906,289.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,0.0,60.0,-18.26515388488769,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353759765625,0.0,0.0,9.852728544501588e-05,291.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001037536712829,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,7.663232099730521e-05,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,0.0001037540205288,291.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6069641113281,0.0,0.0,0.0004921627114526,290.9331359863281,294.1499938964844,264.5149230957031,262.67303466796875,266.47381591796875,264.4618835449219,289.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,0.0,60.0,-18.25320243835449,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,9.856314136413856e-05,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001037914335029,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728210449219,0.0,0.0,7.6660217018798e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,0.0001037917827488,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0004923418746329,290.9267578125,294.1499938964844,264.54345703125,262.69842529296875,266.4377136230469,264.4893798828125,289.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,0.0,60.0,-18.229637145996094,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,9.856314136413856e-05,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001037914335029,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728210449219,0.0,0.0,7.6660217018798e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,0.0001037917827488,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0004923418746329,290.9267578125,294.1499938964844,264.54345703125,262.69842529296875,266.4377136230469,264.4893798828125,289.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,0.0,60.0,-18.229637145996094,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.608154296875,0.0,0.0,9.860031423158944e-05,291.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0001038305854308,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,7.668912439839914e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3535461425781,0.0,0.0,0.0001038309274008,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,0.0004925275570712,290.9203186035156,294.1499938964844,264.5720520019531,262.7238464355469,266.4027709960937,264.51739501953125,289.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,0.0,60.0,-18.20631980895996,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.608154296875,0.0,0.0,9.860031423158944e-05,291.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0001038305854308,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,7.668912439839914e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3535461425781,0.0,0.0,0.0001038309274008,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,0.0004925275570712,290.9203186035156,294.1499938964844,264.5720520019531,262.7238464355469,266.4027709960937,264.51739501953125,289.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,0.0,60.0,-18.20631980895996,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,9.863852028502151e-05,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001038708214764,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,7.671883940929547e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,0.0001038711561704,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,0.0004927184199914,290.9137878417969,294.1499938964844,264.6004638671875,262.74908447265625,266.3690185546875,264.5456848144531,289.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,0.0,60.0,-18.18327140808105,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,9.863852028502151e-05,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001038708214764,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,7.671883940929547e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,0.0001038711561704,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,0.0004927184199914,290.9137878417969,294.1499938964844,264.6004638671875,262.74908447265625,266.3690185546875,264.5456848144531,289.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,0.0,60.0,-18.18327140808105,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,9.867750486591832e-05,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0001039118797052,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,7.674916560063139e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,0.0001039122071233,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541076660156,0.0,0.0,0.0004929131828248,290.9071960449219,294.1499938964844,264.62841796875,262.77392578125,266.3364562988281,264.57403564453125,289.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,0.0,60.0,-18.160608291625977,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,9.867750486591832e-05,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0001039118797052,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,7.674916560063139e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,0.0001039122071233,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541076660156,0.0,0.0,0.0004929131828248,290.9071960449219,294.1499938964844,264.62841796875,262.77392578125,266.3364562988281,264.57403564453125,289.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,0.0,60.0,-18.160608291625977,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743103027344,0.0,0.0,9.869721543509512e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0001039326380123,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,7.676449604332447e-05,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,0.0001039329654304,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,0.0004930116701871,290.90386962890625,294.1499938964844,264.6421813964844,262.7861328125,266.3205871582031,264.588134765625,289.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,0.0,60.0,-18.14945602416992,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675964355469,0.0,0.0,9.871702059172094e-05,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0001039534909068,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,7.67798992455937e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001039538256009,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409545898437,0.0,0.0,0.0004931106232106,290.9005126953125,294.1499938964844,264.6557312011719,262.7981872558594,266.30499267578125,264.6021728515625,289.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,0.0,60.0,-18.13842010498047,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,9.875683463178576e-05,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0001039954149746,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,7.681085844524205e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125915527344,0.0,0.0,0.0001039957423927,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278625488281,0.0,0.0,0.0004933094605803,290.8937683105469,294.1499938964844,264.68218994140625,262.8216857910156,266.2745666503906,264.6298828125,289.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,0.0,60.0,-18.116823196411133,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,9.875683463178576e-05,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0001039954149746,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,7.681085844524205e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125915527344,0.0,0.0,0.0001039957423927,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278625488281,0.0,0.0,0.0004933094605803,290.8937683105469,294.1499938964844,264.68218994140625,262.8216857910156,266.2745666503906,264.6298828125,289.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,0.0,60.0,-18.116823196411133,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,9.879669960355386e-05,291.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.000104037404526,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879211425781,0.0,0.0,7.684187585255131e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.0001040377246681,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0004935086471959,290.886962890625,294.1499938964844,264.70751953125,262.8441772460937,266.2451477050781,264.6569519042969,289.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,0.0,60.0,-18.095956802368164,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,9.879669960355386e-05,291.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.000104037404526,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879211425781,0.0,0.0,7.684187585255131e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.0001040377246681,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0004935086471959,290.886962890625,294.1499938964844,264.70751953125,262.8441772460937,266.2451477050781,264.6569519042969,289.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,0.0,60.0,-18.095956802368164,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273132324219,0.0,0.0,9.883641178021207e-05,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.0001040792267303,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,7.68727550166659e-05,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.0001040795468725,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0004937070189043,290.88006591796875,294.1499938964844,264.73150634765625,262.8655090332031,266.2167053222656,264.68310546875,289.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,0.0,60.0,-18.075942993164062,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273132324219,0.0,0.0,9.883641178021207e-05,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.0001040792267303,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,7.68727550166659e-05,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.0001040795468725,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0004937070189043,290.88006591796875,294.1499938964844,264.73150634765625,262.8655090332031,266.2167053222656,264.68310546875,289.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,0.0,60.0,-18.075942993164062,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51397705078125,0.0,0.0,9.887574560707436e-05,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,0.000104120648757,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599365234375,0.0,0.0,7.690335041843355e-05,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,0.0001041209616232,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,0.0004939035279676,290.87310791015625,294.1499938964844,264.75396728515625,262.88543701171875,266.1892395019531,264.7080993652344,289.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,0.0,60.0,-18.05690193176269,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51397705078125,0.0,0.0,9.887574560707436e-05,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,0.000104120648757,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599365234375,0.0,0.0,7.690335041843355e-05,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,0.0001041209616232,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,0.0004939035279676,290.87310791015625,294.1499938964844,264.75396728515625,262.88543701171875,266.1892395019531,264.7080993652344,289.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,0.0,60.0,-18.05690193176269,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,9.889520151773468e-05,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,0.0001041411378537,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.552978515625,0.0,0.0,7.691848441027105e-05,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.276611328125,0.0,0.0,0.0001041414507199,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822082519531,0.0,0.0,0.0004940007347613,290.8695983886719,294.1499938964844,264.7645263671875,262.8948059082031,266.1758728027344,264.7200927734375,289.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,0.0,60.0,-18.047792434692383,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006408691406,0.0,0.0,9.891448280541226e-05,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.0001041614450514,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,7.693348015891388e-05,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,0.0001041617506416,291.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0004940970684401,290.8660888671875,294.1499938964844,264.77459716796875,262.9037780761719,266.1627197265625,264.731689453125,289.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,0.0,60.0,-18.03898811340332,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,9.895241964841262e-05,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001042013973346,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321350097656,0.0,0.0,7.69629841670394e-05,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,0.0001042017029249,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627380371094,0.0,0.0,0.0004942865925841,290.8589782714844,294.1499938964844,264.7932434082031,262.9203186035156,266.13702392578125,264.753662109375,289.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,0.0,60.0,-18.02226448059082,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,9.895241964841262e-05,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001042013973346,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321350097656,0.0,0.0,7.69629841670394e-05,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,0.0001042017029249,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627380371094,0.0,0.0,0.0004942865925841,290.8589782714844,294.1499938964844,264.7932434082031,262.9203186035156,266.13702392578125,264.753662109375,289.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,0.0,60.0,-18.02226448059082,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,9.898933785734698e-05,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0001042402800521,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182800292969,0.0,0.0,7.699170237174258e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,0.0001042405856424,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.0004944709944538,290.851806640625,294.1499938964844,264.80963134765625,262.93487548828125,266.11212158203125,264.7738342285156,289.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,0.0,60.0,-18.00690269470215,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,9.898933785734698e-05,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0001042402800521,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182800292969,0.0,0.0,7.699170237174258e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,0.0001042405856424,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.0004944709944538,290.851806640625,294.1499938964844,264.80963134765625,262.93487548828125,266.11212158203125,264.7738342285156,289.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,0.0,60.0,-18.00690269470215,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,9.902504098135978e-05,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001042778749251,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,7.70194674259983e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001042781732394,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0004946493427269,290.84454345703125,294.1499938964844,264.8235778808594,262.9472351074219,266.0879821777344,264.7919006347656,289.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,0.0,60.0,-17.993026733398438,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,9.902504098135978e-05,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001042778749251,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,7.70194674259983e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001042781732394,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0004946493427269,290.84454345703125,294.1499938964844,264.8235778808594,262.9472351074219,266.0879821777344,264.7919006347656,289.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,0.0,60.0,-17.993026733398438,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476013183594,0.0,0.0,9.905930346576496e-05,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0001043139636749,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,7.704611925873905e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,0.0001043142547132,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,0.0004948205314576,290.83721923828125,294.1499938964844,264.83477783203125,262.9571838378906,266.06451416015625,264.8076477050781,289.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,0.0,60.0,-17.980762481689453,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476013183594,0.0,0.0,9.905930346576496e-05,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0001043139636749,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,7.704611925873905e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,0.0001043142547132,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,0.0004948205314576,290.83721923828125,294.1499938964844,264.83477783203125,262.9571838378906,266.06451416015625,264.8076477050781,289.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,0.0,60.0,-17.980762481689453,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,9.907581261359157e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,0.0001043313459376,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,7.705896132392809e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001043316369759,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,0.0004949030117131,290.8335266113281,294.1499938964844,264.8393249511719,262.9612121582031,266.05303955078125,264.81451416015625,289.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,0.0,60.0,-17.975313186645508,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,9.909190703183413e-05,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,0.0001043482989189,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,7.707147597102448e-05,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001043485899572,291.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,0.0004949833964928,290.829833984375,294.1499938964844,264.84307861328125,262.9645690917969,266.04168701171875,264.8207092285156,289.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,0.0,60.0,-17.970298767089844,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,9.912269888445736e-05,291.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.000104380720586,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,7.709542114753276e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0001043810116243,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0004951372393406,290.8223876953125,294.1499938964844,264.8482360839844,262.9691162109375,266.0194091796875,264.8311462402344,289.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,0.0,60.0,-17.96160125732422,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,9.912269888445736e-05,291.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.000104380720586,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,7.709542114753276e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0001043810116243,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0004951372393406,290.8223876953125,294.1499938964844,264.8482360839844,262.9691162109375,266.0194091796875,264.8311462402344,289.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,0.0,60.0,-17.96160125732422,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,9.915131522575392e-05,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0001044108648784,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,7.711767830187455e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001044111413648,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854064941406,0.0,0.0,0.0004952801973558,290.8148498535156,294.1499938964844,264.8500061035156,262.970703125,265.9975891113281,264.8385009765625,289.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466125021148857e-08,0.0010564469266682,-0.0317015089094638,0.0,0.0,0.0,0.0,60.0,-17.9549503326416,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
