time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687600,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,9.915131522575392e-05,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0001044108648784,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,7.711767830187455e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001044111413648,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854064941406,0.0,0.0,0.0004952801973558,290.8148498535156,294.1499938964844,264.8500061035156,262.970703125,265.9975891113281,264.8385009765625,289.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466125021148857e-08,0.0010564469266682,-0.0317015089094638,0.0,0.0,0.0,0.0,60.0,-17.9549503326416,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,9.917066927300766e-05,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0001044312448357,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,7.71327322581783e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.000104431528598,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.0004953768802806,290.8072509765625,294.1499938964844,264.8480529785156,262.9689636230469,265.97613525390625,264.8426818847656,289.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.249021774896164e-08,0.0010566529817879,-0.0317645482718944,0.0,0.0,0.0,0.0,60.0,-17.949813842773438,-0.0,-7.612628394326748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,9.917066927300766e-05,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0001044312448357,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,7.71327322581783e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.000104431528598,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.0004953768802806,290.8072509765625,294.1499938964844,264.8480529785156,262.9689636230469,265.97613525390625,264.8426818847656,289.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.249021774896164e-08,0.0010566529817879,-0.0317645482718944,0.0,0.0,0.0,0.0,60.0,-17.949813842773438,-0.0,-7.612628394326748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,9.917429997585714e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001044350792653,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,7.713556260569021e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0001044353557517,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,0.0004953950410708,290.7995910644531,294.1499938964844,264.84234619140625,262.9638977050781,265.9550170898437,264.8434143066406,289.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567040881142,1.2494723478084781e-08,0.0010566916316747,-0.031776338815689,0.0,0.0,0.0,0.0,60.0,-17.945085525512695,-0.0,-7.613183328203378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,9.917429997585714e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001044350792653,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,7.713556260569021e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0001044353557517,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,0.0004953950410708,290.7995910644531,294.1499938964844,264.84234619140625,262.9638977050781,265.9550170898437,264.8434143066406,289.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567040881142,1.2494723478084781e-08,0.0010566916316747,-0.031776338815689,0.0,0.0,0.0,0.0,60.0,-17.945085525512695,-0.0,-7.613183328203378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753967285156,0.0,0.0,9.91703782347031e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,0.0001044309465214,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154357910156,0.0,0.0,7.713250670349225e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001044312230078,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,0.0004953754250891,290.7957458496094,294.1499938964844,264.83819580078125,262.960205078125,265.944580078125,264.8423767089844,289.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566621785983,1.2489822509564874e-08,0.0010566497221589,-0.0317635163664817,0.0,0.0,0.0,0.0,60.0,-17.942718505859375,-0.0,-7.612580077420716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,9.916352428263052e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0001044237360474,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,7.712718070251867e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001044240052578,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470153808594,0.0,0.0,0.0004953412571921,290.7918701171875,294.1499938964844,264.83319091796875,262.9557800292969,265.9341735839844,264.840576171875,289.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565891861915,1.2481274680453682e-08,0.0010565767297521,-0.0317411459982395,0.0,0.0,0.0,0.0,60.0,-17.94033432006836,-0.0,-7.611526342543584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558349609375,0.0,0.0,9.913954272633418e-05,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,0.0001043984811985,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,7.71085251471959e-05,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.000104398750409,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,0.000495221465826,290.7840881347656,294.1499938964844,264.8208312988281,262.94482421875,265.9134826660156,264.8343811035156,289.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563334217295,1.2451369713062377e-08,0.00105632096529,-0.0316629000008106,0.0,0.0,0.0,0.0,60.0,-17.935516357421875,-0.0,-7.607842178458668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558349609375,0.0,0.0,9.913954272633418e-05,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,0.0001043984811985,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,7.71085251471959e-05,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.000104398750409,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,0.000495221465826,290.7840881347656,294.1499938964844,264.8208312988281,262.94482421875,265.9134826660156,264.8343811035156,289.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563334217295,1.2451369713062377e-08,0.00105632096529,-0.0316629000008106,0.0,0.0,0.0,0.0,60.0,-17.935516357421875,-0.0,-7.607842178458668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34283447265625,0.0,0.0,9.910375229083002e-05,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.0001043607917381,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815612792969,0.0,0.0,7.708068733336404e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001043610536726,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,0.0004950426518917,290.7762451171875,294.1499938964844,264.8055419921875,262.9312438964844,265.8929138183594,264.8249816894531,289.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.240675118197032e-08,0.0010559394722804,-0.0315461494028568,0.0,0.0,0.0,0.0,60.0,-17.930648803710938,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34283447265625,0.0,0.0,9.910375229083002e-05,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.0001043607917381,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815612792969,0.0,0.0,7.708068733336404e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001043610536726,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,0.0004950426518917,290.7762451171875,294.1499938964844,264.8055419921875,262.9312438964844,265.8929138183594,264.8249816894531,289.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.240675118197032e-08,0.0010559394722804,-0.0315461494028568,0.0,0.0,0.0,0.0,60.0,-17.930648803710938,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,9.90571134025231e-05,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0001043116863002,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681030273437,0.0,0.0,7.704441668465734e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001043119482346,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0004948097048327,290.7683410644531,294.1499938964844,264.78759765625,262.9153137207031,265.8724365234375,264.8126525878906,289.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,0.0,60.0,-17.925752639770508,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,9.90571134025231e-05,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0001043116863002,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681030273437,0.0,0.0,7.704441668465734e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001043119482346,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0004948097048327,290.7683410644531,294.1499938964844,264.78759765625,262.9153137207031,265.8724365234375,264.8126525878906,289.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,0.0,60.0,-17.925752639770508,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169250488281,0.0,0.0,9.900084842229262e-05,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0001042524381773,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,7.700065179960802e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001042527001118,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,0.0004945286782458,290.7603759765625,294.1499938964844,264.7672424316406,262.897216796875,265.8519897460937,264.7974853515625,289.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,0.0,60.0,-17.92083740234375,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169250488281,0.0,0.0,9.900084842229262e-05,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0001042524381773,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,7.700065179960802e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001042527001118,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,0.0004945286782458,290.7603759765625,294.1499938964844,264.7672424316406,262.897216796875,265.8519897460937,264.7974853515625,289.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,0.0,60.0,-17.92083740234375,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104553222656,0.0,0.0,9.896937262965366e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0001042192889144,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479309082031,0.0,0.0,7.69761682022363e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001042195435729,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,0.0004943714593537,290.7563781738281,294.1499938964844,264.7562561035156,262.887451171875,265.8417358398437,264.78887939453125,289.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,0.0,60.0,-17.918376922607422,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,9.893591050058605e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001041840587276,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,7.695014937780797e-05,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001041843133862,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,0.0004942043451592,290.7523803710937,294.1499938964844,264.7447509765625,262.87725830078125,265.8315124511719,264.7796325683594,289.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,0.0,60.0,-17.915916442871094,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911376953125,0.0,0.0,9.886389307212085e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0001041082214214,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,7.689413178013638e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.00010410847608,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,0.0004938446218147,290.74432373046875,294.1499938964844,264.72039794921875,262.8556213378906,265.8110046386719,264.7596435546875,289.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,0.0,60.0,-17.910991668701172,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911376953125,0.0,0.0,9.886389307212085e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0001041082214214,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,7.689413178013638e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.00010410847608,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,0.0004938446218147,290.74432373046875,294.1499938964844,264.72039794921875,262.8556213378906,265.8110046386719,264.7596435546875,289.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,0.0,60.0,-17.910991668701172,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,9.878536366159096e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,0.0001040255301631,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,7.68330501159653e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001040257775457,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,0.0004934523021802,290.7362060546875,294.1499938964844,264.6944580078125,262.83258056640625,265.7904357910156,264.7376708984375,289.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,0.0,60.0,-17.906063079833984,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,9.878536366159096e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,0.0001040255301631,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,7.68330501159653e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001040257775457,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,0.0004934523021802,290.7362060546875,294.1499938964844,264.6944580078125,262.83258056640625,265.7904357910156,264.7376708984375,289.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,0.0,60.0,-17.906063079833984,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,9.870153007796034e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001039372582454,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,7.676785753574222e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.000103937498352,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,0.0004930336144752,290.72802734375,294.1499938964844,264.6671447753906,262.808349609375,265.7697448730469,264.7139587402344,289.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,0.0,60.0,-17.901124954223633,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,9.870153007796034e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001039372582454,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,7.676785753574222e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.000103937498352,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,0.0004930336144752,290.72802734375,294.1499938964844,264.6671447753906,262.808349609375,265.7697448730469,264.7139587402344,289.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,0.0,60.0,-17.901124954223633,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.861341823125258e-05,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,0.0001038444679579,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,7.669931801501662e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0001038447080645,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.0004925934481434,290.71978759765625,294.1499938964844,264.6387939453125,262.7831420898437,265.7489318847656,264.6886901855469,289.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050726394169,1.1795670218361922e-08,0.0010507145198062,-0.029947068542242,0.0,0.0,0.0,0.0,60.0,-17.89617347717285,-0.0,-7.527287948505548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.861341823125258e-05,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,0.0001038444679579,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,7.669931801501662e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0001038447080645,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.0004925934481434,290.71978759765625,294.1499938964844,264.6387939453125,262.7831420898437,265.7489318847656,264.6886901855469,289.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050726394169,1.1795670218361922e-08,0.0010507145198062,-0.029947068542242,0.0,0.0,0.0,0.0,60.0,-17.89617347717285,-0.0,-7.527287948505548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,9.856809629127385e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0001037967449519,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,7.666407327633351e-05,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0001037969850585,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,0.0004923670785501,290.7156677246094,294.1499938964844,264.6242980957031,262.770263671875,265.7384948730469,264.6755676269531,289.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502433869987,1.1739190952653189e-08,0.0010502316290512,-0.0297992620617151,0.0,0.0,0.0,0.0,60.0,-17.893688201904297,-0.0,-7.52036939388745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,9.852210496319458e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,0.000103748316178,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,7.662829739274457e-05,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001037485562846,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0004921373329125,290.7115173339844,294.1499938964844,264.6096496582031,262.7572326660156,265.7279968261719,264.6622009277344,289.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.16818794637652e-08,0.0010497415205463,-0.0296492744237184,0.0,0.0,0.0,0.0,60.0,-17.891199111938477,-0.0,-7.513352073829084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.842860890785232e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,0.0001036498579196,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,7.655558147234842e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001036500907503,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.000491670332849,290.7032165527344,294.1499938964844,264.5799560546875,262.7308654785156,265.7069396972656,264.6347961425781,289.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,0.0,60.0,-17.886194229125977,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.842860890785232e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,0.0001036498579196,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,7.655558147234842e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001036500907503,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.000491670332849,290.7032165527344,294.1499938964844,264.5799560546875,262.7308654785156,265.7069396972656,264.6347961425781,289.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,0.0,60.0,-17.886194229125977,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,9.833389049163088e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0001035501190926,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484741210937,0.0,0.0,7.64819051255472e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001035503519233,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004911971627734,290.6948547363281,294.1499938964844,264.54998779296875,262.7042236328125,265.68572998046875,264.606689453125,289.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,0.0,60.0,-17.88115119934082,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,9.833389049163088e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0001035501190926,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484741210937,0.0,0.0,7.64819051255472e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001035503519233,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004911971627734,290.6948547363281,294.1499938964844,264.54998779296875,262.7042236328125,265.68572998046875,264.606689453125,289.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,0.0,60.0,-17.88115119934082,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.823904838413e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001034502565744,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,7.640814146725461e-05,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0001034504821291,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004907234688289,290.6864318847656,294.1499938964844,264.5200500488281,262.6776123046875,265.66436767578125,264.5780944824219,289.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,0.0,60.0,-17.87605857849121,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.823904838413e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001034502565744,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,7.640814146725461e-05,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0001034504821291,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004907234688289,290.6864318847656,294.1499938964844,264.5200500488281,262.6776123046875,265.66436767578125,264.5780944824219,289.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,0.0,60.0,-17.87605857849121,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.8144962976221e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001033511798596,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,7.633496716152877e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001033514054142,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0004902535001747,290.677978515625,294.1499938964844,264.4903564453125,262.6512145996094,265.64288330078125,264.5492858886719,289.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,0.0,60.0,-17.870920181274414,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.8144962976221e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001033511798596,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,7.633496716152877e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001033514054142,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0004902535001747,290.677978515625,294.1499938964844,264.4903564453125,262.6512145996094,265.64288330078125,264.5492858886719,289.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,0.0,60.0,-17.870920181274414,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.809865150600672e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709655761719,0.0,0.0,0.0001033024091157,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,7.629894389538094e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001033026346703,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004900221829302,290.6737060546875,294.1499938964844,264.4757080078125,262.63818359375,265.632080078125,264.5348815917969,289.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,0.0,60.0,-17.868328094482422,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.805282024899498e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,0.0001032541476888,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.626329897902906e-05,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,0.0001032543659675,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0004897931939922,290.6694641113281,294.1499938964844,264.4612121582031,262.6252746582031,265.6212463378906,264.5205383300781,289.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,0.0,60.0,-17.865724563598633,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.796363883651792e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.0001031602369039,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.619393727509305e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0001031604551826,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004893477307632,290.660888671875,294.1499938964844,264.4328308105469,262.6000671386719,265.5995178222656,264.4920654296875,289.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985941045760228e-08,0.0010437908349558,-0.0278278179466724,0.0,0.0,0.0,0.0,60.0,-17.8604736328125,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.796363883651792e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.0001031602369039,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.619393727509305e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0001031604551826,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004893477307632,290.660888671875,294.1499938964844,264.4328308105469,262.6000671386719,265.5995178222656,264.4920654296875,289.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985941045760228e-08,0.0010437908349558,-0.0278278179466724,0.0,0.0,0.0,0.0,60.0,-17.8604736328125,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
