time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689940,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.78783136815764e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,0.0001030703861033,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,7.612757326569408e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.000103070604382,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.00048892153427,290.6523132324219,294.1499938964844,264.4055480957031,262.5758056640625,265.57769775390625,264.464111328125,289.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428924579173,1.0879612766245828e-08,0.0010428816312924,-0.0275495015084743,0.0,0.0,0.0,0.0,60.0,-17.855173110961914,-0.0,-7.415464864379828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.78783136815764e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,0.0001030703861033,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,7.612757326569408e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.000103070604382,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.00048892153427,290.6523132324219,294.1499938964844,264.4055480957031,262.5758056640625,265.57769775390625,264.464111328125,289.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428924579173,1.0879612766245828e-08,0.0010428816312924,-0.0275495015084743,0.0,0.0,0.0,0.0,60.0,-17.855173110961914,-0.0,-7.415464864379828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.779811807675288e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,0.0001029859486152,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,7.606519648106769e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.000102986159618,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0004885210073553,290.6436767578125,294.1499938964844,264.3796081542969,262.5527038574219,265.5558166503906,264.4369506835937,289.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420378530398,1.0779681147710109e-08,0.0010420271428301,-0.0272879265248775,0.0,0.0,0.0,0.0,60.0,-17.84982681274414,-0.0,-7.403317425769276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.779811807675288e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,0.0001029859486152,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,7.606519648106769e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.000102986159618,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0004885210073553,290.6436767578125,294.1499938964844,264.3796081542969,262.5527038574219,265.5558166503906,264.4369506835937,289.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420378530398,1.0779681147710109e-08,0.0010420271428301,-0.0272879265248775,0.0,0.0,0.0,0.0,60.0,-17.84982681274414,-0.0,-7.403317425769276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.77239542407915e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,0.0001029078484862,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,7.600751268910244e-05,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.000102908052213,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0004881505155935,290.6349792480469,294.1499938964844,264.3552551269531,262.5310363769531,265.53387451171875,264.4107360839844,289.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412475094199,1.0687254636820852e-08,0.0010412367992103,-0.027045989409089,0.0,0.0,0.0,0.0,60.0,-17.844444274902344,-0.0,-7.392090140001528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.77239542407915e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,0.0001029078484862,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,7.600751268910244e-05,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.000102908052213,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0004881505155935,290.6349792480469,294.1499938964844,264.3552551269531,262.5310363769531,265.53387451171875,264.4107360839844,289.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412475094199,1.0687254636820852e-08,0.0010412367992103,-0.027045989409089,0.0,0.0,0.0,0.0,60.0,-17.844444274902344,-0.0,-7.392090140001528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.768965537659824e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001028717306326,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.598083902848884e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0001028719416353,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0004879792104475,290.630615234375,294.1499938964844,264.34375,262.52081298828125,265.5229187011719,264.39813232421875,289.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408819653093,1.0644515491264885e-08,0.001040871371515,-0.0269341133534908,0.0,0.0,0.0,0.0,60.0,-17.841745376586914,-0.0,-7.386901756945009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.765712457010522e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0001028374754241,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.595553324790671e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0001028376791509,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0004878166946582,290.6262512207031,294.1499938964844,264.332763671875,262.51104736328125,265.5119323730469,264.3858642578125,289.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405352804809,1.0603971922762412e-08,0.0010405246866866,-0.026827985420823,0.0,0.0,0.0,0.0,60.0,-17.83904457092285,-0.0,-7.381981248499869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.75988295977004e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001027760881697,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,7.591019675601274e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,0.0001027762918965,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0004875255399383,290.6174621582031,294.1499938964844,264.3124084472656,262.492919921875,265.49005126953125,264.36248779296875,289.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399139719083,1.053132692163672e-08,0.0010399033781141,-0.0266378223896026,0.0,0.0,0.0,0.0,60.0,-17.833650588989258,-0.0,-7.373169097490972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.75988295977004e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001027760881697,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,7.591019675601274e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,0.0001027762918965,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0004875255399383,290.6174621582031,294.1499938964844,264.3124084472656,262.492919921875,265.49005126953125,264.36248779296875,289.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399139719083,1.053132692163672e-08,0.0010399033781141,-0.0266378223896026,0.0,0.0,0.0,0.0,60.0,-17.833650588989258,-0.0,-7.373169097490972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.7549993370194e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,0.0001027246617013,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.587220898130909e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0001027248654281,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0004872815916314,290.608642578125,294.1499938964844,264.29443359375,262.4769592285156,265.4682006835937,264.3407287597656,289.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393934790045,1.0470461830891509e-08,0.0010393830016255,-0.0264784935861825,0.0,0.0,0.0,0.0,60.0,-17.82828140258789,-0.0,-7.365790111180105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.7549993370194e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,0.0001027246617013,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.587220898130909e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0001027248654281,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0004872815916314,290.608642578125,294.1499938964844,264.29443359375,262.4769592285156,265.4682006835937,264.3407287597656,289.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393934790045,1.0470461830891509e-08,0.0010393830016255,-0.0264784935861825,0.0,0.0,0.0,0.0,60.0,-17.82828140258789,-0.0,-7.365790111180105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.751176548888908e-05,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0001026844111038,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,7.584247941849753e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001026846075546,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0004870906413998,290.59979248046875,294.1499938964844,264.2791442871094,262.4633483886719,265.44647216796875,264.3210144042969,289.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389859089627,1.0422817275923537e-08,0.0010389755479991,-0.02635377086699,0.0,0.0,0.0,0.0,60.0,-17.82297706604004,-0.0,-7.360016951452053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.751176548888908e-05,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0001026844111038,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,7.584247941849753e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001026846075546,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0004870906413998,290.59979248046875,294.1499938964844,264.2791442871094,262.4633483886719,265.44647216796875,264.3210144042969,289.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389859089627,1.0422817275923537e-08,0.0010389755479991,-0.02635377086699,0.0,0.0,0.0,0.0,60.0,-17.82297706604004,-0.0,-7.360016951452053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.748627053340896e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,0.0001026575628202,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.582264515804127e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.000102657759271,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0004869632830377,290.59088134765625,294.1499938964844,264.2668151855469,262.45233154296875,265.4249267578125,264.3036499023437,289.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387140791863,1.0391034699352986e-08,0.0010387037182226,-0.0262705702334642,0.0,0.0,0.0,0.0,60.0,-17.817781448364258,-0.0,-7.356166520366969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.748627053340896e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,0.0001026575628202,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.582264515804127e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.000102657759271,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0004869632830377,290.59088134765625,294.1499938964844,264.2668151855469,262.45233154296875,265.4249267578125,264.3036499023437,289.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387140791863,1.0391034699352986e-08,0.0010387037182226,-0.0262705702334642,0.0,0.0,0.0,0.0,60.0,-17.817781448364258,-0.0,-7.356166520366969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.747772855916992e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001026485770125,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,7.581600948469713e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,0.0001026487661874,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0004869206459261,290.5863952636719,294.1499938964844,264.2618103027344,262.4479064941406,265.4142150878906,264.2959289550781,289.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386230424046,1.038038810463604e-08,0.001038612681441,-0.0262426994740962,0.0,0.0,0.0,0.0,60.0,-17.81523323059082,-0.0,-7.354876885301564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.7472955530975e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,0.0001026435493258,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,7.581229147035629e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0001026437385007,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0004868967807851,290.5819091796875,294.1499938964844,264.25762939453125,262.4441833496094,265.4035949707031,264.2888488769531,289.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385720524936,1.0374429315618272e-08,0.00103856169153,-0.0262271016836166,0.0,0.0,0.0,0.0,60.0,-17.812728881835938,-0.0,-7.354154973882032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.747537842486054e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,0.000102646095911,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,7.581417594337836e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0001026462923618,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0004869088879786,290.5729064941406,294.1499938964844,264.251953125,262.4391174316406,265.38250732421875,264.27685546875,289.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385976638644,1.0377433135033698e-08,0.0010385873029008,-0.0262349639087915,0.0,0.0,0.0,0.0,60.0,-17.80788230895996,-0.0,-7.354518771762741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.747537842486054e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,0.000102646095911,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,7.581417594337836e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0001026462923618,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0004869088879786,290.5729064941406,294.1499938964844,264.251953125,262.4391174316406,265.38250732421875,264.27685546875,289.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385976638644,1.0377433135033698e-08,0.0010385873029008,-0.0262349639087915,0.0,0.0,0.0,0.0,60.0,-17.80788230895996,-0.0,-7.354518771762741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.74930517259054e-05,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001026647223625,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,7.582792750326917e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0001026649042614,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.000486997218104,290.5638732910156,294.1499938964844,264.25,262.4373779296875,265.3617553710937,264.26788330078125,289.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399445748987546e-08,0.0010387755464762,-0.0262925904244184,0.0,0.0,0.0,0.0,60.0,-17.803281784057617,-0.0,-7.357185438650049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.74930517259054e-05,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001026647223625,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,7.582792750326917e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0001026649042614,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.000486997218104,290.5638732910156,294.1499938964844,264.25,262.4373779296875,265.3617553710937,264.26788330078125,289.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399445748987546e-08,0.0010387755464762,-0.0262925904244184,0.0,0.0,0.0,0.0,60.0,-17.803281784057617,-0.0,-7.357185438650049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,9.751279867487028e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0001026855097734,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,7.584327977383509e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,0.0001026856989483,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0004870958509854,290.55474853515625,294.1499938964844,264.25,262.4384460449219,265.34136962890625,264.26171875,289.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,0.0,60.0,-17.79830551147461,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,9.751279867487028e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0001026855097734,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,7.584327977383509e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,0.0001026856989483,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0004870958509854,290.55474853515625,294.1499938964844,264.25,262.4384460449219,265.34136962890625,264.26171875,289.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,0.0,60.0,-17.79830551147461,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.751924517331644e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0001026922982418,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,7.584829290863127e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0001026924801408,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0004871280689258,290.5456237792969,294.1499938964844,264.25,262.4415283203125,265.32135009765625,264.2575988769531,289.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.04320445615258e-08,0.001039054361172,-0.0263779275119304,0.0,0.0,0.0,0.0,60.0,-17.791702270507812,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.751924517331644e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0001026922982418,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,7.584829290863127e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0001026924801408,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0004871280689258,290.5456237792969,294.1499938964844,264.25,262.4415283203125,265.32135009765625,264.2575988769531,289.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.04320445615258e-08,0.001039054361172,-0.0263779275119304,0.0,0.0,0.0,0.0,60.0,-17.791702270507812,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.751761535881089e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,0.0001026905883918,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,7.58470268920064e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0001026907702907,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0004871199198532,290.541015625,294.1499938964844,264.25,262.4437866210937,265.3114624023437,264.2561340332031,289.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430009744766268e-08,0.001039037015289,-0.0263725984841585,0.0,0.0,0.0,0.0,60.0,-17.787450790405273,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.751236939337105e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.000102685058664,290.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,7.584294507978484e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.000102685240563,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0004870937264058,290.53643798828125,294.1499938964844,264.25,262.4465026855469,265.3016967773437,264.2549743652344,289.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423464757991496e-08,0.0010389810195192,-0.0263554640114307,0.0,0.0,0.0,0.0,60.0,-17.7825927734375,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.749271703185514e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,0.0001026643658406,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,7.582766556879506e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001026645477395,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0004869955591857,290.5271911621094,294.1499938964844,264.25,262.4532165527344,265.2823791503906,264.25323486328125,289.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,0.0,60.0,-17.771270751953125,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.749271703185514e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,0.0001026643658406,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,7.582766556879506e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001026645477395,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0004869955591857,290.5271911621094,294.1499938964844,264.25,262.4532165527344,265.2823791503906,264.25323486328125,289.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,0.0,60.0,-17.771270751953125,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.746110299602152e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0001026310856104,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,7.580308010801673e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0001026312602334,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0004868376709055,290.5179138183594,294.1499938964844,264.25,262.4615478515625,265.2634582519531,264.2521057128906,289.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359569202478273e-08,0.0010384346824139,-0.0261882003396749,0.0,0.0,0.0,0.0,60.0,-17.757625579833984,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.746110299602152e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0001026310856104,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,7.580308010801673e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0001026312602334,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0004868376709055,290.5179138183594,294.1499938964844,264.25,262.4615478515625,265.2634582519531,264.2521057128906,289.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359569202478273e-08,0.0010384346824139,-0.0261882003396749,0.0,0.0,0.0,0.0,60.0,-17.757625579833984,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.741983376443386e-05,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,0.0001025876263156,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,7.577097858302295e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,0.0001025878009386,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0004866315284743,290.50860595703125,294.1499938964844,264.25,262.4713439941406,265.244873046875,264.2513732910156,289.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,0.0,60.0,-17.74212074279785,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.741983376443386e-05,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,0.0001025876263156,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,7.577097858302295e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,0.0001025878009386,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0004866315284743,290.50860595703125,294.1499938964844,264.25,262.4713439941406,265.244873046875,264.2513732910156,289.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,0.0,60.0,-17.74212074279785,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.737011714605616e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,0.0001025352758006,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,7.573231414426118e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0001025354504236,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0004863832145929,290.4992370605469,294.1499938964844,264.25,262.4825134277344,265.22662353515625,264.2509155273437,289.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,0.0,60.0,-17.724872589111328,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.737011714605616e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,0.0001025352758006,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,7.573231414426118e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0001025354504236,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0004863832145929,290.4992370605469,294.1499938964844,264.25,262.4825134277344,265.22662353515625,264.2509155273437,289.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,0.0,60.0,-17.724872589111328,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,9.73430651356466e-05,291.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0001025067904265,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.571127207484096e-05,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.0001025069577735,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0004862480564042,290.4945678710937,294.1499938964844,264.25,262.488525390625,265.2176513671875,264.250732421875,289.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212461987180177e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,0.0,60.0,-17.71577262878418,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.731455793371424e-05,291.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,0.0001024767625494,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,7.568909495603293e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,0.0001024769371724,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0004861056513618,290.4898376464844,294.1499938964844,264.25,262.4948425292969,265.2087707519531,264.2506103515625,289.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,0.0,60.0,-17.70638084411621,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,9.725512063596398e-05,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,0.000102414182038,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.000102414349385,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0004858087631873,290.4804077148437,294.1499938964844,264.25,262.5082702636719,265.1911926269531,264.2503967285156,289.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,0.0,60.0,-17.687030792236328,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,9.725512063596398e-05,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,0.000102414182038,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.000102414349385,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0004858087631873,290.4804077148437,294.1499938964844,264.25,262.5082702636719,265.1911926269531,264.2503967285156,289.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,0.0,60.0,-17.687030792236328,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
