time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692340,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,9.719384252093732e-05,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59637451171875,0.0,0.0,0.0001023496588459,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,7.559520599897951e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0001023498189169,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0004855027073062,290.470947265625,294.1499938964844,264.25,262.52264404296875,265.17401123046875,264.2502746582031,289.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,0.0,60.0,-17.667129516601562,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,9.719384252093732e-05,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59637451171875,0.0,0.0,0.0001023496588459,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,7.559520599897951e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0001023498189169,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0004855027073062,290.470947265625,294.1499938964844,264.25,262.52264404296875,265.17401123046875,264.2502746582031,289.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,0.0,60.0,-17.667129516601562,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,9.713274630485104e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,0.0001022853175527,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,7.554768671980128e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0001022854848997,291.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,0.0004851975245401,290.4614562988281,294.1499938964844,264.25,262.5378112792969,265.1571350097656,264.25018310546875,289.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,0.0,60.0,-17.647090911865234,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,9.713274630485104e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,0.0001022853175527,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,7.554768671980128e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0001022854848997,291.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,0.0004851975245401,290.4614562988281,294.1499938964844,264.25,262.5378112792969,265.1571350097656,264.25018310546875,289.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,0.0,60.0,-17.647090911865234,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,9.707397839520128e-05,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,0.0001022234355332,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,7.550197915406898e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,0.0001022235883283,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0004849039542023,290.451904296875,294.1499938964844,264.25,262.5536193847656,265.1405639648437,264.2501220703125,289.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,0.0,60.0,-17.627288818359375,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,9.707397839520128e-05,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,0.0001022234355332,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,7.550197915406898e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,0.0001022235883283,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0004849039542023,290.451904296875,294.1499938964844,264.25,262.5536193847656,265.1405639648437,264.2501220703125,289.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,0.0,60.0,-17.627288818359375,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.704581316327676e-05,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,0.000102193771454,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,7.548007124569267e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0001021939315251,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0004847632662858,290.4471435546875,294.1499938964844,264.25,262.5617370605469,265.13238525390625,264.2500915527344,289.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,0.0,60.0,-17.61756134033203,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,9.701903763925657e-05,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,0.0001021655771182,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,7.545924745500088e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,0.0001021657371893,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0004846295050811,290.4423522949219,294.1499938964844,264.25,262.5699768066406,265.1242980957031,264.2500915527344,289.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,0.0,60.0,-17.608030319213867,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,9.696943016024306e-05,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56298828125,0.0,0.0,0.0001021133430185,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,7.542066305177286e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0001021134958136,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0004843817441724,290.4327392578125,294.1499938964844,264.25,262.58673095703125,265.1083374023437,264.25006103515625,289.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,0.0,60.0,-17.589582443237305,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,9.696943016024306e-05,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56298828125,0.0,0.0,0.0001021133430185,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,7.542066305177286e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0001021134958136,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0004843817441724,290.4327392578125,294.1499938964844,264.25,262.58673095703125,265.1083374023437,264.25006103515625,289.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,0.0,60.0,-17.589582443237305,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,9.692720777820796e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545654296875,0.0,0.0,0.0001020688869175,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,7.538782665506005e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0001020690397126,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,0.0004841708578169,290.423095703125,294.1499938964844,264.25,262.6037292480469,265.0927124023437,264.2500305175781,289.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694241853708265e-09,0.0010327456984668,-0.0244463831186294,0.0,0.0,0.0,0.0,60.0,-17.5723876953125,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,9.692720777820796e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545654296875,0.0,0.0,0.0001020688869175,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,7.538782665506005e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0001020690397126,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,0.0004841708578169,290.423095703125,294.1499938964844,264.25,262.6037292480469,265.0927124023437,264.2500305175781,289.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694241853708265e-09,0.0010327456984668,-0.0244463831186294,0.0,0.0,0.0,0.0,60.0,-17.5723876953125,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.689174476079644e-05,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.000102031546703,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,7.536024349974468e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001020316994981,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0004839937319047,290.4134216308594,294.1499938964844,264.25,262.620849609375,265.07733154296875,264.2500305175781,289.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,0.0,60.0,-17.55626678466797,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.689174476079644e-05,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.000102031546703,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,7.536024349974468e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001020316994981,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0004839937319047,290.4134216308594,294.1499938964844,264.25,262.620849609375,265.07733154296875,264.2500305175781,289.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,0.0,60.0,-17.55626678466797,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,9.686588600743562e-05,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0001020043127937,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,7.534012547694147e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,0.0001020044583128,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0004838645400013,290.4037170410156,294.1499938964844,264.25,262.637939453125,265.0622863769531,264.2500305175781,289.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462716996669,0.0,0.0,0.0,0.0,60.0,-17.541912078857422,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,9.686588600743562e-05,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0001020043127937,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,7.534012547694147e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,0.0001020044583128,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0004838645400013,290.4037170410156,294.1499938964844,264.25,262.637939453125,265.0622863769531,264.2500305175781,289.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462716996669,0.0,0.0,0.0,0.0,60.0,-17.541912078857422,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,9.68554595601745e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.0001019933333736,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,7.533202006015927e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,0.0001019934788928,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,0.0004838124441448,290.3988342285156,294.1499938964844,264.25,262.6464538574219,265.0548400878906,264.25,289.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,0.0,60.0,-17.53520393371582,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,9.684774704510346e-05,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,0.0001019852134049,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,7.532602467108518e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,0.0001019853662,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0004837739688809,290.3939819335937,294.1499938964844,264.25,262.6549072265625,265.0474853515625,264.25,289.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,0.0,60.0,-17.528915405273438,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,9.683923417469488e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0001019762494252,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,7.531939627369866e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0001019763949443,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,0.0004837314190808,290.3841857910156,294.1499938964844,264.25,262.67156982421875,265.032958984375,264.25,289.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,0.0,60.0,-17.517576217651367,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,9.683923417469488e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0001019762494252,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,7.531939627369866e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0001019763949443,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,0.0004837314190808,290.3841857910156,294.1499938964844,264.25,262.67156982421875,265.032958984375,264.25,289.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,0.0,60.0,-17.517576217651367,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,9.683958342066036e-05,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,0.000101976620499,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,7.5319672760088e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,0.0001019767660181,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,0.0004837331653106,290.3743591308594,294.1499938964844,264.25,262.6878356933594,265.0187072753906,264.25,289.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585007454404604e-09,0.0010318114655092,-0.0241603888571262,0.0,0.0,0.0,0.0,60.0,-17.507801055908203,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,9.683958342066036e-05,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,0.000101976620499,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,7.5319672760088e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,0.0001019767660181,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,0.0004837331653106,290.3743591308594,294.1499938964844,264.25,262.6878356933594,265.0187072753906,264.25,289.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585007454404604e-09,0.0010318114655092,-0.0241603888571262,0.0,0.0,0.0,0.0,60.0,-17.507801055908203,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,9.684765245765448e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0001019851188175,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,7.532594463555142e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001019852570607,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,0.0004837734741158,290.364501953125,294.1499938964844,264.25,262.7035522460937,265.0046691894531,264.25,289.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595048311439314e-09,0.0010318973800167,-0.0241866782307624,0.0,0.0,0.0,0.0,60.0,-17.499605178833008,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,9.684765245765448e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0001019851188175,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,7.532594463555142e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001019852570607,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,0.0004837734741158,290.364501953125,294.1499938964844,264.25,262.7035522460937,265.0046691894531,264.25,289.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595048311439314e-09,0.0010318973800167,-0.0241866782307624,0.0,0.0,0.0,0.0,60.0,-17.499605178833008,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75787353515625,0.0,0.0,9.68639797065407e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4943542480469,0.0,0.0,0.0001020023119053,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,7.533864845754579e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0001020024501485,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0004838550521526,290.3546142578125,294.1499938964844,264.25,262.71856689453125,264.990966796875,264.25,289.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615381380001509e-09,0.0010320711880922,-0.0242399126291275,0.0,0.0,0.0,0.0,60.0,-17.492992401123047,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75787353515625,0.0,0.0,9.68639797065407e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4943542480469,0.0,0.0,0.0001020023119053,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,7.533864845754579e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0001020024501485,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0004838550521526,290.3546142578125,294.1499938964844,264.25,262.71856689453125,264.990966796875,264.25,289.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615381380001509e-09,0.0010320711880922,-0.0242399126291275,0.0,0.0,0.0,0.0,60.0,-17.492992401123047,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518005371094,0.0,0.0,9.687414421932772e-05,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4899597167969,0.0,0.0,0.0001020130221149,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,7.53465574234724e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,0.0001020131603581,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0004839058383367,290.34967041015625,294.1499938964844,264.25,262.72576904296875,264.98419189453125,264.25,289.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730621248483,0.0,0.0,0.0,0.0,60.0,-17.490095138549805,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,9.688602585811168e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,0.0001020255294861,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,7.53557906136848e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,0.0001020256677293,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.000483965181047,290.3446960449219,294.1499938964844,264.25,262.7327575683594,264.9774780273437,264.25,289.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,0.0,60.0,-17.48748779296875,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,9.691371815279126e-05,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767761230469,0.0,0.0,0.0001020546988002,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,7.53773347241804e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,0.0001020548297674,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.000484103540657,290.334716796875,294.1499938964844,264.25,262.7460021972656,264.9642333984375,264.25,289.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,0.0,60.0,-17.483068466186523,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,9.691371815279126e-05,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767761230469,0.0,0.0,0.0001020546988002,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,7.53773347241804e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,0.0001020548297674,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.000484103540657,290.334716796875,294.1499938964844,264.25,262.7460021972656,264.9642333984375,264.25,289.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,0.0,60.0,-17.483068466186523,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,9.69449247349985e-05,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,0.0001020875570247,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,7.540160731878132e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192626953125,0.0,0.0,0.0001020876952679,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,0.000484259420773,290.32470703125,294.1499938964844,264.25,262.7581481933594,264.9512023925781,264.25,289.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,0.0,60.0,-17.479421615600586,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,9.69449247349985e-05,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,0.0001020875570247,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,7.540160731878132e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192626953125,0.0,0.0,0.0001020876952679,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,0.000484259420773,290.32470703125,294.1499938964844,264.25,262.7581481933594,264.9512023925781,264.25,289.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,0.0,60.0,-17.479421615600586,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093200683594,0.0,0.0,9.697849600343034e-05,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590148925781,0.0,0.0,0.0001021229109028,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,7.5427713454701e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.00010212304187,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983337402344,0.0,0.0,0.0004844271170441,290.3146667480469,294.1499938964844,264.25,262.7690734863281,264.9384460449219,264.25,288.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,0.0,60.0,-17.476350784301758,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093200683594,0.0,0.0,9.697849600343034e-05,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590148925781,0.0,0.0,0.0001021229109028,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,7.5427713454701e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.00010212304187,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983337402344,0.0,0.0,0.0004844271170441,290.3146667480469,294.1499938964844,264.25,262.7690734863281,264.9384460449219,264.25,288.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,0.0,60.0,-17.476350784301758,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,9.701264934847131e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0001021588759613,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,7.545427797595039e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,0.0001021590069285,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0004845977236982,290.3045654296875,294.1499938964844,264.25,262.7786560058594,264.9258728027344,264.25,288.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,0.0,60.0,-17.473533630371094,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,9.701264934847131e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0001021588759613,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,7.545427797595039e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,0.0001021590069285,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0004845977236982,290.3045654296875,294.1499938964844,264.25,262.7786560058594,264.9258728027344,264.25,288.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,0.0,60.0,-17.473533630371094,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,9.702955867396668e-05,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,0.0001021766802296,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,7.546743290731683e-05,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0001021768111968,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,0.0004846821830142,290.29949951171875,294.1499938964844,264.25,262.78289794921875,264.9197082519531,264.25,288.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,0.0,60.0,-17.472145080566406,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,9.704597323434427e-05,291.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,0.0001021939679048,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,7.548019493697211e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0001021940988721,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0004847641976084,290.29443359375,294.1499938964844,264.25,262.7867431640625,264.91357421875,264.25,288.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,0.0,60.0,-17.47071075439453,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,9.707094432087616e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,0.0001022202704916,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,7.549962174380198e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,0.0001022203941829,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.0004848889366257,290.28631591796875,294.1499938964844,264.25,262.79205322265625,264.90386962890625,264.25,288.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,0.0,60.0,-17.468250274658203,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728820800781,0.0,0.0,9.707691060611978e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,0.000102226549643,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,7.550425652880222e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,0.0001022266733343,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,0.0004849187389481,290.2843017578125,294.1499938964844,264.25,262.7931823730469,264.9014587402344,264.25,288.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,0.0,60.0,-17.46759605407715,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
