time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694740,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,9.71046247286722e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,0.000102255733509,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,7.552581519121304e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,0.0001022558572003,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0004850571858696,290.27410888671875,294.1499938964844,264.25,262.79791259765625,264.8895568847656,264.25,288.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,0.0,60.0,-17.46399688720703,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,9.71046247286722e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,0.000102255733509,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,7.552581519121304e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,0.0001022558572003,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0004850571858696,290.27410888671875,294.1499938964844,264.25,262.79791259765625,264.8895568847656,264.25,288.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,0.0,60.0,-17.46399688720703,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,9.713527833810076e-05,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,0.000102288016933,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,7.554965850431472e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,0.0001022881479002,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.0004852103302255,290.26385498046875,294.1499938964844,264.25,262.80096435546875,264.8778686523437,264.25,288.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,0.0,60.0,-17.460369110107422,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,9.713527833810076e-05,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,0.000102288016933,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,7.554965850431472e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,0.0001022881479002,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.0004852103302255,290.26385498046875,294.1499938964844,264.25,262.80096435546875,264.8778686523437,264.25,288.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,0.0,60.0,-17.460369110107422,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63641357421875,0.0,0.0,9.717502689454705e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,0.0001023298755171,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,7.558057404821739e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,0.0001023299992084,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,0.0004854088765569,290.25360107421875,294.1499938964844,264.25,262.8026428222656,264.86639404296875,264.25,288.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,0.0,60.0,-17.4577579498291,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63641357421875,0.0,0.0,9.717502689454705e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,0.0001023298755171,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,7.558057404821739e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,0.0001023299992084,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,0.0004854088765569,290.25360107421875,294.1499938964844,264.25,262.8026428222656,264.86639404296875,264.25,288.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,0.0,60.0,-17.4577579498291,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,9.719852096168324e-05,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40020751953125,0.0,0.0,0.000102354613773,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,7.55988439777866e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,0.0001023547374643,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0004855262232013,290.2484436035156,294.1499938964844,264.25,262.8030090332031,264.8607177734375,264.25,288.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,0.0,60.0,-17.457096099853516,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,9.72237903624773e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,0.00010238122195,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,7.561849633930251e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,0.0001023813456413,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0004856524465139,290.2432861328125,294.1499938964844,264.25,262.80303955078125,264.8551330566406,264.25,288.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,0.0,60.0,-17.456769943237305,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,9.728069562697784e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,0.0001024411540129,290.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,7.56627632654272e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,0.0001024412777042,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,0.0004859367327298,290.23297119140625,294.1499938964844,264.25,262.8022766113281,264.84405517578125,264.25,288.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,0.0,60.0,-17.457237243652344,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,9.728069562697784e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,0.0001024411540129,290.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,7.56627632654272e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,0.0001024412777042,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,0.0004859367327298,290.23297119140625,294.1499938964844,264.25,262.8022766113281,264.84405517578125,264.25,288.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,0.0,60.0,-17.457237243652344,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,9.734446211950852e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,0.0001025083038257,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,7.571235619252548e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101318359375,0.0,0.0,0.000102508420241,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,0.0004862552450504,290.2225952148437,294.1499938964844,264.25,262.8004150390625,264.83319091796875,264.25,288.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,0.0,60.0,-17.45897102355957,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,9.734446211950852e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,0.0001025083038257,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,7.571235619252548e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101318359375,0.0,0.0,0.000102508420241,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,0.0004862552450504,290.2225952148437,294.1499938964844,264.25,262.8004150390625,264.83319091796875,264.25,288.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,0.0,60.0,-17.45897102355957,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,9.741525718709454e-05,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,0.0001025828605634,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,7.576742063974962e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0001025829769787,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0004866089147981,290.212158203125,294.1499938964844,264.25,262.7975769042969,264.822509765625,264.25,288.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377619415521,0.0,0.0,0.0,0.0,60.0,-17.46207046508789,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877685546875,0.0,0.0,9.741525718709454e-05,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677978515625,0.0,0.0,0.0001025828605634,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,7.576742063974962e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0001025829769787,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0004866089147981,290.212158203125,294.1499938964844,264.25,262.7975769042969,264.822509765625,264.25,288.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377619415521,0.0,0.0,0.0,0.0,60.0,-17.46207046508789,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.749137097969653e-05,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,0.0001026630052365,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,7.582661783089861e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,0.0001026631216518,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0004869890981353,290.20172119140625,294.1499938964844,264.25,262.7938537597656,264.81201171875,264.25,288.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,0.0,60.0,-17.46614646911621,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.749137097969653e-05,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,0.0001026630052365,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,7.582661783089861e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,0.0001026631216518,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,0.0004869890981353,290.20172119140625,294.1499938964844,264.25,262.7938537597656,264.81201171875,264.25,288.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,0.0,60.0,-17.46614646911621,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,9.753162157721816e-05,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,0.0001027053949655,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,7.585792627651244e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,0.0001027055113809,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,0.0004871901765,290.19647216796875,294.1499938964844,264.25,262.79168701171875,264.80682373046875,264.25,288.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,0.0,60.0,-17.468616485595703,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,9.757284715306014e-05,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,0.0001027488033287,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,7.588998414576054e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.000102748919744,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0004873960861004,290.19122314453125,294.1499938964844,264.25,262.7893371582031,264.8016967773437,264.25,288.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,0.0,60.0,-17.471282958984375,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,9.765873255673796e-05,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,0.0001028392507578,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680847167969,0.0,0.0,7.595679198857397e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.0001028393671731,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,0.000487825134769,290.1806945800781,294.1499938964844,264.25,262.7841491699219,264.79156494140625,264.25,288.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,0.0,60.0,-17.477237701416016,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,9.765873255673796e-05,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,0.0001028392507578,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680847167969,0.0,0.0,7.595679198857397e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.0001028393671731,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,0.000487825134769,290.1806945800781,294.1499938964844,264.25,262.7841491699219,264.79156494140625,264.25,288.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,0.0,60.0,-17.477237701416016,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,9.774795034900308e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301696777344,0.0,0.0,0.0001029331979225,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,7.602618279634044e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.454833984375,0.0,0.0,0.0001029333143378,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,0.0004882708017248,290.1701354980469,294.1499938964844,264.25,262.7783508300781,264.7816162109375,264.25,288.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,0.0,60.0,-17.483837127685547,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,9.774795034900308e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301696777344,0.0,0.0,0.0001029331979225,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,7.602618279634044e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.454833984375,0.0,0.0,0.0001029333143378,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,0.0004882708017248,290.1701354980469,294.1499938964844,264.25,262.7783508300781,264.7816162109375,264.25,288.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,0.0,60.0,-17.483837127685547,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267639160156,0.0,0.0,9.784031135495752e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0001030304629239,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.543212890625,0.0,0.0,7.609801832586527e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436950683594,0.0,0.0,0.0001030305720632,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,0.000488732184749,290.1595153808594,294.1499938964844,264.25,262.7720642089844,264.7718505859375,264.25,288.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,0.0,60.0,-17.49106788635254,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267639160156,0.0,0.0,9.784031135495752e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0001030304629239,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.543212890625,0.0,0.0,7.609801832586527e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436950683594,0.0,0.0,0.0001030305720632,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,0.000488732184749,290.1595153808594,294.1499938964844,264.25,262.7720642089844,264.7718505859375,264.25,288.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,0.0,60.0,-17.49106788635254,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,9.79345422820188e-05,291.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.0001031296997098,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,7.617130904691294e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001031298088491,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0004892028518952,290.1488647460937,294.1499938964844,264.25,262.7654113769531,264.7622375488281,264.25,288.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,0.0,60.0,-17.498685836791992,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,9.79345422820188e-05,291.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.0001031296997098,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,7.617130904691294e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001031298088491,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0004892028518952,290.1488647460937,294.1499938964844,264.25,262.7654113769531,264.7622375488281,264.25,288.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,0.0,60.0,-17.498685836791992,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,9.798232349567117e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,0.0001031800056807,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,7.620846736244857e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0001031801148201,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,0.0004894415615126,290.1435241699219,294.1499938964844,264.25,262.7619323730469,264.75750732421875,264.25,288.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439946781843,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,0.0,60.0,-17.50263023376465,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022888183594,0.0,0.0,9.803030843613668e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30145263671875,0.0,0.0,0.0001032305444823,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,7.624579302500933e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213562011719,0.0,0.0,0.0001032306536217,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49346923828125,0.0,0.0,0.0004896812606602,290.13818359375,294.1499938964844,264.25,262.7584228515625,264.7528076171875,264.25,288.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,0.0,60.0,-17.50663185119629,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,9.812666394282132e-05,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0001033320149872,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,7.632073538843542e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41015625,0.0,0.0,0.0001033321168506,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,0.0004901625798083,290.12744140625,294.1499938964844,264.25,262.7512512207031,264.7435607910156,264.25,288.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,0.0,60.0,-17.51473617553711,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,9.812666394282132e-05,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0001033320149872,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,7.632073538843542e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41015625,0.0,0.0,0.0001033321168506,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,0.0004901625798083,290.12744140625,294.1499938964844,264.25,262.7512512207031,264.7435607910156,264.25,288.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,0.0,60.0,-17.51473617553711,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4777526855469,0.0,0.0,9.822298306971788e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,0.0001034334418363,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,7.639564864803106e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,0.0001034335436997,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.0004906437243334,290.11669921875,294.1499938964844,264.25,262.7439880371094,264.73443603515625,264.25,288.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,0.0,60.0,-17.522884368896484,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4777526855469,0.0,0.0,9.822298306971788e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,0.0001034334418363,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,7.639564864803106e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,0.0001034335436997,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.0004906437243334,290.11669921875,294.1499938964844,264.25,262.7439880371094,264.73443603515625,264.25,288.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,0.0,60.0,-17.522884368896484,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,9.831842180574311e-05,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723693847656,0.0,0.0,0.0001035339446389,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,7.646988524356857e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,0.0001035340465023,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45703125,0.0,0.0,0.0004911204450763,290.1058959960937,294.1499938964844,264.25,262.7367248535156,264.7254943847656,264.25,288.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,0.0,60.0,-17.53093910217285,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,9.831842180574311e-05,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723693847656,0.0,0.0,0.0001035339446389,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,7.646988524356857e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,0.0001035340465023,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45703125,0.0,0.0,0.0004911204450763,290.1058959960937,294.1499938964844,264.25,262.7367248535156,264.7254943847656,264.25,288.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,0.0,60.0,-17.53093910217285,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,9.841236169449984e-05,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,0.0001036328685586,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,7.654294313397259e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,0.000103632970422,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,0.0004915897152386,290.0950622558594,294.1499938964844,264.25,262.72955322265625,264.7167053222656,264.25,288.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,0.0,60.0,-17.538782119750977,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,9.841236169449984e-05,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,0.0001036328685586,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,7.654294313397259e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,0.000103632970422,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,0.0004915897152386,290.0950622558594,294.1499938964844,264.25,262.72955322265625,264.7167053222656,264.25,288.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,0.0,60.0,-17.538782119750977,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4470520019531,0.0,0.0,9.845852036960424e-05,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,0.0001036814719554,290.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,7.657884270884097e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,0.0001036815738189,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,0.0004918202757835,290.089599609375,294.1499938964844,264.25,262.7260131835937,264.7123718261719,264.25,288.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601840377295504e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,0.0,60.0,-17.54257583618164,-0.0,-7.503557952759365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,9.850396600086242e-05,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,0.0001037293332046,290.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,7.661419658688828e-05,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,0.000103729435068,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,0.0004920472856611,290.08416748046875,294.1499938964844,264.25,262.7225646972656,264.70806884765625,264.25,288.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,0.0,60.0,-17.546262741088867,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285888671875,0.0,0.0,9.859237616183236e-05,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,0.0001038224290823,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,7.668295438634232e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,0.0001038225309457,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.0004924889071844,290.0732727050781,294.1499938964844,264.25,262.71588134765625,264.6995849609375,264.25,288.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,0.0,60.0,-17.553237915039062,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285888671875,0.0,0.0,9.859237616183236e-05,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,0.0001038224290823,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,7.668295438634232e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,0.0001038225309457,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.0004924889071844,290.0732727050781,294.1499938964844,264.25,262.71588134765625,264.6995849609375,264.25,288.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,0.0,60.0,-17.553237915039062,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
