time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697140,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,9.867717017186806e-05,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,0.0001039117269101,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,7.674891094211489e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,0.0001039118287735,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0004929124843329,290.06231689453125,294.1499938964844,264.25,262.7095947265625,264.6912536621094,264.25,288.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,0.0,60.0,-17.559646606445312,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,9.867717017186806e-05,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,0.0001039117269101,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,7.674891094211489e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,0.0001039118287735,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0004929124843329,290.06231689453125,294.1499938964844,264.25,262.7095947265625,264.6912536621094,264.25,288.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,0.0,60.0,-17.559646606445312,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,9.8757263913285e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001039960698108,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.0,0.0,7.681120041524991e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0001039961643982,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,0.0004933125455863,290.05133056640625,294.1499938964844,264.25,262.70379638671875,264.6830749511719,264.25,288.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138325154781,0.0,0.0,0.0,0.0,60.0,-17.56526756286621,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,9.8757263913285e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001039960698108,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.0,0.0,7.681120041524991e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0001039961643982,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,0.0004933125455863,290.05133056640625,294.1499938964844,264.25,262.70379638671875,264.6830749511719,264.25,288.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138325154781,0.0,0.0,0.0,0.0,60.0,-17.56526756286621,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,9.883241000352427e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,0.0001040752031258,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,7.686964818276465e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,0.0001040752977132,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.0004936879849992,290.0403137207031,294.1499938964844,264.25,262.6985778808594,264.6750183105469,264.25,288.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588355451822,0.0,0.0,0.0,0.0,60.0,-17.570011138916016,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,9.883241000352427e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,0.0001040752031258,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,7.686964818276465e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,0.0001040752977132,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.0004936879849992,290.0403137207031,294.1499938964844,264.25,262.6985778808594,264.6750183105469,264.25,288.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588355451822,0.0,0.0,0.0,0.0,60.0,-17.570011138916016,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854064941406,0.0,0.0,9.886764019029216e-05,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,0.0001041123032337,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995666503906,0.0,0.0,7.689704943913966e-05,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,0.0001041123978211,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3776550292969,0.0,0.0,0.0004938639467582,290.0347900390625,294.1499938964844,264.25,262.6962280273437,264.67108154296875,264.25,288.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111544656079332e-08,0.0010534150060266,-0.0307736806571483,0.0,0.0,0.0,0.0,60.0,-17.572010040283203,-0.0,-7.566040238771168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,9.890126239042728e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030639648437,0.0,0.0,0.0001041477080434,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,7.692320650676265e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,0.0001041478099068,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0004940318758599,290.0292663574219,294.1499938964844,264.25,262.6940612792969,264.6671447753906,264.25,288.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153436479422908e-08,0.0010537732159718,-0.0308833047747612,0.0,0.0,0.0,0.0,60.0,-17.5737361907959,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,9.896314440993592e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,0.0001042128715198,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,7.697132969042286e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,0.0001042129661072,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,0.000494341016747,290.0181884765625,294.1499938964844,264.25,262.6903381347656,264.6593933105469,264.25,288.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.22305268135392e-08,0.001054432359524,-0.0310850292444229,0.0,0.0,0.0,0.0,60.0,-17.576305389404297,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,9.896314440993592e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,0.0001042128715198,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,7.697132969042286e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,0.0001042129661072,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,0.000494341016747,290.0181884765625,294.1499938964844,264.25,262.6903381347656,264.6593933105469,264.25,288.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.22305268135392e-08,0.001054432359524,-0.0310850292444229,0.0,0.0,0.0,0.0,60.0,-17.576305389404297,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,9.901798330247402e-05,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0001042706280713,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,7.701398862991482e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,0.0001042707226588,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,0.0004946149419993,290.007080078125,294.1499938964844,264.25,262.6874694824219,264.6517944335937,264.25,288.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298852603009893e-08,0.0010550166480243,-0.0312638171017169,0.0,0.0,0.0,0.0,60.0,-17.57766342163086,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,9.901798330247402e-05,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0001042706280713,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,7.701398862991482e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,0.0001042707226588,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,0.0004946149419993,290.007080078125,294.1499938964844,264.25,262.6874694824219,264.6517944335937,264.25,288.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298852603009893e-08,0.0010550166480243,-0.0312638171017169,0.0,0.0,0.0,0.0,60.0,-17.57766342163086,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,9.90640910458751e-05,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,0.0001043191805365,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,7.704984454903752e-05,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,0.000104319267848,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,0.0004948452697135,289.9959411621094,294.1499938964844,264.25,262.6856384277344,264.6443176269531,264.25,288.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555201442912,1.235628932505506e-08,0.0010555078042671,-0.0314141102135181,0.0,0.0,0.0,0.0,60.0,-17.57758903503418,-0.0,-7.596135276344287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,9.90640910458751e-05,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,0.0001043191805365,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,7.704984454903752e-05,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,0.000104319267848,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,0.0004948452697135,289.9959411621094,294.1499938964844,264.25,262.6856384277344,264.6443176269531,264.25,288.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555201442912,1.235628932505506e-08,0.0010555078042671,-0.0314141102135181,0.0,0.0,0.0,0.0,60.0,-17.57758903503418,-0.0,-7.596135276344287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,9.910160588333385e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,0.0001043586889863,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,7.7079028415028e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001043587762978,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,0.0004950326983816,289.9847717285156,294.1499938964844,264.25,262.6848449707031,264.6369934082031,264.25,288.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.24030261616781e-08,0.0010559074580669,-0.031536404043436,0.0,0.0,0.0,0.0,60.0,-17.57602310180664,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,9.910160588333385e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,0.0001043586889863,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,7.7079028415028e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001043587762978,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,0.0004950326983816,289.9847717285156,294.1499938964844,264.25,262.6848449707031,264.6369934082031,264.25,288.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.24030261616781e-08,0.0010559074580669,-0.031536404043436,0.0,0.0,0.0,0.0,60.0,-17.57602310180664,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,9.911676170304418e-05,291.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,0.0001043746451614,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,7.709081546636298e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,0.0001043747397488,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0004951083683408,289.97918701171875,294.1499938964844,264.25,262.6849060058594,264.63336181640625,264.25,288.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421904393988824e-08,0.0010560688097029,-0.0315858013927936,0.0,0.0,0.0,0.0,60.0,-17.57464027404785,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173828125,0.0,0.0,9.912926907418296e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524353027344,0.0,0.0,0.0001043878219206,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,7.710054342169315e-05,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0001043879092321,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0004951708833687,289.9736022949219,294.1499938964844,264.25,262.68524169921875,264.6297607421875,264.25,288.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437485708005624e-08,0.0010562021052464,-0.03162657096982,0.0,0.0,0.0,0.0,60.0,-17.57280921936035,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,9.914630936691536e-05,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,0.0001044057571562,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,7.711379294050857e-05,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.0001044058444676,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,0.0004952559829689,289.9623718261719,294.1499938964844,264.25,262.6869506835937,264.6226806640625,264.25,288.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870340227384e-08,0.0010563835967332,-0.031682088971138,0.0,0.0,0.0,0.0,60.0,-17.567808151245117,-0.0,-7.608745988818556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,9.914630936691536e-05,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,0.0001044057571562,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,7.711379294050857e-05,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.0001044058444676,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,0.0004952559829689,289.9623718261719,294.1499938964844,264.25,262.6869506835937,264.6226806640625,264.25,288.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870340227384e-08,0.0010563835967332,-0.031682088971138,0.0,0.0,0.0,0.0,60.0,-17.567808151245117,-0.0,-7.608745988818556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926330566406,0.0,0.0,9.91524793789722e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,0.0001044122618623,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3054504394531,0.0,0.0,7.711859507253394e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,0.0001044123491737,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,0.0004952868330292,289.9511413574219,294.1499938964844,264.25,262.69000244140625,264.61572265625,264.25,288.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,0.0,60.0,-17.560985565185547,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926330566406,0.0,0.0,9.91524793789722e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,0.0001044122618623,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3054504394531,0.0,0.0,7.711859507253394e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,0.0001044123491737,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,0.0004952868330292,289.9511413574219,294.1499938964844,264.25,262.69000244140625,264.61572265625,264.25,288.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,0.0,60.0,-17.560985565185547,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802429199219,0.0,0.0,9.914777911035344e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,0.0001044073069351,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929077148437,0.0,0.0,7.7114935265854e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,0.0001044073942466,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,0.0004952633171342,289.9398803710937,294.1499938964844,264.251953125,262.6960144042969,264.60894775390625,264.25054931640625,288.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,0.0,60.0,-17.551313400268555,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802429199219,0.0,0.0,9.914777911035344e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,0.0001044073069351,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929077148437,0.0,0.0,7.7114935265854e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,0.0001044073942466,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,0.0004952633171342,289.9398803710937,294.1499938964844,264.251953125,262.6960144042969,264.60894775390625,264.25054931640625,288.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,0.0,60.0,-17.551313400268555,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,9.913508256431668e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,0.000104393941001,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,7.710506179137155e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,0.0001043940283125,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0004951999289914,289.9286193847656,294.1499938964844,264.25762939453125,262.706298828125,264.60235595703125,264.2525329589844,288.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,0.0,60.0,-17.538257598876953,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,9.913508256431668e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,0.000104393941001,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,7.710506179137155e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,0.0001043940283125,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0004951999289914,289.9286193847656,294.1499938964844,264.25762939453125,262.706298828125,264.60235595703125,264.2525329589844,288.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,0.0,60.0,-17.538257598876953,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,9.912537643685936e-05,290.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,0.0001043837182805,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,7.709750934736803e-05,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,0.000104383805592,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0004951514420099,289.9229736328125,294.1499938964844,264.2618103027344,262.7129211425781,264.5991516113281,264.2545166015625,288.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,0.0,60.0,-17.530012130737305,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,9.91142078419216e-05,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.000104371960333,290.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677917480469,0.0,0.0,7.708882912993431e-05,290.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,0.0001043720476445,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,0.0004950956208631,289.91729736328125,294.1499938964844,264.2668151855469,262.7204895019531,264.5960388183594,264.2570495605469,288.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,0.0,60.0,-17.520967483520508,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,9.908581705531104e-05,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.0001043420634232,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552490234375,0.0,0.0,7.706674659857526e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.0001043421507347,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,0.0004949538270011,289.906005859375,294.1499938964844,264.2791442871094,262.73834228515625,264.5900573730469,264.2643737792969,288.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,0.0,60.0,-17.49996566772461,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,9.908581705531104e-05,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.0001043420634232,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552490234375,0.0,0.0,7.706674659857526e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.0001043421507347,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,0.0004949538270011,289.906005859375,294.1499938964844,264.2791442871094,262.73834228515625,264.5900573730469,264.2643737792969,288.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,0.0,60.0,-17.49996566772461,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.905128536047414e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802917480469,0.0,0.0,0.000104305705463,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,7.70398837630637e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,0.0001043057854985,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,0.0004947813577018,289.8946533203125,294.1499938964844,264.29443359375,262.7594909667969,264.5844421386719,264.274169921875,288.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,0.0,60.0,-17.475866317749023,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.905128536047414e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802917480469,0.0,0.0,0.000104305705463,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,7.70398837630637e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,0.0001043057854985,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,0.0004947813577018,289.8946533203125,294.1499938964844,264.29443359375,262.7594909667969,264.5844421386719,264.274169921875,288.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,0.0,60.0,-17.475866317749023,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,9.901011071633548e-05,290.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,0.0001042623407556,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,7.700786227360368e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,0.0001042624207912,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0004945756518281,289.88330078125,294.1499938964844,264.3124084472656,262.7836608886719,264.57928466796875,264.287109375,288.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,0.0,60.0,-17.448196411132812,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,9.901011071633548e-05,290.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,0.0001042623407556,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,7.700786227360368e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,0.0001042624207912,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0004945756518281,289.88330078125,294.1499938964844,264.3124084472656,262.7836608886719,264.57928466796875,264.287109375,288.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,0.0,60.0,-17.448196411132812,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059936523437,0.0,0.0,9.8964010248892e-05,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0001042137955664,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,7.697200635448098e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,0.0001042138756019,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0004943453823216,289.8719482421875,294.1499938964844,264.332763671875,262.810546875,264.57452392578125,264.3023681640625,288.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,0.0,60.0,-17.41806983947754,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059936523437,0.0,0.0,9.8964010248892e-05,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0001042137955664,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,7.697200635448098e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,0.0001042138756019,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0004943453823216,289.8719482421875,294.1499938964844,264.332763671875,262.810546875,264.57452392578125,264.3023681640625,288.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,0.0,60.0,-17.41806983947754,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997985839844,0.0,0.0,9.893878450384364e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,0.0001041872310452,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21142578125,0.0,0.0,7.695238309679553e-05,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,0.0001041873110807,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0004942193627357,289.86627197265625,294.1499938964844,264.34375,262.8249206542969,264.5723876953125,264.31109619140625,288.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,0.0,60.0,-17.401838302612305,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,9.891275112750007e-05,290.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,0.0001041598225128,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,7.693213410675526e-05,290.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.0001041599025484,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.0004940893268212,289.8605651855469,294.1499938964844,264.3552551269531,262.83984375,264.5703430175781,264.3203125,288.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,0.0,60.0,-17.385129928588867,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,9.885708277579396e-05,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,0.0001041012001223,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,7.688884215895087e-05,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001041012801579,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,0.000493811268825,289.84918212890625,294.1499938964844,264.3796081542969,262.8712158203125,264.5666809082031,264.34051513671875,288.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,0.0,60.0,-17.34998321533203,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,9.885708277579396e-05,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,0.0001041012001223,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,7.688884215895087e-05,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001041012801579,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,0.000493811268825,289.84918212890625,294.1499938964844,264.3796081542969,262.8712158203125,264.5666809082031,264.34051513671875,288.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,0.0,60.0,-17.34998321533203,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
