time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699540,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,9.879816207103433e-05,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,0.0001040391580318,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,7.684301817789674e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,0.0001040392380673,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,0.0004935169708915,289.8377990722656,294.1499938964844,264.4055480957031,262.90435791015625,264.5634765625,264.3624572753906,288.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,0.0,60.0,-17.313152313232422,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,9.879816207103433e-05,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,0.0001040391580318,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,7.684301817789674e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,0.0001040392380673,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,0.0004935169708915,289.8377990722656,294.1499938964844,264.4055480957031,262.90435791015625,264.5634765625,264.3624572753906,288.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,0.0,60.0,-17.313152313232422,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,9.873600356513634e-05,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,0.0001039736962411,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,7.679466216359288e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001039737762766,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.0004932064330205,289.8263854980469,294.1499938964844,264.4328308105469,262.9389953613281,264.56085205078125,264.38623046875,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520117357373,-0.0303441248834133,0.0,0.0,0.0,0.0,60.0,-17.274560928344727,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,9.873600356513634e-05,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,0.0001039736962411,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,7.679466216359288e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001039737762766,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.0004932064330205,289.8263854980469,294.1499938964844,264.4328308105469,262.9389953613281,264.56085205078125,264.38623046875,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520117357373,-0.0303441248834133,0.0,0.0,0.0,0.0,60.0,-17.274560928344727,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,9.867141488939524e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0001039056878653,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,7.674443622818217e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,0.0001039057606249,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,0.0004928838461637,289.81494140625,294.1499938964844,264.4612121582031,262.9747619628906,264.5588073730469,264.4115295410156,288.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,0.0,60.0,-17.234638214111328,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,9.867141488939524e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0001039056878653,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,7.674443622818217e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,0.0001039057606249,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,0.0004928838461637,289.81494140625,294.1499938964844,264.4612121582031,262.9747619628906,264.5588073730469,264.4115295410156,288.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,0.0,60.0,-17.234638214111328,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,9.863838204182684e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018005371094,0.0,0.0,0.0001038709015119,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,7.671873754588887e-05,290.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0001038709742715,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.000492718827445,289.8092346191406,294.1499938964844,264.4757080078125,262.99298095703125,264.5580139160156,264.4246826171875,288.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,0.0,60.0,-17.214258193969727,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,9.860497812042011e-05,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,0.0001038357295328,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,7.669276237720624e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0001038358022924,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0004925520042888,289.80352783203125,294.1499938964844,264.4903564453125,263.0113830566406,264.557373046875,264.4381408691406,288.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,0.0,60.0,-17.19365882873535,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,9.85373990260996e-05,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,0.0001037645633914,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,7.664020085940138e-05,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657653808594,0.0,0.0,0.000103764636151,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,0.0004922143998555,289.7920837402344,294.1499938964844,264.5200500488281,263.0485534667969,264.5565490722656,264.4657287597656,288.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,0.0,60.0,-17.152021408081055,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,9.85373990260996e-05,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,0.0001037645633914,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,7.664020085940138e-05,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657653808594,0.0,0.0,0.000103764636151,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,0.0004922143998555,289.7920837402344,294.1499938964844,264.5200500488281,263.0485534667969,264.5565490722656,264.4657287597656,288.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,0.0,60.0,-17.152021408081055,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072998046875,0.0,0.0,9.846919419942424e-05,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,0.0001036927424138,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,7.658715185243636e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.0001036928151734,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,0.0004918737104162,289.7806396484375,294.1499938964844,264.54998779296875,263.0859375,264.55621337890625,264.49395751953125,288.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,0.0,60.0,-17.109989166259766,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072998046875,0.0,0.0,9.846919419942424e-05,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,0.0001036927424138,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,7.658715185243636e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.0001036928151734,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,0.0004918737104162,289.7806396484375,294.1499938964844,264.54998779296875,263.0859375,264.55621337890625,264.49395751953125,288.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,0.0,60.0,-17.109989166259766,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,9.840106940828264e-05,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0001036210014717,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,7.653416105313227e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04254150390625,0.0,0.0,0.0001036210742313,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.0004915334284305,289.7691650390625,294.1499938964844,264.5799560546875,263.12322998046875,264.5565185546875,264.522705078125,288.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,0.0,60.0,-17.067855834960938,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,9.840106940828264e-05,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0001036210014717,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,7.653416105313227e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04254150390625,0.0,0.0,0.0001036210742313,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.0004915334284305,289.7691650390625,294.1499938964844,264.5799560546875,263.12322998046875,264.5565185546875,264.522705078125,288.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,0.0,60.0,-17.067855834960938,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878295898437,0.0,0.0,9.836148092290388e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.0001035793175105,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09814453125,0.0,0.0,7.650337647646666e-05,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357666015625,0.0,0.0,0.0001035793902701,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,0.0004913356970064,289.7624816894531,294.1499938964844,264.5973205566406,263.144775390625,264.55694580078125,264.5395812988281,288.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480330092832,1.1480729256163612e-08,0.0010480214841663,-0.0291228406131267,0.0,0.0,0.0,0.0,60.0,-17.04332733154297,-0.0,-7.488748821060653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,9.83334393822588e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,0.0001035497843986,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09295654296875,0.0,0.0,7.648156315553933e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,0.0001035498571582,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,0.0004911955911666,289.7576904296875,294.1499938964844,264.6096496582031,263.1600952148437,264.5573425292969,264.5516662597656,288.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477341711521,1.1445784764418931e-08,0.0010477227624505,-0.0290313828736543,0.0,0.0,0.0,0.0,60.0,-17.025867462158203,-0.0,-7.484479169761471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,9.83000863925554e-05,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,0.0001035146633512,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,7.645561709068716e-05,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,0.0001035147288348,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709533691406,0.0,0.0,0.000491029000841,289.751953125,294.1499938964844,264.6242980957031,263.1782531738281,264.5579528808594,264.5661315917969,288.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473787551745,1.1404224231625903e-08,0.001047367346473,-0.0289226099848747,0.0,0.0,0.0,0.0,60.0,-17.00504493713379,-0.0,-7.479402341914465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,9.826706809690222e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0001034798915497,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,7.64299402362667e-05,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,0.0001034799643093,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,0.00049086404033,289.7462158203125,294.1499938964844,264.6387939453125,263.1962280273437,264.5586853027344,264.5805969238281,288.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047026948072,1.1363084695403812e-08,0.0010470155393704,-0.0288149397820234,0.0,0.0,0.0,0.0,60.0,-16.98436164855957,-0.0,-7.474378094229905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,9.820266859605908e-05,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329528808594,0.0,0.0,0.0001034120796248,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,7.637985254405066e-05,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,0.0001034121451084,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.0004905423847958,289.7347412109375,294.1499938964844,264.6671447753906,263.2313232421875,264.560546875,264.60919189453125,288.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463406797498,1.1282838663362328e-08,0.0010463293874636,-0.0286049116402864,0.0,0.0,0.0,0.0,60.0,-16.94369125366211,-0.0,-7.464583973160188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,9.820266859605908e-05,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329528808594,0.0,0.0,0.0001034120796248,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,7.637985254405066e-05,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,0.0001034121451084,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.0004905423847958,289.7347412109375,294.1499938964844,264.6671447753906,263.2313232421875,264.560546875,264.60919189453125,288.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463406797498,1.1282838663362328e-08,0.0010463293874636,-0.0286049116402864,0.0,0.0,0.0,0.0,60.0,-16.94369125366211,-0.0,-7.464583973160188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,9.814040822675452e-05,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,0.0001033465159707,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05572509765625,0.0,0.0,7.633142377017066e-05,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0001033465814543,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.0004902313812635,289.7232360839844,294.1499938964844,264.6944580078125,263.2650451660156,264.5628662109375,264.6373291015625,288.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456772288307,1.1205260719293621e-08,0.0010456660529598,-0.0284018646925687,0.0,0.0,0.0,0.0,60.0,-16.903940200805664,-0.0,-7.455120965005335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,9.814040822675452e-05,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,0.0001033465159707,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05572509765625,0.0,0.0,7.633142377017066e-05,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0001033465814543,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.0004902313812635,289.7232360839844,294.1499938964844,264.6944580078125,263.2650451660156,264.5628662109375,264.6373291015625,288.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456772288307,1.1205260719293621e-08,0.0010456660529598,-0.0284018646925687,0.0,0.0,0.0,0.0,60.0,-16.903940200805664,-0.0,-7.455120965005335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335998535156,0.0,0.0,9.808160393731669e-05,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,0.0001032845975714,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,7.628569437656552e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844665527344,0.0,0.0,0.000103284663055,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,0.0004899376654066,289.71173095703125,294.1499938964844,264.72039794921875,263.2970886230469,264.5656433105469,264.6645812988281,288.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450506815686,1.1131994881452556e-08,0.0010450396221131,-0.0282101016491651,0.0,0.0,0.0,0.0,60.0,-16.865758895874023,-0.0,-7.446190153359566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335998535156,0.0,0.0,9.808160393731669e-05,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,0.0001032845975714,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,7.628569437656552e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844665527344,0.0,0.0,0.000103284663055,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,0.0004899376654066,289.71173095703125,294.1499938964844,264.72039794921875,263.2970886230469,264.5656433105469,264.6645812988281,288.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450506815686,1.1131994881452556e-08,0.0010450396221131,-0.0282101016491651,0.0,0.0,0.0,0.0,60.0,-16.865758895874023,-0.0,-7.446190153359566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,9.802601562114432e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009704589844,0.0,0.0,0.0001032260624924,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,7.624245336046442e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.000103226127976,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0004896599566563,289.7002258300781,294.1499938964844,264.7447509765625,263.3271179199219,264.5687866210937,264.69097900390625,288.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444583604112,1.1062728511035402e-08,0.0010444473009556,-0.0280288029462099,0.0,0.0,0.0,0.0,60.0,-16.828943252563477,-0.0,-7.437751037286945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,9.802601562114432e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009704589844,0.0,0.0,0.0001032260624924,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,7.624245336046442e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.000103226127976,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0004896599566563,289.7002258300781,294.1499938964844,264.7447509765625,263.3271179199219,264.5687866210937,264.69097900390625,288.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444583604112,1.1062728511035402e-08,0.0010444473009556,-0.0280288029462099,0.0,0.0,0.0,0.0,60.0,-16.828943252563477,-0.0,-7.437751037286945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,9.799980762181804e-05,290.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.0001031984647852,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,7.62220734031871e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670104980469,0.0,0.0,0.0001031985229928,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,0.000489529047627,289.6944580078125,294.1499938964844,264.7562561035156,263.3412780761719,264.5705261230469,264.7036437988281,288.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441790800541,1.1030071078721448e-08,0.0010441680205985,-0.0279433261603117,0.0,0.0,0.0,0.0,60.0,-16.811357498168945,-0.0,-7.433774129594894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,9.797482198337092e-05,290.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902587890625,0.0,0.0,0.0001031721476465,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,7.6202632044442e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,0.0001031722131301,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,0.000489404250402,289.6886901855469,294.1499938964844,264.7672424316406,263.35479736328125,264.57232666015625,264.7159423828125,288.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.09989333196836e-08,0.0010439017787575,-0.0278618242591619,0.0,0.0,0.0,0.0,60.0,-16.79428482055664,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,9.792865603230894e-05,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.0001031235369737,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,7.616673246957362e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,0.0001031236024573,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,0.0004891736898571,289.6771545410156,294.1499938964844,264.78759765625,263.3798522949219,264.5762023925781,264.73931884765625,288.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941413997045402e-08,0.0010434099240228,-0.0277112685143947,0.0,0.0,0.0,0.0,60.0,-16.761852264404297,-0.0,-7.422983117066907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,9.792865603230894e-05,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.0001031235369737,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,7.616673246957362e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,0.0001031236024573,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,0.0004891736898571,289.6771545410156,294.1499938964844,264.78759765625,263.3798522949219,264.5762023925781,264.73931884765625,288.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941413997045402e-08,0.0010434099240228,-0.0277112685143947,0.0,0.0,0.0,0.0,60.0,-16.761852264404297,-0.0,-7.422983117066907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,9.788772149477154e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86883544921875,0.0,0.0,0.0001030804342008,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,7.613489287905395e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001030804924084,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,0.0004889692063443,289.6656188964844,294.1499938964844,264.8055419921875,263.40191650390625,264.580322265625,264.76104736328125,288.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429846588522,1.0890406798580445e-08,0.0010429737158119,-0.0275777578353881,0.0,0.0,0.0,0.0,60.0,-16.73176383972168,-0.0,-7.416777947355514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,9.788772149477154e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86883544921875,0.0,0.0,0.0001030804342008,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,7.613489287905395e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001030804924084,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,0.0004889692063443,289.6656188964844,294.1499938964844,264.8055419921875,263.40191650390625,264.580322265625,264.76104736328125,288.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429846588522,1.0890406798580445e-08,0.0010429737158119,-0.0275777578353881,0.0,0.0,0.0,0.0,60.0,-16.73176383972168,-0.0,-7.416777947355514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.78531752480194e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,0.0001030440544127,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,7.610802276758477e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263000488281,0.0,0.0,0.0001030441198963,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,0.0004887966206297,289.6540832519531,294.1499938964844,264.8208312988281,263.42071533203125,264.58465576171875,264.7806701660156,288.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426165536046,1.0847362119648096e-08,0.0010426057269796,-0.027465084567666,0.0,0.0,0.0,0.0,60.0,-16.704601287841797,-0.0,-7.411543379021168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.78531752480194e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,0.0001030440544127,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,7.610802276758477e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263000488281,0.0,0.0,0.0001030441198963,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,0.0004887966206297,289.6540832519531,294.1499938964844,264.8208312988281,263.42071533203125,264.58465576171875,264.7806701660156,288.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426165536046,1.0847362119648096e-08,0.0010426057269796,-0.027465084567666,0.0,0.0,0.0,0.0,60.0,-16.704601287841797,-0.0,-7.411543379021168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,9.78248062892817e-05,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473205566406,0.0,0.0,0.0001030141793307,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,7.608596206409857e-05,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,0.0001030142375384,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551696777344,0.0,0.0,0.000488654943183,289.6425170898437,294.1499938964844,264.83319091796875,263.4358825683594,264.58917236328125,264.7978820800781,288.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812007289473511e-08,0.0010423033963888,-0.0273725427687168,0.0,0.0,0.0,0.0,60.0,-16.680538177490234,-0.0,-7.407246016555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,9.78248062892817e-05,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473205566406,0.0,0.0,0.0001030141793307,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,7.608596206409857e-05,290.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,0.0001030142375384,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551696777344,0.0,0.0,0.000488654943183,289.6425170898437,294.1499938964844,264.83319091796875,263.4358825683594,264.58917236328125,264.7978820800781,288.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812007289473511e-08,0.0010423033963888,-0.0273725427687168,0.0,0.0,0.0,0.0,60.0,-16.680538177490234,-0.0,-7.407246016555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,9.78133684839122e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,0.0001030021376209,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,7.607706356793642e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.0001030021958285,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490966796875,0.0,0.0,0.00048859778326,289.63671875,294.1499938964844,264.83819580078125,263.4420166015625,264.5914611816406,264.8055725097656,288.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797754690372584e-08,0.0010421815095469,-0.0273352358490228,0.0,0.0,0.0,0.0,60.0,-16.66971206665039,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479064941406,0.0,0.0,9.780393884284422e-05,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365478515625,0.0,0.0,0.0001029922059387,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.956787109375,0.0,0.0,7.606972940266132e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90301513671875,0.0,0.0,0.0001029922641464,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,0.0004885506932623,289.6309509277344,294.1499938964844,264.84234619140625,263.4471130371094,264.5937805175781,264.81256103515625,288.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786005866236792e-08,0.0010420810431241,-0.0273044817149639,0.0,0.0,0.0,0.0,60.0,-16.6597843170166,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,9.77911549853161e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82574462890625,0.0,0.0,0.0001029787454172,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,7.605978316860273e-05,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,0.0001029788036248,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,0.0004884868394583,289.6193542480469,294.1499938964844,264.8480529785156,263.4540710449219,264.5984191894531,264.8244323730469,288.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770068392673693e-08,0.0010419447207823,-0.0272627640515565,0.0,0.0,0.0,0.0,60.0,-16.642724990844727,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
