time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701880,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,9.77911549853161e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82574462890625,0.0,0.0,0.0001029787454172,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,7.605978316860273e-05,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,0.0001029788036248,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,0.0004884868394583,289.6193542480469,294.1499938964844,264.8480529785156,263.4540710449219,264.5984191894531,264.8244323730469,288.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770068392673693e-08,0.0010419447207823,-0.0272627640515565,0.0,0.0,0.0,0.0,60.0,-16.642724990844727,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,9.778662206372246e-05,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.000102973965113,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320983886719,0.0,0.0,7.605626160511747e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,0.0001029740233207,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,0.0004884641966782,289.6077575683594,294.1499938964844,264.8500061035156,263.4564819335937,264.60302734375,264.8334350585937,288.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764414248853882e-08,0.0010418962920084,-0.0272479653358459,0.0,0.0,0.0,0.0,60.0,-16.629350662231445,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,9.778662206372246e-05,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.000102973965113,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320983886719,0.0,0.0,7.605626160511747e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,0.0001029740233207,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,0.0004884641966782,289.6077575683594,294.1499938964844,264.8500061035156,263.4564819335937,264.60302734375,264.8334350585937,288.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764414248853882e-08,0.0010418962920084,-0.0272479653358459,0.0,0.0,0.0,0.0,60.0,-16.629350662231445,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,9.778410458238795e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,0.0001029713239404,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,7.605430437251925e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,0.000102971382148,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,0.0004884516238234,289.5961608886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6075744628906,264.8393249511719,288.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127809085392e-08,0.0010418695164844,-0.0272397547960281,0.0,0.0,0.0,0.0,60.0,-16.619178771972656,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,9.778410458238795e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,0.0001029713239404,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,7.605430437251925e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,0.000102971382148,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,0.0004884516238234,289.5961608886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6075744628906,264.8393249511719,288.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127809085392e-08,0.0010418695164844,-0.0272397547960281,0.0,0.0,0.0,0.0,60.0,-16.619178771972656,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,9.777753439266236e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.0001029644045047,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,7.60491966502741e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563537597656,0.0,0.0,0.0001029644627124,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943176269531,0.0,0.0,0.0004884187947027,289.58453369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6120300292969,264.84307861328125,288.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089085824286e-08,0.001041799550876,-0.0272183194756507,0.0,0.0,0.0,0.0,60.0,-16.609460830688477,-0.0,-7.400085877407039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,9.777753439266236e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.0001029644045047,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,7.60491966502741e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563537597656,0.0,0.0,0.0001029644627124,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943176269531,0.0,0.0,0.0004884187947027,289.58453369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6120300292969,264.84307861328125,288.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089085824286e-08,0.001041799550876,-0.0272183194756507,0.0,0.0,0.0,0.0,60.0,-16.609460830688477,-0.0,-7.400085877407039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8928527832031,0.0,0.0,9.777292871149255e-05,290.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.787841796875,0.0,0.0,0.0001029595587169,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,7.60456096031703e-05,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505249023437,0.0,0.0,0.0001029596096486,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,0.0004883958026766,289.5787353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6142272949219,264.84442138671875,288.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747347900519344e-08,0.0010417504236102,-0.0272032916545867,0.0,0.0,0.0,0.0,60.0,-16.604463577270508,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88671875,0.0,0.0,9.77674571913667e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0001029537888825,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,7.604135316796601e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0001029538470902,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88214111328125,0.0,0.0,0.000488368445076,289.5729064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.6164245605469,264.8454895019531,288.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,0.0,60.0,-16.59933090209961,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,9.775454236660153e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715148925781,0.0,0.0,0.0001029401901178,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,7.603130507050082e-05,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329772949219,0.0,0.0,0.0001029402483254,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,0.0004883039509877,289.561279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6206970214844,264.8470764160156,288.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.02714329585433,0.0,0.0,0.0,0.0,60.0,-16.588714599609375,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,9.775454236660153e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715148925781,0.0,0.0,0.0001029401901178,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,7.603130507050082e-05,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329772949219,0.0,0.0,0.0001029402483254,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,0.0004883039509877,289.561279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6206970214844,264.8470764160156,288.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.02714329585433,0.0,0.0,0.0,0.0,60.0,-16.588714599609375,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,9.773982310434803e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,0.000102924692328,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.870361328125,0.0,0.0,7.601985998917371e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212890625,0.0,0.0,0.0001029247432597,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,0.0004882304056081,289.54962158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6249084472656,264.8480834960937,288.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,0.0,60.0,-16.577726364135742,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,9.773982310434803e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,0.000102924692328,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.870361328125,0.0,0.0,7.601985998917371e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212890625,0.0,0.0,0.0001029247432597,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,0.0004882304056081,289.54962158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6249084472656,264.8480834960937,288.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,0.0,60.0,-16.577726364135742,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,9.772426710696892e-05,290.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,0.0001029083068715,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,7.600776007166132e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0001029083650792,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,0.0004881527274847,289.5379638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6290588378906,264.8487548828125,288.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,0.0,60.0,-16.5665225982666,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,9.772426710696892e-05,290.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,0.0001029083068715,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,7.600776007166132e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0001029083650792,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,0.0004881527274847,289.5379638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6290588378906,264.8487548828125,288.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,0.0,60.0,-16.5665225982666,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,9.770887845661493e-05,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,0.0001028921105898,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,7.599579112138599e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978820800781,0.0,0.0,0.0001028921615215,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334655761719,0.0,0.0,0.0004880758642684,289.5262756347656,294.1499938964844,264.8500061035156,263.4564819335937,264.6330871582031,264.84918212890625,288.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,0.0,60.0,-16.55527114868164,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,9.770887845661493e-05,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,0.0001028921105898,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,7.599579112138599e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978820800781,0.0,0.0,0.0001028921615215,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334655761719,0.0,0.0,0.0004880758642684,289.5262756347656,294.1499938964844,264.8500061035156,263.4564819335937,264.6330871582031,264.84918212890625,288.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,0.0,60.0,-16.55527114868164,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316955566406,0.0,0.0,9.77014860836789e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332763671875,0.0,0.0,0.0001028843253152,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83953857421875,0.0,0.0,7.599004311487079e-05,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920227050781,0.0,0.0,0.0001028843762469,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,0.0004880389315076,289.5204467773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6351013183594,264.8493347167969,288.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,0.0,60.0,-16.549671173095703,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,9.769460302777588e-05,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278137207031,0.0,0.0,0.0001028770711855,290.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,7.598468801006675e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861633300781,0.0,0.0,0.0001028771293931,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212890625,0.0,0.0,0.0004880045598838,289.5146179199219,294.1499938964844,264.8500061035156,263.4564819335937,264.6370849609375,264.8494567871094,288.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,0.0,60.0,-16.544126510620117,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133544921875,0.0,0.0,9.76826559053734e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001028644983307,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,7.597540388815105e-05,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.0001028645492624,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0004879448970314,289.5028991699219,294.1499938964844,264.8500061035156,263.4564819335937,264.6409912109375,264.8496398925781,288.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,0.0,60.0,-16.53329849243164,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133544921875,0.0,0.0,9.76826559053734e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001028644983307,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,7.597540388815105e-05,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.0001028645492624,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0004879448970314,289.5028991699219,294.1499938964844,264.8500061035156,263.4564819335937,264.6409912109375,264.8496398925781,288.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,0.0,60.0,-16.53329849243164,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,9.767346637090668e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7058410644531,0.0,0.0,0.0001028548213071,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,7.596825162181631e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,0.0001028548722388,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0004878989711869,289.4912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.64483642578125,264.8497619628906,288.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,0.0,60.0,-16.522844314575195,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,9.767346637090668e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7058410644531,0.0,0.0,0.0001028548213071,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,7.596825162181631e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,0.0001028548722388,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0004878989711869,289.4912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.64483642578125,264.8497619628906,288.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,0.0,60.0,-16.522844314575195,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78887939453125,0.0,0.0,9.766813309397548e-05,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,0.0001028492042678,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,7.596410432597622e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0001028492551995,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847595214844,0.0,0.0,0.0004878723702859,289.4794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6485900878906,264.849853515625,288.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,0.0,60.0,-16.51302146911621,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78887939453125,0.0,0.0,9.766813309397548e-05,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,0.0001028492042678,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,7.596410432597622e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0001028492551995,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847595214844,0.0,0.0,0.0004878723702859,289.4794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6485900878906,264.849853515625,288.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,0.0,60.0,-16.51302146911621,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,9.766720904735848e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,0.0001028482292895,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,7.596338400617242e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392578125,0.0,0.0,0.0001028482802212,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.0004878677427768,289.4677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6522827148437,264.84991455078125,288.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,0.0,60.0,-16.50387954711914,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,9.766720904735848e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,0.0001028482292895,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,7.596338400617242e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392578125,0.0,0.0,0.0001028482802212,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.0004878677427768,289.4677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6522827148437,264.84991455078125,288.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,0.0,60.0,-16.50387954711914,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,9.766845323611052e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783447265625,0.0,0.0,0.0001028495389618,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779235839844,0.0,0.0,7.59643517085351e-05,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333984375,0.0,0.0,0.0001028495898935,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,0.0004878739418927,289.4619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.65411376953125,264.84991455078125,288.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,0.0,60.0,-16.49959373474121,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,9.767108713276684e-05,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728210449219,0.0,0.0,0.0001028523111017,290.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,7.596639625262469e-05,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,0.0001028523620334,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,0.0004878870968241,289.4560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6559143066406,264.8499450683594,288.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,0.0,60.0,-16.495521545410156,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.752197265625,0.0,0.0,9.76806113612838e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,0.0001028623446472,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,7.597381045343354e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,0.0001028623955789,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7482604980469,0.0,0.0,0.0004879346815869,289.4443054199219,294.1499938964844,264.8500061035156,263.4564819335937,264.65948486328125,264.8499450683594,288.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.0269020777195692,0.0,0.0,0.0,0.0,60.0,-16.488079071044922,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.752197265625,0.0,0.0,9.76806113612838e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,0.0001028623446472,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,7.597381045343354e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,0.0001028623955789,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7482604980469,0.0,0.0,0.0004879346815869,289.4443054199219,294.1499938964844,264.8500061035156,263.4564819335937,264.65948486328125,264.8499450683594,288.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.0269020777195692,0.0,0.0,0.0,0.0,60.0,-16.488079071044922,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,9.769493044586852e-05,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0001028774277074,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,7.598494266858324e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,0.0001028774713631,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,0.0004880062188021,289.4325561523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6629638671875,264.8499755859375,288.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,0.0,60.0,-16.481441497802734,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,9.769493044586852e-05,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0001028774277074,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,7.598494266858324e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,0.0001028774713631,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,0.0004880062188021,289.4325561523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6629638671875,264.8499755859375,288.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,0.0,60.0,-16.481441497802734,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,9.77149757090956e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,0.0001028985352604,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,7.600053504575044e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0001028985789162,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.723876953125,0.0,0.0,0.0004881063359789,289.4208068847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6664123535156,264.8499755859375,287.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,0.0,60.0,-16.475759506225586,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,9.77149757090956e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,0.0001028985352604,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,7.600053504575044e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0001028985789162,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.723876953125,0.0,0.0,0.0004881063359789,289.4208068847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6664123535156,264.8499755859375,287.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,0.0,60.0,-16.475759506225586,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,9.774025966180488e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285095214844,0.0,0.0,0.0001029251579893,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,7.602020195918158e-05,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,0.000102925208921,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117004394531,0.0,0.0,0.0004882326466031,289.4090270996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6697692871094,264.8499755859375,287.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,0.0,60.0,-16.470966339111328,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,9.774025966180488e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285095214844,0.0,0.0,0.0001029251579893,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,7.602020195918158e-05,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,0.000102925208921,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117004394531,0.0,0.0,0.0004882326466031,289.4090270996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6697692871094,264.8499755859375,287.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,0.0,60.0,-16.470966339111328,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,9.775466605788095e-05,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.000102940328361,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,7.603140693390742e-05,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.674560546875,0.0,0.0,0.0001029403792927,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055969238281,0.0,0.0,0.000488304591272,289.40313720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6714172363281,264.8499755859375,287.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,0.0,60.0,-16.46891212463379,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032775878906,0.0,0.0,9.77703821263276e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0001029568811645,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,7.604363054269925e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686706542969,0.0,0.0,0.0001029569248203,291.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,0.0004883831134065,289.3972473144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6730651855469,264.8500061035156,287.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,0.0,60.0,-16.467073440551758,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
