time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704220,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,9.780500113265588e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,0.0001029933409881,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,7.607055886182934e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568603515625,0.0,0.0,0.0001029933846439,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,0.0004885560483671,289.38543701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.67633056640625,264.8500061035156,287.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,0.0,60.0,-16.463932037353516,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,9.780500113265588e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,0.0001029933409881,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,7.607055886182934e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568603515625,0.0,0.0,0.0001029933846439,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,0.0004885560483671,289.38543701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.67633056640625,264.8500061035156,287.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,0.0,60.0,-16.463932037353516,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67877197265625,0.0,0.0,9.784331632545218e-05,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0001030336861731,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,7.610035390825942e-05,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,0.0001030337298288,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67510986328125,0.0,0.0,0.0004887474351562,289.3736267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.67950439453125,264.8500061035156,287.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,0.0,60.0,-16.461490631103516,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67877197265625,0.0,0.0,9.784331632545218e-05,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0001030336861731,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,7.610035390825942e-05,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,0.0001030337298288,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67510986328125,0.0,0.0,0.0004887474351562,289.3736267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.67950439453125,264.8500061035156,287.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,0.0,60.0,-16.461490631103516,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,9.788468742044644e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.0001030772546073,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,7.613253546878695e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,0.000103077298263,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,0.0004889541305601,289.36181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6826477050781,264.8500061035156,287.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,0.0,60.0,-16.45964241027832,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,9.788468742044644e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.0001030772546073,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,7.613253546878695e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,0.000103077298263,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,0.0004889541305601,289.36181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6826477050781,264.8500061035156,287.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,0.0,60.0,-16.45964241027832,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,9.792811033548789e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57275390625,0.0,0.0,0.0001031229767249,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,7.616630318807438e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62139892578125,0.0,0.0,0.0001031230203807,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0004891710123047,289.3499755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6856994628906,264.8500061035156,287.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,0.0,60.0,-16.458208084106445,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,9.792811033548789e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57275390625,0.0,0.0,0.0001031229767249,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,7.616630318807438e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62139892578125,0.0,0.0,0.0001031230203807,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0004891710123047,289.3499755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6856994628906,264.8500061035156,287.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,0.0,60.0,-16.458208084106445,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,9.795032383408396e-05,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,0.0001031463689287,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65460205078125,0.0,0.0,7.618358358740807e-05,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,0.0001031464125844,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0004892819561064,289.34405517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6872253417969,264.8500061035156,287.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,0.0,60.0,-16.45761489868164,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,9.797258098842576e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,0.0001031698120641,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,7.620090036652982e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,0.0001031698557198,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,0.0004893931909464,289.3381042480469,294.1499938964844,264.8500061035156,263.4564819335937,264.688720703125,264.8500061035156,287.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,0.0,60.0,-16.45705223083496,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297302246094,0.0,0.0,9.801681153476238e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,0.0001032163854688,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,7.623529381817207e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59771728515625,0.0,0.0,0.0001032164291245,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,0.0004896140890195,289.3262634277344,294.1499938964844,264.8500061035156,263.4564819335937,264.6916809082031,264.8500061035156,287.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,0.0,60.0,-16.455936431884766,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297302246094,0.0,0.0,9.801681153476238e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,0.0001032163854688,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,7.623529381817207e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59771728515625,0.0,0.0,0.0001032164291245,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,0.0004896140890195,289.3262634277344,294.1499938964844,264.8500061035156,263.4564819335937,264.6916809082031,264.8500061035156,287.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,0.0,60.0,-16.455936431884766,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,9.805973240872844e-05,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,0.0001032615837175,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62371826171875,0.0,0.0,7.626868318766356e-05,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,0.0001032616273732,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,0.0004898284678347,289.3143615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.694580078125,264.8500061035156,287.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,0.0,60.0,-16.454708099365234,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,9.805973240872844e-05,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,0.0001032615837175,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62371826171875,0.0,0.0,7.626868318766356e-05,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,0.0001032616273732,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,0.0004898284678347,289.3143615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.694580078125,264.8500061035156,287.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,0.0,60.0,-16.454708099365234,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,9.810006304178388e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,0.0001033040534821,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,7.63000498409383e-05,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,0.0001033040971378,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017761230469,0.0,0.0,0.0004900299245491,289.302490234375,294.1499938964844,264.8500061035156,263.4564819335937,264.69744873046875,264.8500061035156,287.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,0.0,60.0,-16.45316505432129,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,9.810006304178388e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,0.0001033040534821,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,7.63000498409383e-05,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,0.0001033040971378,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017761230469,0.0,0.0,0.0004900299245491,289.302490234375,294.1499938964844,264.8500061035156,263.4564819335937,264.69744873046875,264.8500061035156,287.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,0.0,60.0,-16.45316505432129,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,9.813653741730376e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,0.0001033424632623,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,7.6328418799676e-05,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,0.0001033424996421,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,0.0004902121727354,289.29058837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.70025634765625,264.8500061035156,287.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,0.0,60.0,-16.451099395751953,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,9.813653741730376e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,0.0001033424632623,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,7.6328418799676e-05,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,0.0001033424996421,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,0.0004902121727354,289.29058837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.70025634765625,264.8500061035156,287.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,0.0,60.0,-16.451099395751953,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,9.815298835746944e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108337402344,0.0,0.0,0.0001033597873174,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,7.634120993316174e-05,290.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55615234375,0.0,0.0,0.0001033598236972,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.000490294303745,289.2846374511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7016296386719,264.8500061035156,287.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220778972642622e-08,0.0010457984171807,-0.028442483395338,0.0,0.0,0.0,0.0,60.0,-16.449806213378906,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,9.816785313887522e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50518798828125,0.0,0.0,0.0001033754451782,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,7.635277870576829e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0001033754888339,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0004903685767203,289.2786865234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7030029296875,264.8500061035156,287.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,0.0,60.0,-16.448284149169922,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,9.819276601774618e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0001034016750054,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,7.637214730493724e-05,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,0.0001034017113852,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,0.0004904930246993,289.2667541503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7057189941406,264.8500061035156,287.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,0.0,60.0,-16.444551467895508,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,9.819276601774618e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0001034016750054,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,7.637214730493724e-05,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,0.0001034017113852,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,0.0004904930246993,289.2667541503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7057189941406,264.8500061035156,287.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,0.0,60.0,-16.444551467895508,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559997558594,0.0,0.0,9.820926061365752e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825439453125,0.0,0.0,0.0001034190499922,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,7.638498209416866e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263977050781,0.0,0.0,0.000103419086372,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,0.0004905754467472,289.2548217773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7083740234375,264.8500061035156,287.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259856075048,0.0,0.0,0.0,0.0,60.0,-16.439579010009766,-0.0,-7.46556594322101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559997558594,0.0,0.0,9.820926061365752e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825439453125,0.0,0.0,0.0001034190499922,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,7.638498209416866e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263977050781,0.0,0.0,0.000103419086372,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,0.0004905754467472,289.2548217773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7083740234375,264.8500061035156,287.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259856075048,0.0,0.0,0.0,0.0,60.0,-16.439579010009766,-0.0,-7.46556594322101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,9.821179992286488e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,0.0001034217202686,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,7.63869538786821e-05,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,0.0001034217566484,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,0.0004905881360173,289.2428894042969,294.1499938964844,264.8500061035156,263.4564819335937,264.71099853515625,264.8500061035156,287.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294046586840524e-08,0.0010464250808581,-0.0286342464387416,0.0,0.0,0.0,0.0,60.0,-16.432844161987305,-0.0,-7.465951767926526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,9.821179992286488e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,0.0001034217202686,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,7.63869538786821e-05,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,0.0001034217566484,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,0.0004905881360173,289.2428894042969,294.1499938964844,264.8500061035156,263.4564819335937,264.71099853515625,264.8500061035156,287.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294046586840524e-08,0.0010464250808581,-0.0286342464387416,0.0,0.0,0.0,0.0,60.0,-16.432844161987305,-0.0,-7.465951767926526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,9.819109254749492e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0001033999142237,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,7.63708449085243e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,0.0001033999506034,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282897949219,0.0,0.0,0.0004904847010038,289.23095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.71356201171875,264.8500061035156,287.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268243227391396e-08,0.0010462044738233,-0.028566712513566,0.0,0.0,0.0,0.0,60.0,-16.422761917114258,-0.0,-7.462803353064373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,9.819109254749492e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0001033999142237,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,7.63708449085243e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,0.0001033999506034,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282897949219,0.0,0.0,0.0004904847010038,289.23095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.71356201171875,264.8500061035156,287.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268243227391396e-08,0.0010462044738233,-0.028566712513566,0.0,0.0,0.0,0.0,60.0,-16.422761917114258,-0.0,-7.462803353064373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,9.817380487220362e-05,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,0.0001033817170537,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,7.635740621481091e-05,290.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49664306640625,0.0,0.0,0.0001033817534334,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.000490398320835,289.2250061035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7148132324219,264.8500061035156,287.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103470087051,0.0,0.0,0.0,0.0,60.0,-16.4165096282959,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191345214844,0.0,0.0,9.815202793106435e-05,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,0.0001033587759593,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247802734375,0.0,0.0,7.634046778548509e-05,290.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906921386719,0.0,0.0,0.000103358819615,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160522460937,0.0,0.0,0.0004902895307168,289.2190246582031,294.1499938964844,264.8500061035156,263.4564819335937,264.716064453125,264.8500061035156,287.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393187612295,0.0,0.0,0.0,0.0,60.0,-16.409513473510742,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068664550781,0.0,0.0,9.809726907406002e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371337890625,0.0,0.0,0.0001033011139952,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,7.629787432961166e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.000103301157651,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,0.0004900160129182,289.20709228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7185363769531,264.8500061035156,287.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151342071968884e-08,0.0010452050482854,-0.0282607413828372,0.0,0.0,0.0,0.0,60.0,-16.3934268951416,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068664550781,0.0,0.0,9.809726907406002e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371337890625,0.0,0.0,0.0001033011139952,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,7.629787432961166e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.000103301157651,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,0.0004900160129182,289.20709228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7185363769531,264.8500061035156,287.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151342071968884e-08,0.0010452050482854,-0.0282607413828372,0.0,0.0,0.0,0.0,60.0,-16.3934268951416,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,9.803129796637222e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,0.0001032316431519,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,7.624656427651644e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,0.0001032316795317,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915771484375,0.0,0.0,0.0004896864411421,289.1951599121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7209777832031,264.8500061035156,287.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,0.0,60.0,-16.3750057220459,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,9.803129796637222e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,0.0001032316431519,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,7.624656427651644e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,0.0001032316795317,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915771484375,0.0,0.0,0.0004896864411421,289.1951599121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7209777832031,264.8500061035156,287.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,0.0,60.0,-16.3750057220459,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,9.79592587100342e-05,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143981933594,0.0,0.0,0.0001031557840178,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,7.619053212692961e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,0.0001031558203976,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0004893266013823,289.1832275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7233581542969,264.8500061035156,287.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,0.0,60.0,-16.355161666870117,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,9.79592587100342e-05,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143981933594,0.0,0.0,0.0001031557840178,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,7.619053212692961e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,0.0001031558203976,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0004893266013823,289.1832275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7233581542969,264.8500061035156,287.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,0.0,60.0,-16.355161666870117,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700927734375,0.0,0.0,9.788598254090176e-05,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4030456542969,0.0,0.0,0.0001030786224873,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754333496094,0.0,0.0,7.613353955093771e-05,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,0.0001030786588671,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671630859375,0.0,0.0,0.0004889605916105,289.1712951660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7256774902344,264.8500061035156,287.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,0.0,60.0,-16.33466911315918,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700927734375,0.0,0.0,9.788598254090176e-05,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4030456542969,0.0,0.0,0.0001030786224873,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754333496094,0.0,0.0,7.613353955093771e-05,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,0.0001030786588671,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671630859375,0.0,0.0,0.0004889605916105,289.1712951660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7256774902344,264.8500061035156,287.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,0.0,60.0,-16.33466911315918,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639587402344,0.0,0.0,9.785037400433794e-05,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,0.0001030411222018,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,7.610584725625813e-05,290.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371337890625,0.0,0.0,0.0001030411585816,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610595703125,0.0,0.0,0.0004887827089987,289.16534423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7268371582031,264.8500061035156,287.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843710818164707e-08,0.0010425745276734,-0.0274555291980505,0.0,0.0,0.0,0.0,60.0,-16.32442855834961,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
