time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706560,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578552246094,0.0,0.0,9.78164389380254e-05,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,0.0001030053899739,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,7.607945008203387e-05,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0001030054263537,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,0.0004886132082901,289.15936279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7279663085937,264.8500061035156,287.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448657244443,0.0,0.0,0.0,0.0,60.0,-16.314348220825195,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,9.775533544598149e-05,290.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,0.0001029410486808,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,7.603192352689803e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,0.0001029410777846,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,0.000488308025524,289.1474609375,294.1499938964844,264.8500061035156,263.4564819335937,264.730224609375,264.8500061035156,287.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,0.0,60.0,-16.294981002807617,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,9.775533544598149e-05,290.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,0.0001029410486808,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,7.603192352689803e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,0.0001029410777846,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,0.000488308025524,289.1474609375,294.1499938964844,264.8500061035156,263.4564819335937,264.730224609375,264.8500061035156,287.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,0.0,60.0,-16.294981002807617,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,9.772553312359378e-05,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,0.0001029096601996,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434509277344,0.0,0.0,7.600874960189685e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,0.0001029096965794,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354553222656,0.0,0.0,0.0004881591303274,289.14031982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7315368652344,264.8500061035156,287.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688165019701046e-08,0.0010412444826215,-0.0270483735948801,0.0,0.0,0.0,0.0,60.0,-16.284318923950195,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43341064453125,0.0,0.0,9.770840551937e-05,290.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,0.0001028916231007,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,7.599542732350528e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,0.0001028916594805,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,0.0004880735650658,289.1355285644531,294.1499938964844,264.8500061035156,263.4564819335937,264.732421875,264.8500061035156,287.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666822092275652e-08,0.0010410619433969,-0.026992505416274,0.0,0.0,0.0,0.0,60.0,-16.277610778808594,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211730957031,0.0,0.0,9.767778101377188e-05,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.0001028593833325,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,7.597160583827645e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0001028594124363,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183959960937,0.0,0.0,0.0004879206244368,289.1236267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7345886230469,264.8500061035156,287.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628666835543754e-08,0.0010407356312498,-0.0268926285207271,0.0,0.0,0.0,0.0,60.0,-16.262571334838867,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211730957031,0.0,0.0,9.767778101377188e-05,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.0001028593833325,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,7.597160583827645e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0001028594124363,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183959960937,0.0,0.0,0.0004879206244368,289.1236267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7345886230469,264.8500061035156,287.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628666835543754e-08,0.0010407356312498,-0.0268926285207271,0.0,0.0,0.0,0.0,60.0,-16.262571334838867,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,9.766787115950136e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461303710937,0.0,0.0,0.0001028489423333,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,7.596390059916303e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,0.0001028489714371,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062194824219,0.0,0.0,0.0004878710897173,289.1116943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7366943359375,264.8500061035156,287.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616311385547306e-08,0.0010406299261376,-0.0268602855503559,0.0,0.0,0.0,0.0,60.0,-16.25065803527832,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,9.766787115950136e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461303710937,0.0,0.0,0.0001028489423333,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,7.596390059916303e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,0.0001028489714371,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062194824219,0.0,0.0,0.0004878710897173,289.1116943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7366943359375,264.8500061035156,287.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616311385547306e-08,0.0010406299261376,-0.0268602855503559,0.0,0.0,0.0,0.0,60.0,-16.25065803527832,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,9.767086885403842e-05,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,0.0001028521000989,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,7.596622890559956e-05,290.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777160644531,0.0,0.0,0.0001028521364787,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,0.00048788607819,289.1057434082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7377319335937,264.8500061035156,287.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700700253248,0.0,0.0,0.0,0.0,60.0,-16.2459659576416,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,9.768097515916452e-05,290.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,0.0001028627448249,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,7.59740942157805e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,0.0001028627739287,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,0.0004879365733359,289.09979248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.73876953125,264.8500061035156,287.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030295312404,0.0,0.0,0.0,0.0,60.0,-16.242332458496094,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,9.772051271284e-05,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,0.0001029043778544,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894348144531,0.0,0.0,7.600484241265804e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,0.0001029044142342,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,0.0004881340719293,289.0878601074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7408142089844,264.8500061035156,287.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,0.0,60.0,-16.237913131713867,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,9.772051271284e-05,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,0.0001029043778544,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894348144531,0.0,0.0,7.600484241265804e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,0.0001029044142342,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,0.0004881340719293,289.0878601074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7408142089844,264.8500061035156,287.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,0.0,60.0,-16.237913131713867,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.77863310254179e-05,290.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,0.0001029736886266,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37713623046875,0.0,0.0,7.605603605043143e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,0.0001029737177304,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,0.000488462857902,289.075927734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7428283691406,264.8500061035156,287.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899105370456e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,0.0,60.0,-16.238018035888672,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.77863310254179e-05,290.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,0.0001029736886266,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37713623046875,0.0,0.0,7.605603605043143e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,0.0001029737177304,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,0.000488462857902,289.075927734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7428283691406,264.8500061035156,287.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899105370456e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,0.0,60.0,-16.238018035888672,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,9.788112947717308e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004455566406,0.0,0.0,0.0001030735147651,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,7.612976332893595e-05,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360595703125,0.0,0.0,0.0001030735438689,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35748291015625,0.0,0.0,0.0004889363772235,289.06396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.74481201171875,264.8500061035156,287.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882009959800598e-08,0.0010429015383124,-0.0275557786226272,0.0,0.0,0.0,0.0,60.0,-16.24302864074707,-0.0,-7.415756897444228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,9.788112947717308e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004455566406,0.0,0.0,0.0001030735147651,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,7.612976332893595e-05,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360595703125,0.0,0.0,0.0001030735438689,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35748291015625,0.0,0.0,0.0004889363772235,289.06396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.74481201171875,264.8500061035156,287.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882009959800598e-08,0.0010429015383124,-0.0275557786226272,0.0,0.0,0.0,0.0,60.0,-16.24302864074707,-0.0,-7.415756897444228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,9.800186671782284e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889709472656,0.0,0.0,0.0001032006621244,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,7.622367411386222e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,0.0001032006912282,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,0.0004895394667983,289.052001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7467346191406,264.8500061035156,287.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032440738745208e-08,0.0010441876947879,-0.0279495306313037,0.0,0.0,0.0,0.0,60.0,-16.252199172973633,-0.0,-7.434062609945613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,9.800186671782284e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889709472656,0.0,0.0,0.0001032006621244,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,7.622367411386222e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,0.0001032006912282,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,0.0004895394667983,289.052001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7467346191406,264.8500061035156,287.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032440738745208e-08,0.0010441876947879,-0.0279495306313037,0.0,0.0,0.0,0.0,60.0,-16.252199172973633,-0.0,-7.434062609945613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417053222656,0.0,0.0,9.80720215011388e-05,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,0.000103274534922,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,7.627824379596859e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3181457519531,0.0,0.0,0.0001032745713018,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,0.0004898899351246,289.0459899902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7477111816406,264.8500061035156,287.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119849929741576e-08,0.0010449350811541,-0.0281783156096935,0.0,0.0,0.0,0.0,60.0,-16.25847053527832,-0.0,-7.444710092840978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,9.814846998779105e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,0.0001033550361171,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402099609375,0.0,0.0,7.633769564563408e-05,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,0.0001033550652209,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,0.0004902717773802,289.0400085449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7486572265625,264.8500061035156,287.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.121509463075654e-08,0.0010457494063302,-0.028427604585886,0.0,0.0,0.0,0.0,60.0,-16.26576805114746,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32330322265625,0.0,0.0,9.831951319938526e-05,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659606933594,0.0,0.0,0.0001035351597238,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,7.647072925465181e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,0.0001035351888276,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32080078125,0.0,0.0,0.0004911262076348,289.0279846191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7505187988281,264.8500061035156,287.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428204160779389e-08,0.0010475716553628,-0.0289853736758232,0.0,0.0,0.0,0.0,60.0,-16.2834529876709,-0.0,-7.482331199071268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32330322265625,0.0,0.0,9.831951319938526e-05,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659606933594,0.0,0.0,0.0001035351597238,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,7.647072925465181e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,0.0001035351888276,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32080078125,0.0,0.0,0.0004911262076348,289.0279846191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7505187988281,264.8500061035156,287.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428204160779389e-08,0.0010475716553628,-0.0289853736758232,0.0,0.0,0.0,0.0,60.0,-16.2834529876709,-0.0,-7.482331199071268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110046386719,0.0,0.0,9.851105278357863e-05,290.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25439453125,0.0,0.0,0.0001037368565448,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,7.661970448680222e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,0.0001037368856486,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085327148437,0.0,0.0,0.0004920829669572,289.0159606933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7523498535156,264.8500061035156,287.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623824656,1.1666847932190194e-08,0.0010496121831238,-0.0296099372208118,0.0,0.0,0.0,0.0,60.0,-16.304718017578125,-0.0,-7.5115124786862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110046386719,0.0,0.0,9.851105278357863e-05,290.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25439453125,0.0,0.0,0.0001037368565448,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,7.661970448680222e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,0.0001037368856486,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085327148437,0.0,0.0,0.0004920829669572,289.0159606933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7523498535156,264.8500061035156,287.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623824656,1.1666847932190194e-08,0.0010496121831238,-0.0296099372208118,0.0,0.0,0.0,0.0,60.0,-16.304718017578125,-0.0,-7.5115124786862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,9.871901420410722e-05,290.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,0.000103955855593,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,7.678145630052313e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2761535644531,0.0,0.0,0.0001039558846969,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962341308594,0.0,0.0,0.0004931217990815,289.00390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7541809082031,264.8500061035156,287.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518395574763,1.192595888710457e-08,0.0010518276831135,-0.030288029462099,0.0,0.0,0.0,0.0,60.0,-16.329185485839844,-0.0,-7.543260238662698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,9.871901420410722e-05,290.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,0.000103955855593,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,7.678145630052313e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2761535644531,0.0,0.0,0.0001039558846969,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962341308594,0.0,0.0,0.0004931217990815,289.00390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7541809082031,264.8500061035156,287.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518395574763,1.192595888710457e-08,0.0010518276831135,-0.030288029462099,0.0,0.0,0.0,0.0,60.0,-16.329185485839844,-0.0,-7.543260238662698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,9.894104005070405e-05,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.0001041896539391,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2907409667969,0.0,0.0,7.695413660258055e-05,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,0.0001041896830429,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839050292969,0.0,0.0,0.0004942308296449,288.9917907714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7559509277344,264.8500061035156,287.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542051168158,1.2202582055920176e-08,0.001054192893207,-0.0310119073837995,0.0,0.0,0.0,0.0,60.0,-16.356170654296875,-0.0,-7.577227734145708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,9.894104005070405e-05,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.0001041896539391,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2907409667969,0.0,0.0,7.695413660258055e-05,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,0.0001041896830429,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839050292969,0.0,0.0,0.0004942308296449,288.9917907714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7559509277344,264.8500061035156,287.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542051168158,1.2202582055920176e-08,0.001054192893207,-0.0310119073837995,0.0,0.0,0.0,0.0,60.0,-16.356170654296875,-0.0,-7.577227734145708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,9.905851038638502e-05,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253723144531,0.0,0.0,0.0001043133524945,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,7.704550807829946e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580871582031,0.0,0.0,0.0001043133815983,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,0.0004948176210746,288.9857482910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7568359375,264.8500061035156,287.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554566979408,1.23489423131673e-08,0.0010554442415013,-0.031394887715578,0.0,0.0,0.0,0.0,60.0,-16.37065315246582,-0.0,-7.595230755441662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,9.918230352923274e-05,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21954345703125,0.0,0.0,0.000104443715827,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,7.714179082540795e-05,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25201416015625,0.0,0.0,0.0001044437449309,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,0.0004954360192641,288.97967529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7577209472656,264.8500061035156,287.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503183377532425e-08,0.0010567631106823,-0.0317984744906425,0.0,0.0,0.0,0.0,60.0,-16.385997772216797,-0.0,-7.614226404939475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26153564453125,0.0,0.0,9.94450820144266e-05,290.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078552246094,0.0,0.0,0.000104720435047,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658386230469,0.0,0.0,7.734617247479036e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398986816406,0.0,0.0,0.0001047204641508,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591857910156,0.0,0.0,0.0004967486602254,288.967529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7594299316406,264.8500061035156,287.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830594364743321e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,0.0,60.0,-16.419157028198242,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26153564453125,0.0,0.0,9.94450820144266e-05,290.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078552246094,0.0,0.0,0.000104720435047,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658386230469,0.0,0.0,7.734617247479036e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398986816406,0.0,0.0,0.0001047204641508,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591857910156,0.0,0.0,0.0004967486602254,288.967529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7594299316406,264.8500061035156,287.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830594364743321e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,0.0,60.0,-16.419157028198242,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491149902344,0.0,0.0,9.971614053938538e-05,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19610595703125,0.0,0.0,0.0001050058708642,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533264160156,0.0,0.0,7.755699334666133e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2277526855469,0.0,0.0,0.000105005899968,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,0.0004981026286259,288.955322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7611389160156,264.8500061035156,287.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317103406936e-08,0.0010624503483995,-0.0335386879742145,0.0,0.0,0.0,0.0,60.0,-16.454498291015625,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491149902344,0.0,0.0,9.971614053938538e-05,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19610595703125,0.0,0.0,0.0001050058708642,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533264160156,0.0,0.0,7.755699334666133e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2277526855469,0.0,0.0,0.000105005899968,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,0.0004981026286259,288.955322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7611389160156,264.8500061035156,287.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317103406936e-08,0.0010624503483995,-0.0335386879742145,0.0,0.0,0.0,0.0,60.0,-16.454498291015625,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,9.9976961791981e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1843566894531,0.0,0.0,0.0001052805309882,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408142089844,0.0,0.0,7.775986159685999e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,0.000105280560092,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,0.0004994054907001,288.9430847167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7627868652344,264.8500061035156,287.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493294481747853e-08,0.0010652290657162,-0.0343888327479362,0.0,0.0,0.0,0.0,60.0,-16.489782333374023,-0.0,-7.736726104212721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,9.9976961791981e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1843566894531,0.0,0.0,0.0001052805309882,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408142089844,0.0,0.0,7.775986159685999e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,0.000105280560092,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,0.0004994054907001,288.9430847167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7627868652344,264.8500061035156,287.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493294481747853e-08,0.0010652290657162,-0.0343888327479362,0.0,0.0,0.0,0.0,60.0,-16.489782333374023,-0.0,-7.736726104212721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2241516113281,0.0,0.0,0.0001002014978439,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17254638671875,0.0,0.0,0.0001055169777828,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,7.793449913151562e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033386230469,0.0,0.0,0.0001055170068866,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218933105469,0.0,0.0,0.0005005270941182,288.93084716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7644348144531,264.8500061035156,287.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676351375877,1.377305114402816e-08,0.0010676212841644,-0.0351206175982952,0.0,0.0,0.0,0.0,60.0,-16.521163940429688,-0.0,-7.771515697641007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2241516113281,0.0,0.0,0.0001002014978439,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17254638671875,0.0,0.0,0.0001055169777828,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,7.793449913151562e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033386230469,0.0,0.0,0.0001055170068866,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218933105469,0.0,0.0,0.0005005270941182,288.93084716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7644348144531,264.8500061035156,287.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676351375877,1.377305114402816e-08,0.0010676212841644,-0.0351206175982952,0.0,0.0,0.0,0.0,60.0,-16.521163940429688,-0.0,-7.771515697641007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
