time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708900,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178955078125,0.0,0.0,0.0001002943245111,290.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,0.0001056147302733,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22198486328125,0.0,0.0,7.800669845892116e-05,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972351074219,0.0,0.0,0.0001056147593772,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21563720703125,0.0,0.0,0.0005009908345527,288.9247131347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7652587890625,264.8500061035156,287.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686243185773,1.3888716843268868e-08,0.0010686103487387,-0.0354231558740139,0.0,0.0,0.0,0.0,60.0,-16.534496307373047,-0.0,-7.785921951608543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,0.0001003680081339,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16070556640625,0.0,0.0,0.0001056923210853,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156982421875,0.0,0.0,7.806400390109047e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19110107421875,0.0,0.0,0.0001056923429132,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094116210937,0.0,0.0,0.000501358823385,288.9185485839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7660522460937,264.8500061035156,287.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694094235077,1.3980515412015393e-08,0.0010693954536691,-0.0356632620096206,0.0,0.0,0.0,0.0,60.0,-16.545244216918945,-0.0,-7.79736524236796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990966796875,0.0,0.0,0.0001004544392344,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488647460937,0.0,0.0,0.0001057833360391,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,7.813122647348791e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0001057833651429,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968994140625,0.0,0.0,0.0005017906078137,288.90625,294.1499938964844,264.8500061035156,263.4564819335937,264.76763916015625,264.8500061035156,287.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703306179493,1.4088203492690354e-08,0.0010703165316954,-0.0359449237585067,0.0,0.0,0.0,0.0,60.0,-16.557981491088867,-0.0,-7.810800184415714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990966796875,0.0,0.0,0.0001004544392344,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488647460937,0.0,0.0,0.0001057833360391,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,7.813122647348791e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0001057833651429,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968994140625,0.0,0.0,0.0005017906078137,288.90625,294.1499938964844,264.8500061035156,263.4564819335937,264.76763916015625,264.8500061035156,287.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703306179493,1.4088203492690354e-08,0.0010703165316954,-0.0359449237585067,0.0,0.0,0.0,0.0,60.0,-16.557981491088867,-0.0,-7.810800184415714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18658447265625,0.0,0.0,0.0001004489822662,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369934082031,0.0,0.0,0.0001057775953086,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905212402344,0.0,0.0,7.812698459019884e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.0,0.0,0.0001057776171364,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18438720703125,0.0,0.0,0.0005017633666284,288.8939514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7691955566406,264.8500061035156,287.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702727595344,1.4081405375065973e-08,0.0010702586732804,-0.0359271429479122,0.0,0.0,0.0,0.0,60.0,-16.55681800842285,-0.0,-7.809951796389214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18658447265625,0.0,0.0,0.0001004489822662,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369934082031,0.0,0.0,0.0001057775953086,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905212402344,0.0,0.0,7.812698459019884e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.0,0.0,0.0001057776171364,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18438720703125,0.0,0.0,0.0005017633666284,288.8939514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7691955566406,264.8500061035156,287.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702727595344,1.4081405375065973e-08,0.0010702586732804,-0.0359271429479122,0.0,0.0,0.0,0.0,60.0,-16.55681800842285,-0.0,-7.809951796389214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1740417480469,0.0,0.0,0.0001003778088488,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,0.0001057026456692,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,7.807162910467014e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,0.000105702674773,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719055175781,0.0,0.0,0.0005014078342355,288.8816833496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7707214355469,264.8500061035156,287.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992723424394173e-08,0.0010695005767047,-0.035695195198059,0.0,0.0,0.0,0.0,60.0,-16.54282569885254,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1740417480469,0.0,0.0,0.0001003778088488,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,0.0001057026456692,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,7.807162910467014e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,0.000105702674773,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719055175781,0.0,0.0,0.0005014078342355,288.8816833496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7707214355469,264.8500061035156,287.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992723424394173e-08,0.0010695005767047,-0.035695195198059,0.0,0.0,0.0,0.0,60.0,-16.54282569885254,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,0.0001002775388769,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11328125,0.0,0.0,0.0001055970496963,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,7.79936381150037e-05,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14208984375,0.0,0.0,0.0001055970788002,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.159423828125,0.0,0.0,0.0005009069573134,288.869384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.772216796875,264.8500061035156,287.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684462031349,1.3867782477916536e-08,0.0010684322332963,-0.0353684015572071,0.0,0.0,0.0,0.0,60.0,-16.520586013793945,-0.0,-7.783313549225569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,0.0001002775388769,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11328125,0.0,0.0,0.0001055970496963,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,7.79936381150037e-05,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14208984375,0.0,0.0,0.0001055970788002,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.159423828125,0.0,0.0,0.0005009069573134,288.869384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.772216796875,264.8500061035156,287.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684462031349,1.3867782477916536e-08,0.0010684322332963,-0.0353684015572071,0.0,0.0,0.0,0.0,60.0,-16.520586013793945,-0.0,-7.783313549225569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553039550781,0.0,0.0,0.0001002184944809,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,0.0001055348766385,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591186523437,0.0,0.0,7.794771227054298e-05,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.135986328125,0.0,0.0,0.0001055348984664,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,0.0005006120190955,288.8632507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.77294921875,264.8500061035156,287.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678170947358,1.3794212883055934e-08,0.0010678032413125,-0.0351759679615497,0.0,0.0,0.0,0.0,60.0,-16.507720947265625,-0.0,-7.774150390105208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490478515625,0.0,0.0,0.0001001544951577,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,0.0001054674794431,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528625488281,0.0,0.0,7.789793744450435e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298522949219,0.0,0.0,0.000105467508547,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14697265625,0.0,0.0,0.0005002923426218,288.85711669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.773681640625,264.8500061035156,287.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671352501958,1.3714469559999998e-08,0.0010671215131878,-0.0349673815071582,0.0,0.0,0.0,0.0,60.0,-16.493911743164062,-0.0,-7.764224108086638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365966796875,0.0,0.0,0.0001000141419353,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.0001053196829161,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,7.778877625241876e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176452636719,0.0,0.0,0.000105319704744,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.134521484375,0.0,0.0,0.0004995912313461,288.8448486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7751159667969,264.8500061035156,287.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539589893696302e-08,0.001065626158379,-0.0345099307596683,0.0,0.0,0.0,0.0,60.0,-16.463943481445312,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365966796875,0.0,0.0,0.0001000141419353,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.0001053196829161,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,7.778877625241876e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176452636719,0.0,0.0,0.000105319704744,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.134521484375,0.0,0.0,0.0004995912313461,288.8448486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7751159667969,264.8500061035156,287.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539589893696302e-08,0.001065626158379,-0.0345099307596683,0.0,0.0,0.0,0.0,60.0,-16.463943481445312,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241455078125,0.0,0.0,9.986165969166903e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,0.0001051591098075,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278381347656,0.0,0.0,7.767017814330757e-05,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,0.0001051591389114,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,0.0004988295258954,288.8326416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7765197753906,264.8500061035156,287.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349597871581409e-08,0.0010640016989782,-0.0340129286050796,0.0,0.0,0.0,0.0,60.0,-16.43138885498047,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241455078125,0.0,0.0,9.986165969166903e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,0.0001051591098075,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278381347656,0.0,0.0,7.767017814330757e-05,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,0.0001051591389114,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,0.0004988295258954,288.8326416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7765197753906,264.8500061035156,287.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349597871581409e-08,0.0010640016989782,-0.0340129286050796,0.0,0.0,0.0,0.0,60.0,-16.43138885498047,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,9.970337123377249e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,0.0001049924248945,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153564453125,0.0,0.0,7.754706166451797e-05,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0001049924539984,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097106933594,0.0,0.0,0.0004980388912372,288.8204040527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7779235839844,264.8500061035156,287.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,0.0,60.0,-16.397464752197266,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,9.970337123377249e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,0.0001049924248945,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153564453125,0.0,0.0,7.754706166451797e-05,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0001049924539984,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097106933594,0.0,0.0,0.0004980388912372,288.8204040527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7779235839844,264.8500061035156,287.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,0.0,60.0,-16.397464752197266,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09930419921875,0.0,0.0,9.954387496691196e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541381835937,0.0,0.0,0.0001048244739649,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,7.742301386315376e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,0.0001048245030688,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973205566406,0.0,0.0,0.0004972422029823,288.8082275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,264.8500061035156,287.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953651484792772e-08,0.0010606161085888,-0.0329770818352699,0.0,0.0,0.0,0.0,60.0,-16.362871170043945,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09930419921875,0.0,0.0,9.954387496691196e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541381835937,0.0,0.0,0.0001048244739649,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,7.742301386315376e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,0.0001048245030688,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973205566406,0.0,0.0,0.0004972422029823,288.8082275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,264.8500061035156,287.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953651484792772e-08,0.0010606161085888,-0.0329770818352699,0.0,0.0,0.0,0.0,60.0,-16.362871170043945,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931091308594,0.0,0.0,9.946482168743388e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.0,0.0001047412224579,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0967102050781,0.0,0.0,7.736152474535629e-05,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750427246094,0.0,0.0,0.0001047412442858,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911560058594,0.0,0.0,0.000496847264003,288.8021240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7799377441406,264.8500061035156,287.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855147168977512e-08,0.0010597738437354,-0.0327193662524223,0.0,0.0,0.0,0.0,60.0,-16.345565795898438,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869445800781,0.0,0.0,9.938738367054611e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423583984375,0.0,0.0,0.0001046596808009,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,7.73013016441837e-05,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,0.0001046597026288,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849914550781,0.0,0.0,0.0004964604740962,288.7960510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.78057861328125,264.8500061035156,287.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758664347245484e-08,0.0010589489247649,-0.0324669331312179,0.0,0.0,0.0,0.0,60.0,-16.328411102294922,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,9.923717880155893e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03057861328125,0.0,0.0,0.0001045015087584,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,7.718447159277275e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,0.0001045015305862,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,0.000495710177347,288.78387451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,264.8500061035156,287.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,0.0,60.0,-16.294675827026367,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,9.923717880155893e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03057861328125,0.0,0.0,0.0001045015087584,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,7.718447159277275e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,0.0001045015305862,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,0.000495710177347,288.78387451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,264.8500061035156,287.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,0.0,60.0,-16.294675827026367,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,9.90964108495973e-05,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188293457031,0.0,0.0,0.0001043532683979,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,7.707498298259452e-05,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,0.0001043532902258,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,0.0004950069705955,288.7717590332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7831420898437,264.8500061035156,287.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,0.0,60.0,-16.26234245300293,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,9.90964108495973e-05,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188293457031,0.0,0.0,0.0001043532683979,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,7.707498298259452e-05,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,0.0001043532902258,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,0.0004950069705955,288.7717590332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7831420898437,264.8500061035156,287.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,0.0,60.0,-16.26234245300293,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499267578125,0.0,0.0,9.8964104836341e-05,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.007080078125,0.0,0.0,0.0001042139410856,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533447265625,0.0,0.0,7.697207911405712e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326538085937,0.0,0.0,0.0001042139701894,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04803466796875,0.0,0.0,0.0004943460808135,288.7596435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7843933105469,264.8500061035156,287.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,0.0,60.0,-16.231252670288086,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499267578125,0.0,0.0,9.8964104836341e-05,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.007080078125,0.0,0.0,0.0001042139410856,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533447265625,0.0,0.0,7.697207911405712e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326538085937,0.0,0.0,0.0001042139701894,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04803466796875,0.0,0.0,0.0004943460808135,288.7596435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7843933105469,264.8500061035156,287.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,0.0,60.0,-16.231252670288086,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,9.8841599537991e-05,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953308105469,0.0,0.0,0.0001040849383571,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.041015625,0.0,0.0,7.687679317314178e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,0.0001040849601849,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357666015625,0.0,0.0,0.0004937341436743,288.7475280761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,0.0,60.0,-16.201942443847656,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,9.8841599537991e-05,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953308105469,0.0,0.0,0.0001040849383571,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.041015625,0.0,0.0,7.687679317314178e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,0.0001040849601849,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357666015625,0.0,0.0,0.0004937341436743,288.7475280761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,0.0,60.0,-16.201942443847656,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.031494140625,0.0,0.0,9.878265700535847e-05,290.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894714355469,0.0,0.0,0.0001040228744386,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,7.683095464017242e-05,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145568847656,0.0,0.0,0.0001040229035424,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296325683594,0.0,0.0,0.0004934397293254,288.7414855957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7862243652344,264.8500061035156,287.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,0.0,60.0,-16.187725067138672,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,9.872563532553612e-05,290.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,0.0001039628259604,290.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286865234375,0.0,0.0,7.678660040255636e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,0.0001039628477883,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235290527344,0.0,0.0,0.0004931548610329,288.7354431152344,294.1499938964844,264.8500061035156,263.4564819335937,264.78680419921875,264.8500061035156,287.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,0.0,60.0,-16.1738338470459,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,9.861569560598582e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718933105469,0.0,0.0,0.0001038470581988,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.016357421875,0.0,0.0,7.670109334867448e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,0.0001038470800267,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01129150390625,0.0,0.0,0.0004926057299599,288.7233581542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7879638671875,264.8500061035156,287.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,0.0,60.0,-16.146812438964844,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,9.861569560598582e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718933105469,0.0,0.0,0.0001038470581988,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.016357421875,0.0,0.0,7.670109334867448e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,0.0001038470800267,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01129150390625,0.0,0.0,0.0004926057299599,288.7233581542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7879638671875,264.8500061035156,287.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,0.0,60.0,-16.146812438964844,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,9.85121150733903e-05,290.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,0.0001037379843182,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00408935546875,0.0,0.0,7.662053394597024e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844665527344,0.0,0.0,0.0001037380061461,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,0.000492088322062,288.7113037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132359653711,0.0,0.0,0.0,0.0,60.0,-16.120813369750977,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,9.85121150733903e-05,290.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,0.0001037379843182,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00408935546875,0.0,0.0,7.662053394597024e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844665527344,0.0,0.0,0.0001037380061461,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,0.000492088322062,288.7113037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132359653711,0.0,0.0,0.0,0.0,60.0,-16.120813369750977,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,9.841502469498664e-05,290.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.948486328125,0.0,0.0,0.0001036357425618,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918212890625,0.0,0.0,7.654501678189263e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,0.0001036357643897,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,0.0004916033358313,288.6992492675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486008832231,1.1547134803890913e-08,0.0010485893581062,-0.0292966347187757,0.0,0.0,0.0,0.0,60.0,-16.095914840698242,-0.0,-7.496866771816715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,9.841502469498664e-05,290.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.948486328125,0.0,0.0,0.0001036357425618,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918212890625,0.0,0.0,7.654501678189263e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,0.0001036357643897,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,0.0004916033358313,288.6992492675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486008832231,1.1547134803890913e-08,0.0010485893581062,-0.0292966347187757,0.0,0.0,0.0,0.0,60.0,-16.095914840698242,-0.0,-7.496866771816715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,9.832591604208574e-05,290.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367980957031,0.0,0.0,0.0001035419045365,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,7.647571328561753e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,0.0001035419263644,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,0.0004911582218483,288.6872253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476515162736,1.143610717235788e-08,0.0010476399911567,-0.0290060564875602,0.0,0.0,0.0,0.0,60.0,-16.072324752807617,-0.0,-7.483296826649166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
