time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711240,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,9.832591604208574e-05,290.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367980957031,0.0,0.0,0.0001035419045365,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,7.647571328561753e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,0.0001035419263644,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,0.0004911582218483,288.6872253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476515162736,1.143610717235788e-08,0.0010476399911567,-0.0290060564875602,0.0,0.0,0.0,0.0,60.0,-16.072324752807617,-0.0,-7.483296826649166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,9.828356269281358e-05,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,0.0001034973029163,290.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,7.644276774954051e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544372558594,0.0,0.0,0.0001034973247442,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,0.0004909466370008,288.68121337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7919006347656,264.8500061035156,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472001740708,1.1383334275194557e-08,0.0010471887653693,-0.0288679357618093,0.0,0.0,0.0,0.0,60.0,-16.060901641845703,-0.0,-7.47685078295035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642028808594,0.0,0.0,9.824358858168124e-05,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,0.0001034552115015,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,7.64116775826551e-05,290.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94842529296875,0.0,0.0,0.0001034552333294,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96246337890625,0.0,0.0,0.0004907469847239,288.6752014160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7924499511719,264.8500061035156,287.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467743268236,1.1333531446666711e-08,0.0010467629181221,-0.0287375897169113,0.0,0.0,0.0,0.0,60.0,-16.049842834472656,-0.0,-7.470770668760451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519958496094,0.0,0.0,9.816919191507624e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134216308594,0.0,0.0,0.0001033768639899,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.955078125,0.0,0.0,7.63538118917495e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,0.0001033768858178,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503173828125,0.0,0.0,0.000490375328809,288.6631774902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7934875488281,264.8500061035156,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981538482,1.1240832265002613e-08,0.0010459702461957,-0.028494969010353,0.0,0.0,0.0,0.0,60.0,-16.02862548828125,-0.0,-7.459459538949886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519958496094,0.0,0.0,9.816919191507624e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134216308594,0.0,0.0,0.0001033768639899,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.955078125,0.0,0.0,7.63538118917495e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,0.0001033768858178,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503173828125,0.0,0.0,0.000490375328809,288.6631774902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7934875488281,264.8500061035156,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981538482,1.1240832265002613e-08,0.0010459702461957,-0.028494969010353,0.0,0.0,0.0,0.0,60.0,-16.02862548828125,-0.0,-7.459459538949886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,9.810234041651712e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,0.0001033064691,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94287109375,0.0,0.0,7.630181789863855e-05,290.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244689941406,0.0,0.0,0.0001033064909279,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,0.0004900413914583,288.65118408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7945251464844,264.8500061035156,287.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452691931277,1.1157538004624712e-08,0.0010452580172568,-0.0282769594341516,0.0,0.0,0.0,0.0,60.0,-16.0086612701416,-0.0,-7.449303041084931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,9.810234041651712e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,0.0001033064691,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94287109375,0.0,0.0,7.630181789863855e-05,290.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244689941406,0.0,0.0,0.0001033064909279,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,0.0004900413914583,288.65118408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7945251464844,264.8500061035156,287.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452691931277,1.1157538004624712e-08,0.0010452580172568,-0.0282769594341516,0.0,0.0,0.0,0.0,60.0,-16.0086612701416,-0.0,-7.449303041084931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,9.804296860238536e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,0.0001032439540722,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306640625,0.0,0.0,7.625564467161894e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,0.0001032439686241,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,0.000489744823426,288.6391906738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,287.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446365922689,1.1083566953118408e-08,0.0010446255328133,-0.0280833486467599,0.0,0.0,0.0,0.0,60.0,-15.989948272705078,-0.0,-7.440289806481817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,9.804296860238536e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,0.0001032439540722,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306640625,0.0,0.0,7.625564467161894e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,0.0001032439686241,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,0.000489744823426,288.6391906738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,287.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446365922689,1.1083566953118408e-08,0.0010446255328133,-0.0280833486467599,0.0,0.0,0.0,0.0,60.0,-15.989948272705078,-0.0,-7.440289806481817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154968261719,0.0,0.0,9.799072722671552e-05,290.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,0.0001031889332807,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91845703125,0.0,0.0,7.621500844834372e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,0.0001031889551086,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91387939453125,0.0,0.0,0.0004894838784821,288.627197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440798941999,1.1018470580381743e-08,0.0010440688347443,-0.027912963181734,0.0,0.0,0.0,0.0,60.0,-15.972426414489746,-0.0,-7.432361570636203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154968261719,0.0,0.0,9.799072722671552e-05,290.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,0.0001031889332807,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91845703125,0.0,0.0,7.621500844834372e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,0.0001031889551086,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91387939453125,0.0,0.0,0.0004894838784821,288.627197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440798941999,1.1018470580381743e-08,0.0010440688347443,-0.027912963181734,0.0,0.0,0.0,0.0,60.0,-15.972426414489746,-0.0,-7.432361570636203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.909423828125,0.0,0.0,9.796723315957934e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87255859375,0.0,0.0,0.0001031641950248,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123840332031,0.0,0.0,7.619673851877451e-05,290.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945617675781,0.0,0.0,0.0001031642168527,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078063964844,0.0,0.0,0.0004893665318377,288.6212158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043829601258,1.0989200660560527e-08,0.0010438185418024,-0.027836350724101,0.0,0.0,0.0,0.0,60.0,-15.964122772216797,-0.0,-7.428798909359102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,9.79454125626944e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,0.0001031412175507,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062805175781,0.0,0.0,7.617976370966062e-05,290.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886108398437,0.0,0.0,0.0001031412321026,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017639160156,0.0,0.0,0.0004892575088888,288.615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.79754638671875,264.8500061035156,287.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043597003445,1.0962009966419828e-08,0.0010435860604047,-0.0277651790529489,0.0,0.0,0.0,0.0,60.0,-15.956096649169922,-0.0,-7.425489201295933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,9.790669719222932e-05,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8550720214844,0.0,0.0,0.0001031004503602,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,7.614964852109551e-05,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87664794921875,0.0,0.0,0.0001031004649121,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896179199219,0.0,0.0,0.0004890641430392,288.603271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7984924316406,264.8500061035156,287.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431845439597,1.0913773884624334e-08,0.0010431736009195,-0.0276389196515083,0.0,0.0,0.0,0.0,60.0,-15.940868377685549,-0.0,-7.419620118298553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,9.790669719222932e-05,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8550720214844,0.0,0.0,0.0001031004503602,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,7.614964852109551e-05,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87664794921875,0.0,0.0,0.0001031004649121,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896179199219,0.0,0.0,0.0004890641430392,288.603271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7984924316406,264.8500061035156,287.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431845439597,1.0913773884624334e-08,0.0010431736009195,-0.0276389196515083,0.0,0.0,0.0,0.0,60.0,-15.940868377685549,-0.0,-7.419620118298553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,9.78738535195589e-05,290.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433837890625,0.0,0.0,0.0001030658604577,290.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,7.612410263391212e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,0.0001030658822855,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775329589844,0.0,0.0,0.0004889000556431,288.59130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042834483087,1.0872849287579813e-08,0.0010428236564621,-0.027531798928976,0.0,0.0,0.0,0.0,60.0,-15.92663860321045,-0.0,-7.414642766434555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,9.78738535195589e-05,290.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433837890625,0.0,0.0,0.0001030658604577,290.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,7.612410263391212e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,0.0001030658822855,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775329589844,0.0,0.0,0.0004889000556431,288.59130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042834483087,1.0872849287579813e-08,0.0010428236564621,-0.027531798928976,0.0,0.0,0.0,0.0,60.0,-15.92663860321045,-0.0,-7.414642766434555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.0,9.784674330148846e-05,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83172607421875,0.0,0.0,0.0001030373168759,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697814941406,0.0,0.0,7.610302418470383e-05,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0001030373387038,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,0.0004887646646238,288.579345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8003845214844,264.8500061035156,287.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425456566736,1.0839077191349132e-08,0.0010425348300486,-0.0274433996528387,0.0,0.0,0.0,0.0,60.0,-15.913394927978516,-0.0,-7.410536539964596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.0,9.784674330148846e-05,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83172607421875,0.0,0.0,0.0001030373168759,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697814941406,0.0,0.0,7.610302418470383e-05,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0001030373387038,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,0.0004887646646238,288.579345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8003845214844,264.8500061035156,287.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425456566736,1.0839077191349132e-08,0.0010425348300486,-0.0274433996528387,0.0,0.0,0.0,0.0,60.0,-15.913394927978516,-0.0,-7.410536539964596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548278808594,0.0,0.0,9.782500274013728e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.820068359375,0.0,0.0,0.0001030144194373,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,7.608611485920846e-05,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408203125,0.0,0.0,0.0001030144412652,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.0004886560491286,288.5673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.081198330865618e-08,0.0010423031635582,-0.0273724794387817,0.0,0.0,0.0,0.0,60.0,-15.90107536315918,-0.0,-7.407243174384348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548278808594,0.0,0.0,9.782500274013728e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.820068359375,0.0,0.0,0.0001030144194373,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,7.608611485920846e-05,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408203125,0.0,0.0,0.0001030144412652,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.0004886560491286,288.5673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.081198330865618e-08,0.0010423031635582,-0.0273724794387817,0.0,0.0,0.0,0.0,60.0,-15.90107536315918,-0.0,-7.407243174384348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,9.781574772205204e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8142395019531,0.0,0.0,0.0001030046696541,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,7.607891166117042e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348693847656,0.0,0.0,0.000103004691482,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,0.0004886098322458,288.5614013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8017272949219,264.8500061035156,287.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422153864055,1.0800449423697957e-08,0.0010422045597806,-0.027342289686203,0.0,0.0,0.0,0.0,60.0,-15.895222663879396,-0.0,-7.405841273566693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427124023437,0.0,0.0,9.780781692825258e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80841064453125,0.0,0.0,0.0001029963241307,290.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.845458984375,0.0,0.0,7.607274892507121e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288879394531,0.0,0.0,0.0001029963459586,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412170410156,0.0,0.0,0.0004885701928287,288.555419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.8021850585937,264.8500061035156,287.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.079057199149247e-08,0.001042120042257,-0.0273164343088865,0.0,0.0,0.0,0.0,60.0,-15.889581680297852,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83062744140625,0.0,0.0,9.779534593690188e-05,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.0,0.0001029831910273,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83331298828125,0.0,0.0,7.606304279761389e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81695556640625,0.0,0.0,0.0001029832128551,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291320800781,0.0,0.0,0.0004885079106315,288.54345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8030700683594,264.8500061035156,287.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775031533682976e-08,0.0010419870959594,-0.0272757560014724,0.0,0.0,0.0,0.0,60.0,-15.878843307495115,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83062744140625,0.0,0.0,9.779534593690188e-05,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.0,0.0001029831910273,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83331298828125,0.0,0.0,7.606304279761389e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81695556640625,0.0,0.0,0.0001029832128551,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291320800781,0.0,0.0,0.0004885079106315,288.54345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8030700683594,264.8500061035156,287.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775031533682976e-08,0.0010419870959594,-0.0272757560014724,0.0,0.0,0.0,0.0,60.0,-15.878843307495115,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8185119628906,0.0,0.050000000745058,9.778656385606156e-05,290.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7850646972656,0.0,0.050000000745058,0.0001029739432851,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.050000000745058,7.605621794937178e-05,290.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050231933594,0.0,0.050000000745058,0.000102973965113,291.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.050000000745058,0.0004884640802629,288.5315246582031,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,264.8500061035156,287.125732421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764089175552272e-08,0.001041893614456,-0.0272471141070127,0.0,0.0,0.0,0.0,60.0,-15.868778228759766,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8185119628906,0.0,0.050000000745058,9.778656385606156e-05,290.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7850646972656,0.0,0.050000000745058,0.0001029739432851,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.050000000745058,7.605621794937178e-05,290.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050231933594,0.0,0.050000000745058,0.000102973965113,291.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.050000000745058,0.0004884640802629,288.5315246582031,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,264.8500061035156,287.125732421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764089175552272e-08,0.001041893614456,-0.0272471141070127,0.0,0.0,0.0,0.0,60.0,-15.868778228759766,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65936279296875,0.622258186340332,0.050000000745058,0.0408771224319934,290.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6524658203125,0.622258186340332,0.050000000745058,0.0430455766618251,290.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.659912109375,0.622258186340332,0.050000000745058,0.0317933186888694,290.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6565856933594,0.622258186340332,0.050000000745058,0.0430455803871154,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6590576171875,0.622258186340332,0.050000000745058,0.2041896879673004,287.45458984375,291.1499938964844,264.8503112792969,263.4566955566406,283.9176330566406,286.6872863769531,286.9873962402344,1.0,0.1146341487765312,0.1504041701555252,0.1504041701555252,1.0,1.0,-0.4355064928531647,0.0094901444390416,0.4260163307189941,-0.0663995519280433,0.0,0.0,0.0,0.0,60.0,-189.4294891357422,-0.0,13.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.6111335754394531,0.050000000745058,0.0453179068863391,290.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.962890625,0.6111335754394531,0.050000000745058,0.047721941024065,290.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632873535156,0.6111335754394531,0.050000000745058,0.0352472625672817,290.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.6111335754394531,0.050000000745058,0.047721941024065,291.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.6111335754394531,0.050000000745058,0.2263723313808441,286.9187316894531,291.1499938964844,264.8511962890625,263.4573059082031,286.6811218261719,291.0426025390625,286.8476257324219,1.0,0.1291855871677398,0.3008083403110504,0.3008083403110504,1.0,1.0,-0.4828706681728363,0.0450030714273452,0.4378676116466522,-0.0366048626601696,0.0,0.0,0.0,0.3254141509532928,60.0,-103.40209197998048,-0.0,19.031259536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604064941406,0.5431323647499084,0.050000000745058,0.0458621345460414,290.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604064941406,0.5431323647499084,0.050000000745058,0.0482950359582901,290.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.5431323647499084,0.050000000745058,0.0356705486774444,290.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604064941406,0.5431323647499084,0.050000000745058,0.0482950359582901,291.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604064941406,0.5431323647499084,0.050000000745058,0.2290908545255661,286.7458801269531,291.1499938964844,264.85467529296875,263.4596862792969,282.9431457519531,291.16131591796875,286.5936279296875,1.0,0.1533132046461105,0.6016166806221008,0.6016166806221008,1.0,1.0,-0.4886732101440429,0.1631312817335128,0.3255419135093689,0.0804547071456909,0.0,0.0,0.0,10.534502983093262,60.0,-758.2442626953125,-0.0,27.86469841003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604064941406,0.5431323647499084,0.050000000745058,0.0458621345460414,290.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604064941406,0.5431323647499084,0.050000000745058,0.0482950359582901,290.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.5431323647499084,0.050000000745058,0.0356705486774444,290.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604064941406,0.5431323647499084,0.050000000745058,0.0482950359582901,291.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604064941406,0.5431323647499084,0.050000000745058,0.2290908545255661,286.7458801269531,291.1499938964844,264.85467529296875,263.4596862792969,282.9431457519531,291.16131591796875,286.5936279296875,1.0,0.1533132046461105,0.6016166806221008,0.6016166806221008,1.0,1.0,-0.4886732101440429,0.1631312817335128,0.3255419135093689,0.0804547071456909,0.0,0.0,0.0,10.534502983093262,60.0,-758.2442626953125,-0.0,27.86469841003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.917147686340197e-21,-7.510181999902777e-21,2.5930343135625805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35107421875,0.5220659375190735,0.050000000745058,0.046046819537878,290.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35107421875,0.5220659375190735,0.050000000745058,0.0484895184636116,290.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35107421875,0.5220659375190735,0.050000000745058,0.0358141958713531,290.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35107421875,0.5220659375190735,0.050000000745058,0.0484895184636116,291.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35107421875,0.5220659375190735,0.050000000745058,0.2300134003162384,286.3019714355469,291.1499938964844,264.85723876953125,263.4614562988281,281.3677062988281,291.1534118652344,285.9932861328125,1.0,0.1635656803846359,0.7520208954811096,0.7520208954811096,1.0,1.0,-0.4906411468982696,0.1861791014671325,0.3044620454311371,0.1031588986515998,0.0,0.0,1.0,15.47607707977295,60.0,-1328.0003662109375,-0.0,32.14737701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,306.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0142188938334584,18000.0,0.0,0.0,1.126519237004686e-06,0.0,0.0,0.0,0.0,1.0,4.410408655530773e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0054757720867612e-10,1.1231406776834874e-10,-1.1766489692310866e-11,0.0,1.1432738089567351e-09,0.0,0.0,1.3088425098773964e-14,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4698486328125,297.1499938964844,293.1499938964844,0.0010806497884914,-98.14942932128906,287.2206115722656,0.5069863796234131,0.050000000745058,0.0462223216891288,290.4683532714844,297.1499938964844,293.1499938964844,0.0008897797670215,-85.10078430175781,286.907470703125,0.5069863796234131,0.050000000745058,0.0486743301153183,290.2723999023437,297.1499938964844,293.1499938964844,0.0009374364744871,-66.2216796875,286.9599609375,0.5069863796234131,0.050000000745058,0.035950694233179,290.2623596191406,297.1499938964844,293.1499938964844,0.0011515755904838,-110.1396026611328,287.3074035644531,0.5069863796234131,0.050000000745058,0.0486743301153183,291.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.5069863796234131,0.050000000745058,0.2308900654315948,285.854248046875,291.1499938964844,264.8603210449219,263.4635925292969,281.029052734375,291.1465759277344,286.0367736816406,1.0,0.1727015078067779,0.8010568618774414,0.8010568618774414,1.0,1.0,-0.4925112128257751,0.1902052611112594,0.3023059666156769,0.1068911999464035,0.0,0.0,1.0,20.172103881835938,60.0,1032.3316650390625,-7006.57861328125,36.254005432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.894287109375,308.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,3730.963623046875,18000.0,0.0,0.0,0.012324889190495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686973333358765,0.5687001347541809,-2.807705868690391e-06,0.0,1.2508196050475815e-05,0.0,0.0,21.294836044311523,0.0,0.0,0.0,0.3478907346725464,4.0,0.0,1.0
713220,290.49273681640625,297.1499938964844,293.1499938964844,0.0020921223331242,-175.98434448242188,290.872314453125,0.4870458841323852,0.050000000745058,0.0465385168790817,290.4856262207031,297.1499938964844,293.1499938964844,0.0019383743638172,-171.70623779296875,290.6288146972656,0.4870458841323852,0.050000000745058,0.0490073002874851,290.2938537597656,297.1499938964844,293.1499938964844,0.0020465333946049,-133.8955841064453,290.779296875,0.4870458841323852,0.050000000745058,0.0361966229975223,290.2774658203125,297.1499938964844,293.1499938964844,0.0022597329225391,-200.15399169921875,291.1017761230469,0.4870458841323852,0.050000000745058,0.0490073002874851,291.15789794921875,297.1499938964844,293.1499938964844,0.0015651386929675,-657.681640625,290.1231384277344,0.4870458841323852,0.050000000745058,0.2324695289134979,288.0264587402344,291.1499938964844,264.8680114746094,263.4688720703125,280.8495483398437,291.1546630859375,288.5196228027344,1.0,0.1879482567310333,0.8991288542747498,0.8991288542747498,1.0,1.0,-0.4958806037902832,0.1946868747472763,0.3011937141418457,0.1108174473047256,0.0,0.0,1.0,28.632307052612305,60.0,2479.245849609375,-7225.5712890625,43.730125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3641967773437,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,12438.7451171875,18000.0,0.0,0.0,0.0479979030787944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134283423423767,1.134294033050537,-1.0625875802361406e-05,0.0,4.871176861342974e-05,0.0,0.0,162.26783752441406,0.0,0.0,0.0,0.6290974020957947,4.0,0.0,1.0
713280,290.49273681640625,297.1499938964844,293.1499938964844,0.0020921223331242,-175.98434448242188,290.872314453125,0.4870458841323852,0.050000000745058,0.0465385168790817,290.4856262207031,297.1499938964844,293.1499938964844,0.0019383743638172,-171.70623779296875,290.6288146972656,0.4870458841323852,0.050000000745058,0.0490073002874851,290.2938537597656,297.1499938964844,293.1499938964844,0.0020465333946049,-133.8955841064453,290.779296875,0.4870458841323852,0.050000000745058,0.0361966229975223,290.2774658203125,297.1499938964844,293.1499938964844,0.0022597329225391,-200.15399169921875,291.1017761230469,0.4870458841323852,0.050000000745058,0.0490073002874851,291.15789794921875,297.1499938964844,293.1499938964844,0.0015651386929675,-657.681640625,290.1231384277344,0.4870458841323852,0.050000000745058,0.2324695289134979,288.0264587402344,291.1499938964844,264.8680114746094,263.4688720703125,280.8495483398437,291.1546630859375,288.5196228027344,1.0,0.1879482567310333,0.8991288542747498,0.8991288542747498,1.0,1.0,-0.4958806037902832,0.1946868747472763,0.3011937141418457,0.1108174473047256,0.0,0.0,1.0,28.632307052612305,60.0,2479.245849609375,-7225.5712890625,43.730125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3641967773437,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,12438.7451171875,18000.0,0.0,0.0,0.0479979030787944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134283423423767,1.134294033050537,-1.0625875802361406e-05,0.0,4.871176861342974e-05,0.0,0.0,162.26783752441406,0.0,0.0,0.0,0.6290974020957947,4.0,0.0,1.0
713340,290.540771484375,297.1499938964844,293.1499938964844,0.0028970255516469,-232.2169952392578,293.4139099121094,0.4726383686065674,0.050000000745058,0.046802993863821,290.5193176269531,297.1499938964844,293.1499938964844,0.0027894002851098,-235.5130615234375,293.2502746582031,0.4726383686065674,0.050000000745058,0.0492858067154884,290.3362731933594,297.1499938964844,293.1499938964844,0.002944171661511,-183.52789306640625,293.46014404296875,0.4726383686065674,0.050000000745058,0.0364023298025131,290.31494140625,297.1499938964844,293.1499938964844,0.0031623744871467,-266.6866149902344,293.767333984375,0.4726383686065674,0.050000000745058,0.0492858067154884,291.1917724609375,297.1499938964844,293.1499938964844,0.0021783453412353,-873.0354614257812,292.43316650390625,0.4726383686065674,0.050000000745058,0.2337906509637832,289.51629638671875,291.1499938964844,264.8775939941406,263.4754638671875,280.7871398925781,291.18670654296875,289.78839111328125,1.0,0.1997401565313339,0.997200846672058,0.997200846672058,1.0,1.0,-0.498698890209198,0.1972832232713699,0.3014156818389892,0.1129069998860359,0.0,0.0,1.0,35.7081413269043,60.0,1909.6260986328125,-6939.681640625,50.05923843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6523132324219,306.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,16308.2783203125,19080.0,0.0,0.0,0.0839503929018974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2988746166229248,1.2988885641098022,-1.393285856465809e-05,0.0,8.519897528458387e-05,0.0,0.0,243.64474487304688,0.0,0.0,0.0,0.726918637752533,4.0,0.0,1.0
713400,290.540771484375,297.1499938964844,293.1499938964844,0.0028970255516469,-232.2169952392578,293.4139099121094,0.4726383686065674,0.050000000745058,0.046802993863821,290.5193176269531,297.1499938964844,293.1499938964844,0.0027894002851098,-235.5130615234375,293.2502746582031,0.4726383686065674,0.050000000745058,0.0492858067154884,290.3362731933594,297.1499938964844,293.1499938964844,0.002944171661511,-183.52789306640625,293.46014404296875,0.4726383686065674,0.050000000745058,0.0364023298025131,290.31494140625,297.1499938964844,293.1499938964844,0.0031623744871467,-266.6866149902344,293.767333984375,0.4726383686065674,0.050000000745058,0.0492858067154884,291.1917724609375,297.1499938964844,293.1499938964844,0.0021783453412353,-873.0354614257812,292.43316650390625,0.4726383686065674,0.050000000745058,0.2337906509637832,289.51629638671875,291.1499938964844,264.8775939941406,263.4754638671875,280.7871398925781,291.18670654296875,289.78839111328125,1.0,0.1997401565313339,0.997200846672058,0.997200846672058,1.0,1.0,-0.498698890209198,0.1972832232713699,0.3014156818389892,0.1129069998860359,0.0,0.0,1.0,35.7081413269043,60.0,1909.6260986328125,-6939.681640625,50.05923843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6523132324219,306.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,16308.2783203125,19080.0,0.0,0.0,0.0839503929018974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2988746166229248,1.2988885641098022,-1.393285856465809e-05,0.0,8.519897528458387e-05,0.0,0.0,243.64474487304688,0.0,0.0,0.0,0.726918637752533,4.0,0.0,1.0
