time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713460,290.59423828125,297.1499938964844,293.1499938964844,0.003615295048803,-279.1630859375,295.2427673339844,0.4596676826477051,0.050000000745058,0.0470167137682437,290.5567626953125,297.1499938964844,293.1499938964844,0.0035548340529203,-289.18817138671875,295.1517028808594,0.4596676826477051,0.050000000745058,0.0495108626782894,290.3850402832031,297.1499938964844,293.1499938964844,0.0037472180556505,-224.800048828125,295.40045166015625,0.4596676826477051,0.050000000745058,0.0365685559809207,290.35955810546875,297.1499938964844,293.1499938964844,0.003977998625487,-322.353759765625,295.7015075683594,0.4596676826477051,0.050000000745058,0.0495108626782894,291.2323303222656,297.1499938964844,293.1499938964844,0.0027159468736499,-1051.81982421875,294.0645446777344,0.4596676826477051,0.050000000745058,0.2348582148551941,290.4930725097656,291.1499938964844,264.88897705078125,263.4832763671875,280.8052062988281,291.22674560546875,290.7005615234375,1.0,0.2087479531764984,0.9975425601005554,0.9975425601005554,1.0,1.0,-0.5009763240814209,0.1982670575380325,0.3027092516422272,0.1134330406785011,0.0,0.0,1.0,41.42534255981445,48.0,1389.397216796875,-6751.85107421875,55.224029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69061279296875,305.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18411.310546875,19080.0,0.0,0.0,0.1177161335945129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800841569900513,1.380099892616272,-1.5729568985989317e-05,0.0,0.000119466909382,0.0,0.0,292.2620849609375,0.0,0.0,0.0,0.754500150680542,4.0,0.0,1.0
713520,290.59423828125,297.1499938964844,293.1499938964844,0.003615295048803,-279.1630859375,295.2427673339844,0.4596676826477051,0.050000000745058,0.0470167137682437,290.5567626953125,297.1499938964844,293.1499938964844,0.0035548340529203,-289.18817138671875,295.1517028808594,0.4596676826477051,0.050000000745058,0.0495108626782894,290.3850402832031,297.1499938964844,293.1499938964844,0.0037472180556505,-224.800048828125,295.40045166015625,0.4596676826477051,0.050000000745058,0.0365685559809207,290.35955810546875,297.1499938964844,293.1499938964844,0.003977998625487,-322.353759765625,295.7015075683594,0.4596676826477051,0.050000000745058,0.0495108626782894,291.2323303222656,297.1499938964844,293.1499938964844,0.0027159468736499,-1051.81982421875,294.0645446777344,0.4596676826477051,0.050000000745058,0.2348582148551941,290.4930725097656,291.1499938964844,264.88897705078125,263.4832763671875,280.8052062988281,291.22674560546875,290.7005615234375,1.0,0.2087479531764984,0.9975425601005554,0.9975425601005554,1.0,1.0,-0.5009763240814209,0.1982670575380325,0.3027092516422272,0.1134330406785011,0.0,0.0,1.0,41.42534255981445,48.0,1389.397216796875,-6751.85107421875,55.224029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69061279296875,305.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18411.310546875,19080.0,0.0,0.0,0.1177161335945129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800841569900513,1.380099892616272,-1.5729568985989317e-05,0.0,0.000119466909382,0.0,0.0,292.2620849609375,0.0,0.0,0.0,0.754500150680542,4.0,0.0,1.0
713580,290.647216796875,297.1499938964844,293.1499938964844,0.0042484803125262,-317.0372009277344,296.6955871582031,0.4557563960552215,0.050000000745058,0.0470818951725959,290.593994140625,297.1499938964844,293.1499938964844,0.0042367493733763,-332.9874572753906,296.67095947265625,0.4557563960552215,0.050000000745058,0.0495795048773288,290.43536376953125,297.1499938964844,293.1499938964844,0.0044601755216717,-258.0552978515625,296.94219970703125,0.4557563960552215,0.050000000745058,0.0366192534565925,290.4047546386719,297.1499938964844,293.1499938964844,0.0047134622000157,-367.61669921875,297.24530029296875,0.4557563960552215,0.050000000745058,0.0495795048773288,291.2740478515625,297.1499938964844,293.1499938964844,0.0031737741082906,-1194.3150634765625,295.3505249023437,0.4557563960552215,0.050000000745058,0.2351838201284408,291.2567443847656,291.1499938964844,264.9019470214844,263.4921875,280.8327941894531,291.2684631347656,291.4217529296875,1.0,0.2109325528144836,0.997884213924408,0.997884213924408,1.0,1.0,-0.5016712546348572,0.1985933780670166,0.3030778765678406,0.1135150864720344,0.0,0.0,0.9700166583061218,43.16796112060547,36.0,1027.117431640625,-6676.9111328125,56.80733108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.371826171875,305.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19036.357421875,19080.0,0.0,0.0,0.14757139980793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939491510391235,1.393965244293213,-1.610448452993296e-05,0.0,0.0001497662160545,0.0,0.0,301.8832092285156,0.0,0.0,0.0,0.7609260082244873,4.0,0.0,1.0
713640,290.647216796875,297.1499938964844,293.1499938964844,0.0042484803125262,-317.0372009277344,296.6955871582031,0.4557563960552215,0.050000000745058,0.0470818951725959,290.593994140625,297.1499938964844,293.1499938964844,0.0042367493733763,-332.9874572753906,296.67095947265625,0.4557563960552215,0.050000000745058,0.0495795048773288,290.43536376953125,297.1499938964844,293.1499938964844,0.0044601755216717,-258.0552978515625,296.94219970703125,0.4557563960552215,0.050000000745058,0.0366192534565925,290.4047546386719,297.1499938964844,293.1499938964844,0.0047134622000157,-367.61669921875,297.24530029296875,0.4557563960552215,0.050000000745058,0.0495795048773288,291.2740478515625,297.1499938964844,293.1499938964844,0.0031737741082906,-1194.3150634765625,295.3505249023437,0.4557563960552215,0.050000000745058,0.2351838201284408,291.2567443847656,291.1499938964844,264.9019470214844,263.4921875,280.8327941894531,291.2684631347656,291.4217529296875,1.0,0.2109325528144836,0.997884213924408,0.997884213924408,1.0,1.0,-0.5016712546348572,0.1985933780670166,0.3030778765678406,0.1135150864720344,0.0,0.0,0.9700166583061218,43.16796112060547,36.0,1027.117431640625,-6676.9111328125,56.80733108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.371826171875,305.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19036.357421875,19080.0,0.0,0.0,0.14757139980793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939491510391235,1.393965244293213,-1.610448452993296e-05,0.0,0.0001497662160545,0.0,0.0,301.8832092285156,0.0,0.0,0.0,0.7609260082244873,4.0,0.0,1.0
713700,290.6725769042969,297.1499938964844,293.1499938964844,0.0045425700955092,-333.46923828125,297.3211975097656,0.4567663073539734,0.050000000745058,0.0470647253096103,290.61187744140625,297.1499938964844,293.1499938964844,0.0045559434220194,-352.1134338378906,297.3275451660156,0.4567663073539734,0.050000000745058,0.0495614223182201,290.4602966308594,297.1499938964844,293.1499938964844,0.0047931973822414,-272.43768310546875,297.6053161621094,0.4567663073539734,0.050000000745058,0.0366058982908725,290.4265441894531,297.1499938964844,293.1499938964844,0.0050615356303751,-387.3569946289063,297.9126281738281,0.4567663073539734,0.050000000745058,0.0495614223182201,291.2944641113281,297.1499938964844,293.1499938964844,0.0033798806834965,-1255.53076171875,295.9008483886719,0.4567663073539734,0.050000000745058,0.235098049044609,291.5807189941406,291.1499938964844,264.9090270996094,263.4970397949219,280.8465576171875,291.2890014648437,291.730224609375,1.0,0.2100681066513061,0.998055100440979,0.998055100440979,1.0,1.0,-0.5014883875846863,0.198547214269638,0.3029412031173706,0.1134160682559013,0.0,0.0,0.9087147116661072,42.70774459838867,36.0,897.94091796875,-6668.39990234375,56.38886260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4134826660156,305.2453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,19719.666015625,20160.0,0.0,0.0,0.1606892794370651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633049726486206,1.3633207082748413,-1.5745927157695405e-05,0.0,0.0001630791812203,0.0,0.0,286.631103515625,0.0,0.0,0.0,0.7606291770935059,4.0,0.0,1.0
713760,290.69683837890625,297.1499938964844,293.1499938964844,0.0048253862187266,-348.5683898925781,297.8951416015625,0.4593981504440307,0.050000000745058,0.0470210947096347,290.6291198730469,297.1499938964844,293.1499938964844,0.0048641893081367,-369.7259521484375,297.9306640625,0.4593981504440307,0.050000000745058,0.0495154745876789,290.48443603515625,297.1499938964844,293.1499938964844,0.0051152710802853,-285.6446533203125,298.2135009765625,0.4593981504440307,0.050000000745058,0.0365719608962535,290.4475402832031,297.1499938964844,293.1499938964844,0.005400326102972,-405.5314025878906,298.5258178710937,0.4593981504440307,0.050000000745058,0.0495154745876789,291.3143310546875,297.1499938964844,293.1499938964844,0.0035736139398068,-1311.3724365234375,296.4033203125,0.4593981504440307,0.050000000745058,0.2348801046609878,291.87469482421875,291.1499938964844,264.9164733886719,263.5021667480469,280.8601379394531,291.3090209960937,292.0112609863281,1.0,0.2081145048141479,0.9982747435569764,0.9982747435569764,1.0,1.0,-0.501023530960083,0.1983902007341385,0.3026333451271057,0.1132429912686348,0.0,0.0,0.8308490514755249,41.53938293457031,25.0,796.07080078125,-6675.7373046875,55.32771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5677185058594,305.35498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21472.142578125,20160.0,0.0,0.0,0.1724831759929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3133233785629272,1.3133386373519895,-1.5329856978496537e-05,0.0,0.0001750484952935,0.0,0.0,264.7865905761719,0.0,0.0,0.0,0.7235203385353088,4.0,0.0,1.0
713820,290.7416076660156,297.1499938964844,293.1499938964844,0.0053701060824096,-375.96240234375,298.91583251953125,0.4682969152927398,0.050000000745058,0.0468780547380447,290.66143798828125,297.1499938964844,293.1499938964844,0.005461310967803,-401.7019958496094,299.0048217773437,0.4682969152927398,0.050000000745058,0.0493648499250412,290.5294189453125,297.1499938964844,293.1499938964844,0.0057415906339883,-309.577880859375,299.2958984375,0.4682969152927398,0.050000000745058,0.0364607088267803,290.4867553710937,297.1499938964844,293.1499938964844,0.0060651241801679,-438.5750427246094,299.6195678710937,0.4682969152927398,0.050000000745058,0.0493648499250412,291.351806640625,297.1499938964844,293.1499938964844,0.0039336117915809,-1411.5999755859375,297.2892150878906,0.4682969152927398,0.050000000745058,0.2341655939817428,292.38165283203125,291.1499938964844,264.9323425292969,263.5130615234375,280.8862609863281,291.346923828125,292.48834228515625,1.0,0.2018415033817291,0.9987140893936156,0.9987140893936156,1.0,1.0,-0.4994994699954986,0.1978429853916168,0.3016564846038818,0.1127372905611991,0.0,0.0,0.6315222978591919,37.710182189941406,25.0,601.7017211914062,-6565.568359375,51.86304473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17138671875,305.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,24499.623046875,20160.0,0.0,0.0,0.1916922330856323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9570810794830322,0.9570921659469604,-1.1103005817858502e-05,0.0,0.0001945432450156,0.0,0.0,128.17103576660156,0.0,0.0,0.0,0.5629914402961731,4.0,0.0,1.0
713880,290.7416076660156,297.1499938964844,293.1499938964844,0.0053701060824096,-375.96240234375,298.91583251953125,0.4682969152927398,0.050000000745058,0.0468780547380447,290.66143798828125,297.1499938964844,293.1499938964844,0.005461310967803,-401.7019958496094,299.0048217773437,0.4682969152927398,0.050000000745058,0.0493648499250412,290.5294189453125,297.1499938964844,293.1499938964844,0.0057415906339883,-309.577880859375,299.2958984375,0.4682969152927398,0.050000000745058,0.0364607088267803,290.4867553710937,297.1499938964844,293.1499938964844,0.0060651241801679,-438.5750427246094,299.6195678710937,0.4682969152927398,0.050000000745058,0.0493648499250412,291.351806640625,297.1499938964844,293.1499938964844,0.0039336117915809,-1411.5999755859375,297.2892150878906,0.4682969152927398,0.050000000745058,0.2341655939817428,292.38165283203125,291.1499938964844,264.9323425292969,263.5130615234375,280.8862609863281,291.346923828125,292.48834228515625,1.0,0.2018415033817291,0.9987140893936156,0.9987140893936156,1.0,1.0,-0.4994994699954986,0.1978429853916168,0.3016564846038818,0.1127372905611991,0.0,0.0,0.6315222978591919,37.710182189941406,25.0,601.7017211914062,-6565.568359375,51.86304473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17138671875,305.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,24499.623046875,20160.0,0.0,0.0,0.1916922330856323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9570810794830322,0.9570921659469604,-1.1103005817858502e-05,0.0,0.0001945432450156,0.0,0.0,128.17103576660156,0.0,0.0,0.0,0.5629914402961731,4.0,0.0,1.0
713940,290.7813720703125,297.1499938964844,293.1499938964844,0.005946350749582,-404.8913269042969,299.774658203125,0.4747040867805481,0.050000000745058,0.046765998005867,290.6908264160156,297.1499938964844,293.1499938964844,0.0060947015881538,-435.0446166992188,299.9126281738281,0.4747040867805481,0.050000000745058,0.0492468476295471,290.5699462890625,297.1499938964844,293.1499938964844,0.0064113121479749,-334.6070556640625,300.2129211425781,0.4747040867805481,0.050000000745058,0.0363735556602478,290.5220031738281,297.1499938964844,293.1499938964844,0.0067861578427255,-473.40338134765625,300.552001953125,0.4747040867805481,0.050000000745058,0.0492468476295471,291.3858337402344,297.1499938964844,293.1499938964844,0.004295942839235,-1516.4139404296875,298.0073547363281,0.4747040867805481,0.050000000745058,0.2336058467626571,292.7143249511719,291.1499938964844,264.949462890625,263.5248107910156,280.9103088378906,291.3814392089844,292.7532653808594,1.0,0.1971562355756759,0.9991533756256104,0.9991533756256104,1.0,1.0,-0.4983052611351013,0.1974366158246994,0.3008686602115631,0.1122960522770881,0.0,0.0,0.3979133069515228,34.709716796875,25.0,244.0376739501953,-5948.06982421875,49.16240310668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.148193359375,305.0630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,24123.966796875,19080.0,0.0,0.0,0.2040124535560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491599202156067,0.4491665959358215,-6.689112524327356e-06,0.0,0.0002070467162411,0.0,0.0,30.5256404876709,0.0,0.0,0.0,0.3619007766246795,4.0,0.0,1.0
714000,290.7813720703125,297.1499938964844,293.1499938964844,0.005946350749582,-404.8913269042969,299.774658203125,0.4747040867805481,0.050000000745058,0.046765998005867,290.6908264160156,297.1499938964844,293.1499938964844,0.0060947015881538,-435.0446166992188,299.9126281738281,0.4747040867805481,0.050000000745058,0.0492468476295471,290.5699462890625,297.1499938964844,293.1499938964844,0.0064113121479749,-334.6070556640625,300.2129211425781,0.4747040867805481,0.050000000745058,0.0363735556602478,290.5220031738281,297.1499938964844,293.1499938964844,0.0067861578427255,-473.40338134765625,300.552001953125,0.4747040867805481,0.050000000745058,0.0492468476295471,291.3858337402344,297.1499938964844,293.1499938964844,0.004295942839235,-1516.4139404296875,298.0073547363281,0.4747040867805481,0.050000000745058,0.2336058467626571,292.7143249511719,291.1499938964844,264.949462890625,263.5248107910156,280.9103088378906,291.3814392089844,292.7532653808594,1.0,0.1971562355756759,0.9991533756256104,0.9991533756256104,1.0,1.0,-0.4983052611351013,0.1974366158246994,0.3008686602115631,0.1122960522770881,0.0,0.0,0.3979133069515228,34.709716796875,25.0,244.0376739501953,-5948.06982421875,49.16240310668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.148193359375,305.0630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,24123.966796875,19080.0,0.0,0.0,0.2040124535560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491599202156067,0.4491665959358215,-6.689112524327356e-06,0.0,0.0002070467162411,0.0,0.0,30.5256404876709,0.0,0.0,0.0,0.3619007766246795,4.0,0.0,1.0
714060,290.81573486328125,297.1499938964844,293.1499938964844,0.0067032240331172,-447.5412292480469,300.445068359375,0.4791987240314483,0.050000000745058,0.0466835275292396,290.71697998046875,297.1499938964844,293.1499938964844,0.0069233225658535,-482.9635620117188,300.63311767578125,0.4791987240314483,0.050000000745058,0.0491600036621093,290.60595703125,297.1499938964844,293.1499938964844,0.0072986939921975,-370.8570556640625,300.95135498046875,0.4791987240314483,0.050000000745058,0.0363094098865985,290.5530700683594,297.1499938964844,293.1499938964844,0.0077583831734955,-524.2691650390625,301.3182983398437,0.4791987240314483,0.050000000745058,0.0491600036621093,291.4155578613281,297.1499938964844,293.1499938964844,0.0047470554709434,-1671.36767578125,298.48223876953125,0.4791987240314483,0.050000000745058,0.233193889260292,292.6451721191406,291.1499938964844,264.9676818847656,263.5373229980469,280.9317932128906,291.4117736816406,292.5508117675781,1.0,0.1935220807790756,0.999492049217224,0.999492049217224,0.9998718500137328,1.0,-0.4974264204502105,0.197163388133049,0.3002630472183227,0.1119223535060882,0.0,0.0,0.1971306949853897,32.500667572021484,25.0,-430.19036865234375,-4732.1181640625,47.18207931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5180358886719,303.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,20495.86328125,19080.0,0.0,0.0,0.2077113538980484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825021505355835,0.1825070679187774,-4.922760581393959e-06,0.0,0.0002108006156049,0.0,0.0,8.364482879638672,0.0,0.0,0.0,0.297710657119751,4.0,0.0,1.0
714120,290.81573486328125,297.1499938964844,293.1499938964844,0.0067032240331172,-447.5412292480469,300.445068359375,0.4791987240314483,0.050000000745058,0.0466835275292396,290.71697998046875,297.1499938964844,293.1499938964844,0.0069233225658535,-482.9635620117188,300.63311767578125,0.4791987240314483,0.050000000745058,0.0491600036621093,290.60595703125,297.1499938964844,293.1499938964844,0.0072986939921975,-370.8570556640625,300.95135498046875,0.4791987240314483,0.050000000745058,0.0363094098865985,290.5530700683594,297.1499938964844,293.1499938964844,0.0077583831734955,-524.2691650390625,301.3182983398437,0.4791987240314483,0.050000000745058,0.0491600036621093,291.4155578613281,297.1499938964844,293.1499938964844,0.0047470554709434,-1671.36767578125,298.48223876953125,0.4791987240314483,0.050000000745058,0.233193889260292,292.6451721191406,291.1499938964844,264.9676818847656,263.5373229980469,280.9317932128906,291.4117736816406,292.5508117675781,1.0,0.1935220807790756,0.999492049217224,0.999492049217224,0.9998718500137328,1.0,-0.4974264204502105,0.197163388133049,0.3002630472183227,0.1119223535060882,0.0,0.0,0.1971306949853897,32.500667572021484,25.0,-430.19036865234375,-4732.1181640625,47.18207931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5180358886719,303.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,20495.86328125,19080.0,0.0,0.0,0.2077113538980484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825021505355835,0.1825070679187774,-4.922760581393959e-06,0.0,0.0002108006156049,0.0,0.0,8.364482879638672,0.0,0.0,0.0,0.297710657119751,4.0,0.0,1.0
714180,290.8444519042969,297.1499938964844,293.1499938964844,0.0077774408273398,-510.0768127441406,300.9848327636719,0.4825793802738189,0.050000000745058,0.0466207079589366,290.7396545410156,297.1499938964844,293.1499938964844,0.0081023927778005,-552.2698364257812,301.2301330566406,0.4825793802738189,0.050000000745058,0.0490938499569892,290.6373291015625,297.1499938964844,293.1499938964844,0.0085798501968383,-423.447509765625,301.57928466796875,0.4825793802738189,0.050000000745058,0.0362605527043342,290.57989501953125,297.1499938964844,293.1499938964844,0.0091900145635008,-598.2720947265625,301.99169921875,0.4825793802738189,0.050000000745058,0.0490938499569892,291.4403076171875,297.1499938964844,293.1499938964844,0.0053492435254156,-1901.1827392578125,298.73736572265625,0.4825793802738189,0.050000000745058,0.232880100607872,292.0937194824219,291.1499938964844,264.98687744140625,263.5505065917969,280.9503173828125,291.43719482421875,291.92938232421875,1.0,0.1907027810811996,0.9998306632041932,0.9998306632041932,0.9997437000274658,1.0,-0.4967570006847381,0.1969796419143676,0.2997773587703705,0.1115893349051475,0.0,0.0,0.104491077363491,30.81723403930664,25.0,-887.7522583007812,-4101.8642578125,45.677513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2161865234375,302.640625,278.1499938964844,0.0,18000.0,313.1499938964844,19425.423828125,19080.0,0.0,0.0,0.2019480317831039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103940159082412,0.1103985607624054,-4.54910923508578e-06,0.0,0.0002049515751423,0.0,0.0,4.603775501251221,0.0,0.0,0.0,0.2805268466472626,4.0,0.0,1.0
714240,290.8444519042969,297.1499938964844,293.1499938964844,0.0077774408273398,-510.0768127441406,300.9848327636719,0.4825793802738189,0.050000000745058,0.0466207079589366,290.7396545410156,297.1499938964844,293.1499938964844,0.0081023927778005,-552.2698364257812,301.2301330566406,0.4825793802738189,0.050000000745058,0.0490938499569892,290.6373291015625,297.1499938964844,293.1499938964844,0.0085798501968383,-423.447509765625,301.57928466796875,0.4825793802738189,0.050000000745058,0.0362605527043342,290.57989501953125,297.1499938964844,293.1499938964844,0.0091900145635008,-598.2720947265625,301.99169921875,0.4825793802738189,0.050000000745058,0.0490938499569892,291.4403076171875,297.1499938964844,293.1499938964844,0.0053492435254156,-1901.1827392578125,298.73736572265625,0.4825793802738189,0.050000000745058,0.232880100607872,292.0937194824219,291.1499938964844,264.98687744140625,263.5505065917969,280.9503173828125,291.43719482421875,291.92938232421875,1.0,0.1907027810811996,0.9998306632041932,0.9998306632041932,0.9997437000274658,1.0,-0.4967570006847381,0.1969796419143676,0.2997773587703705,0.1115893349051475,0.0,0.0,0.104491077363491,30.81723403930664,25.0,-887.7522583007812,-4101.8642578125,45.677513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2161865234375,302.640625,278.1499938964844,0.0,18000.0,313.1499938964844,19425.423828125,19080.0,0.0,0.0,0.2019480317831039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103940159082412,0.1103985607624054,-4.54910923508578e-06,0.0,0.0002049515751423,0.0,0.0,4.603775501251221,0.0,0.0,0.0,0.2805268466472626,4.0,0.0,1.0
714300,290.857177734375,297.1499938964844,293.1499938964844,0.0084032639861106,-543.6820068359375,301.26300048828125,0.4839639067649841,0.050000000745058,0.0465950444340705,290.7499389648437,297.1499938964844,293.1499938964844,0.0087966686114668,-589.4526977539062,301.5386962890625,0.4839639067649841,0.050000000745058,0.0490668267011642,290.651611328125,297.1499938964844,293.1499938964844,0.0093423435464501,-451.6314697265625,301.9047241210937,0.4839639067649841,0.050000000745058,0.0362405925989151,290.5920104980469,297.1499938964844,293.1499938964844,0.010056821629405,-637.9473266601562,302.3428649902344,0.4839639067649841,0.050000000745058,0.0490668267011642,291.4511108398437,297.1499938964844,293.1499938964844,0.0056799822486937,-2025.4891357421875,298.8590087890625,0.4839639067649841,0.050000000745058,0.2327519059181213,291.7706604003906,291.1499938964844,264.996826171875,263.55731201171875,280.9586181640625,291.4482116699219,291.6210632324219,1.0,0.1895375847816467,1.0,1.0,0.9996796250343324,1.0,-0.4964835345745086,0.1969141066074371,0.2995694279670715,0.1114343106746673,0.0,0.0,0.0955678522586822,30.12922096252441,25.0,-893.9314575195312,-4095.766845703125,45.063743591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1389465332031,302.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,19233.8046875,18000.0,0.0,0.0,0.1956678181886673,0.0,0.0,0.0,0.0,1.0,1.3674218280357309e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016174033284187,0.1016247943043708,-7.394382009806577e-06,0.0,0.0001985779526876,0.0,0.0,4.178904533386231,0.0,0.0,0.0,0.2632012367248535,4.0,0.0,1.0
714360,290.86920166015625,297.1499938964844,293.1499938964844,0.0090673696249723,-576.1392211914062,301.56463623046875,0.485184371471405,0.050000000745058,0.0465725399553775,290.7597961425781,297.1499938964844,293.1499938964844,0.0095415441319346,-625.4172973632812,301.8706359863281,0.485184371471405,0.050000000745058,0.0490431264042854,290.6653137207031,297.1499938964844,293.1499938964844,0.0101664457470178,-478.8478088378906,302.2522888183594,0.485184371471405,0.050000000745058,0.0362230874598026,290.603515625,297.1499938964844,293.1499938964844,0.0110065499320626,-676.2794799804688,302.71588134765625,0.485184371471405,0.050000000745058,0.0490431264042854,291.4612731933594,297.1499938964844,293.1499938964844,0.0060141524299979,-2145.636474609375,299.0082092285156,0.485184371471405,0.050000000745058,0.2326394766569137,291.48797607421875,291.1499938964844,265.0069580078125,263.5642395019531,280.9664306640625,291.4585266113281,291.3629455566406,1.0,0.1885089725255966,1.0,1.0,0.9994482398033142,1.0,-0.4962436854839325,0.196863904595375,0.2993797659873962,0.1112863048911094,0.0,0.0,0.1015817895531654,29.525623321533203,25.0,-813.589599609375,-4160.60302734375,44.52582550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,303.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.849609375,18000.0,0.0,0.0,0.1876156032085418,0.0,0.0,0.0,0.0,1.0,0.0004273012746125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982698649168014,0.098681516945362,-0.0004116505151614,0.0,0.000190405989997,0.0,0.0,3.83769965171814,0.0,0.0,0.0,0.2705821692943573,4.0,0.0,1.0
714420,290.8923034667969,297.1499938964844,293.1499938964844,0.0104857888072729,-634.6979370117188,302.2304077148437,0.4872174859046936,0.050000000745058,0.0465354099869728,290.7789306640625,297.1499938964844,293.1499938964844,0.0111638838425278,-690.5335083007812,302.595458984375,0.4872174859046936,0.050000000745058,0.049004029482603,290.6917724609375,297.1499938964844,293.1499938964844,0.0119812013581395,-527.9752197265625,303.00250244140625,0.4872174859046936,0.050000000745058,0.0361942090094089,290.6254272460937,297.1499938964844,293.1499938964844,0.0131472293287515,-745.5835571289062,303.5143127441406,0.4872174859046936,0.050000000745058,0.049004029482603,291.4805603027344,297.1499938964844,293.1499938964844,0.0066732033155858,-2362.19580078125,299.3946533203125,0.4872174859046936,0.050000000745058,0.2324540168046951,291.0889587402344,291.1499938964844,265.0277099609375,263.5784912109375,280.9814147949219,291.4779663085937,291.0256652832031,1.0,0.1867978572845459,1.0,1.0,0.9989854097366332,1.0,-0.4958480298519134,0.1967998594045639,0.2990481555461883,0.1110059469938278,0.0,0.0,0.1390856504440307,28.529327392578125,25.0,-485.19427490234375,-4550.77490234375,43.63907241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7191162109375,304.74822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.857421875,18000.0,0.0,0.0,0.1678977906703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099343374371528,0.1099385619163513,-4.220327809889568e-06,0.0,0.0001703949237708,0.0,0.0,4.256587982177734,0.0,0.0,0.0,0.2712254524230957,4.0,0.0,1.0
714480,290.8923034667969,297.1499938964844,293.1499938964844,0.0104857888072729,-634.6979370117188,302.2304077148437,0.4872174859046936,0.050000000745058,0.0465354099869728,290.7789306640625,297.1499938964844,293.1499938964844,0.0111638838425278,-690.5335083007812,302.595458984375,0.4872174859046936,0.050000000745058,0.049004029482603,290.6917724609375,297.1499938964844,293.1499938964844,0.0119812013581395,-527.9752197265625,303.00250244140625,0.4872174859046936,0.050000000745058,0.0361942090094089,290.6254272460937,297.1499938964844,293.1499938964844,0.0131472293287515,-745.5835571289062,303.5143127441406,0.4872174859046936,0.050000000745058,0.049004029482603,291.4805603027344,297.1499938964844,293.1499938964844,0.0066732033155858,-2362.19580078125,299.3946533203125,0.4872174859046936,0.050000000745058,0.2324540168046951,291.0889587402344,291.1499938964844,265.0277099609375,263.5784912109375,280.9814147949219,291.4779663085937,291.0256652832031,1.0,0.1867978572845459,1.0,1.0,0.9989854097366332,1.0,-0.4958480298519134,0.1967998594045639,0.2990481555461883,0.1110059469938278,0.0,0.0,0.1390856504440307,28.529327392578125,25.0,-485.19427490234375,-4550.77490234375,43.63907241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7191162109375,304.74822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.857421875,18000.0,0.0,0.0,0.1678977906703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099343374371528,0.1099385619163513,-4.220327809889568e-06,0.0,0.0001703949237708,0.0,0.0,4.256587982177734,0.0,0.0,0.0,0.2712254524230957,4.0,0.0,1.0
714540,290.91510009765625,297.1499938964844,293.1499938964844,0.0119793061167001,-681.6304321289062,302.9505310058594,0.4893650710582733,0.050000000745058,0.0464968644082546,290.7980651855469,297.1499938964844,293.1499938964844,0.0129223130643367,-743.077880859375,303.36993408203125,0.4893650710582733,0.050000000745058,0.0489634349942207,290.71832275390625,297.1499938964844,293.1499938964844,0.0139702297747135,-567.3273315429688,303.7919311523437,0.4893650710582733,0.050000000745058,0.0361642278730869,290.6470031738281,297.1499938964844,293.1499938964844,0.0171339940279722,-853.29931640625,304.1147155761719,0.5055980682373047,0.066483587026596,0.0536313876509666,291.4997863769531,297.1499938964844,293.1499938964844,0.0072935200296342,-2534.827880859375,299.8842468261719,0.4893650710582733,0.050000000745058,0.2322614639997482,290.942626953125,291.1499938964844,265.049072265625,263.5931091308594,280.9939880371094,291.49713134765625,290.9377136230469,1.0,0.1855222731828689,1.0,1.0,0.9985225796699524,1.0,-0.5010319352149963,0.1990372985601425,0.3019946217536926,0.1119818538427352,0.0,0.0,0.1791675835847854,27.54208755493164,28.0,-120.6887664794922,-5020.62353515625,43.40159225463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86480712890625,306.5249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17931.541015625,18000.0,0.0,0.0,0.1476669162511825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129251480102539,0.1292557269334793,-4.2424553612363525e-06,0.0,0.0001498631463618,0.0,0.0,5.050666332244873,0.0,0.0,0.0,0.2740617990493774,4.0,0.0,1.0
714600,290.91510009765625,297.1499938964844,293.1499938964844,0.0119793061167001,-681.6304321289062,302.9505310058594,0.4893650710582733,0.050000000745058,0.0464968644082546,290.7980651855469,297.1499938964844,293.1499938964844,0.0129223130643367,-743.077880859375,303.36993408203125,0.4893650710582733,0.050000000745058,0.0489634349942207,290.71832275390625,297.1499938964844,293.1499938964844,0.0139702297747135,-567.3273315429688,303.7919311523437,0.4893650710582733,0.050000000745058,0.0361642278730869,290.6470031738281,297.1499938964844,293.1499938964844,0.0171339940279722,-853.29931640625,304.1147155761719,0.5055980682373047,0.066483587026596,0.0536313876509666,291.4997863769531,297.1499938964844,293.1499938964844,0.0072935200296342,-2534.827880859375,299.8842468261719,0.4893650710582733,0.050000000745058,0.2322614639997482,290.942626953125,291.1499938964844,265.049072265625,263.5931091308594,280.9939880371094,291.49713134765625,290.9377136230469,1.0,0.1855222731828689,1.0,1.0,0.9985225796699524,1.0,-0.5010319352149963,0.1990372985601425,0.3019946217536926,0.1119818538427352,0.0,0.0,0.1791675835847854,27.54208755493164,28.0,-120.6887664794922,-5020.62353515625,43.40159225463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86480712890625,306.5249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17931.541015625,18000.0,0.0,0.0,0.1476669162511825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129251480102539,0.1292557269334793,-4.2424553612363525e-06,0.0,0.0001498631463618,0.0,0.0,5.050666332244873,0.0,0.0,0.0,0.2740617990493774,4.0,0.0,1.0
714660,290.9386901855469,297.1499938964844,293.1499938964844,0.0135852945968508,-720.4451904296875,303.677978515625,0.4960925579071045,0.050000000745058,0.0463822782039642,290.82391357421875,297.1499938964844,293.1499938964844,0.0134571595117449,-755.640625,304.129638671875,0.4960955083370209,0.0503970794379711,0.0488435924053192,290.7655944824219,297.1499938964844,293.1499938964844,0.0250441189855337,-761.56494140625,304.1083984375,0.5543588399887085,0.0786721184849739,0.0478821694850921,290.7174072265625,297.1499938964844,293.1499938964844,0.0562953650951385,-1588.593994140625,304.06121826171875,0.6488738656044006,0.115774355828762,0.1002155467867851,291.5220947265625,297.1499938964844,293.1499938964844,0.0078733814880251,-2673.60791015625,300.4091796875,0.4960925579071045,0.050000000745058,0.2316890805959701,290.9447631835937,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.51904296875,290.9378967285156,1.0,0.1869096457958221,1.0,1.0,0.9980844259262084,1.0,-0.5700216889381409,0.2275211364030838,0.3425005674362182,0.1279696822166443,0.0,0.0,0.2064287662506103,25.092357635498047,31.0,-30.490392684936523,-5622.95751953125,49.39360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.388427734375,307.1220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.970703125,18000.0,0.0,0.0,0.1303189396858215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448386311531067,0.1448429077863693,-4.271492798579857e-06,0.0,0.0001322571624768,0.0,0.0,5.71934175491333,0.0,0.0,0.0,0.2766687572002411,4.0,0.0,1.0
714720,290.9386901855469,297.1499938964844,293.1499938964844,0.0135852945968508,-720.4451904296875,303.677978515625,0.4960925579071045,0.050000000745058,0.0463822782039642,290.82391357421875,297.1499938964844,293.1499938964844,0.0134571595117449,-755.640625,304.129638671875,0.4960955083370209,0.0503970794379711,0.0488435924053192,290.7655944824219,297.1499938964844,293.1499938964844,0.0250441189855337,-761.56494140625,304.1083984375,0.5543588399887085,0.0786721184849739,0.0478821694850921,290.7174072265625,297.1499938964844,293.1499938964844,0.0562953650951385,-1588.593994140625,304.06121826171875,0.6488738656044006,0.115774355828762,0.1002155467867851,291.5220947265625,297.1499938964844,293.1499938964844,0.0078733814880251,-2673.60791015625,300.4091796875,0.4960925579071045,0.050000000745058,0.2316890805959701,290.9447631835937,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.51904296875,290.9378967285156,1.0,0.1869096457958221,1.0,1.0,0.9980844259262084,1.0,-0.5700216889381409,0.2275211364030838,0.3425005674362182,0.1279696822166443,0.0,0.0,0.2064287662506103,25.092357635498047,31.0,-30.490392684936523,-5622.95751953125,49.39360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.388427734375,307.1220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.970703125,18000.0,0.0,0.0,0.1303189396858215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448386311531067,0.1448429077863693,-4.271492798579857e-06,0.0,0.0001322571624768,0.0,0.0,5.71934175491333,0.0,0.0,0.0,0.2766687572002411,4.0,0.0,1.0
714780,290.9671630859375,297.1499938964844,293.1499938964844,0.0186409279704093,-848.007568359375,304.1262512207031,0.5357223153114319,0.0678763538599014,0.0526588149368763,290.8908996582031,297.1499938964844,293.1499938964844,0.041227038949728,-1324.559326171875,304.0887145996094,0.6243389844894409,0.0959358215332031,0.0824787244200706,290.90057373046875,297.1499938964844,293.1499938964844,0.0574779063463211,-1189.8544921875,304.0693359375,0.6658046245574951,0.1118860319256782,0.0741811171174049,290.8287353515625,297.1499938964844,293.1499938964844,0.0891917720437049,-2220.65234375,304.0366516113281,0.7424436807632446,0.1548710167407989,0.1387816220521927,291.5556945800781,297.1499938964844,293.1499938964844,0.0084953773766756,-2825.017333984375,300.8604736328125,0.5088012218475342,0.050000000745058,0.2307680249214172,290.8158874511719,291.1499938964844,265.093017578125,263.6231994628906,280.8744506835937,291.5516662597656,290.7731628417969,1.0,0.1915744394063949,1.0,1.0,0.9976462721824646,1.0,-0.6946423649787903,0.2807300686836242,0.413912296295166,0.1553380042314529,0.0,0.0,0.257080465555191,21.323768615722656,34.0,-204.6738739013672,-6529.03955078125,61.952247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3131103515625,307.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.90625,18000.0,0.0,0.0,0.1180657893419265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693843752145767,0.1693886816501617,-4.304753474571044e-06,0.0,0.0001198217651108,0.0,0.0,6.786123275756836,0.0,0.0,0.0,0.2807850539684295,4.0,0.0,1.0
714840,290.9671630859375,297.1499938964844,293.1499938964844,0.0186409279704093,-848.007568359375,304.1262512207031,0.5357223153114319,0.0678763538599014,0.0526588149368763,290.8908996582031,297.1499938964844,293.1499938964844,0.041227038949728,-1324.559326171875,304.0887145996094,0.6243389844894409,0.0959358215332031,0.0824787244200706,290.90057373046875,297.1499938964844,293.1499938964844,0.0574779063463211,-1189.8544921875,304.0693359375,0.6658046245574951,0.1118860319256782,0.0741811171174049,290.8287353515625,297.1499938964844,293.1499938964844,0.0891917720437049,-2220.65234375,304.0366516113281,0.7424436807632446,0.1548710167407989,0.1387816220521927,291.5556945800781,297.1499938964844,293.1499938964844,0.0084953773766756,-2825.017333984375,300.8604736328125,0.5088012218475342,0.050000000745058,0.2307680249214172,290.8158874511719,291.1499938964844,265.093017578125,263.6231994628906,280.8744506835937,291.5516662597656,290.7731628417969,1.0,0.1915744394063949,1.0,1.0,0.9976462721824646,1.0,-0.6946423649787903,0.2807300686836242,0.413912296295166,0.1553380042314529,0.0,0.0,0.257080465555191,21.323768615722656,34.0,-204.6738739013672,-6529.03955078125,61.952247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3131103515625,307.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.90625,18000.0,0.0,0.0,0.1180657893419265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693843752145767,0.1693886816501617,-4.304753474571044e-06,0.0,0.0001198217651108,0.0,0.0,6.786123275756836,0.0,0.0,0.0,0.2807850539684295,4.0,0.0,1.0
714900,291.005615234375,297.1499938964844,293.1499938964844,0.0350817665457725,-1158.017333984375,304.1005859375,0.6148480176925659,0.0880015864968299,0.0713006481528282,290.9535217285156,297.1499938964844,293.1499938964844,0.0576357506215572,-1615.5902099609375,304.0702209472656,0.6750078797340393,0.1122706085443496,0.0997001901268959,290.9889221191406,297.1499938964844,293.1499938964844,0.0686130970716476,-1343.5577392578125,304.0638732910156,0.7041486501693726,0.123036079108715,0.082941323518753,290.8882141113281,297.1499938964844,293.1499938964844,0.1042264178395271,-2519.565673828125,304.0299377441406,0.7834401726722717,0.1725972443819046,0.1559368520975113,291.5788879394531,297.1499938964844,293.1499938964844,0.0088288346305489,-2907.83544921875,301.050537109375,0.5174457430839539,0.050000000745058,0.2302527874708175,290.6813659667969,291.1499938964844,265.1041564941406,263.6308288574219,280.7958679199219,291.57440185546875,290.636962890625,1.0,0.1952455043792724,1.0,1.0,0.9974271655082704,1.0,-0.7681677341461182,0.3132493495941162,0.4549183845520019,0.1703563332557678,0.0,0.0,0.3016703724861145,19.281633377075195,34.0,-272.47076416015625,-7218.88623046875,70.52812194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.025634765625,307.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17792.205078125,18000.0,0.0,0.0,0.1148726493120193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955534070730209,0.1955577433109283,-4.339218776294729e-06,0.0,0.0001165811409009,0.0,0.0,7.963272094726562,0.0,0.0,0.0,0.2853458225727081,4.0,0.0,1.0
714960,291.0624084472656,297.1499938964844,293.1499938964844,0.0513105615973472,-1427.60986328125,304.0802307128906,0.6645907163619995,0.1040294170379638,0.0873013660311698,291.02734375,297.1499938964844,293.1499938964844,0.0704760923981666,-1856.249755859375,304.0614929199219,0.7159619927406311,0.1256058365106582,0.113655187189579,291.0665283203125,297.1499938964844,293.1499938964844,0.0784265324473381,-1484.1634521484375,304.0616760253906,0.7338890433311462,0.1351562887430191,0.0908693894743919,290.9483642578125,297.1499938964844,293.1499938964844,0.1189740747213363,-2804.788818359375,304.0249938964844,0.8199771046638489,0.189435064792633,0.1721936762332916,291.60650634765625,297.1499938964844,293.1499938964844,0.0091557875275611,-2984.5537109375,301.23095703125,0.5246449708938599,0.050000000745058,0.2298780530691146,290.55963134765625,291.1499938964844,265.1153259277344,263.63848876953125,280.72003173828125,291.6016540527344,290.53594970703125,1.0,0.1995302736759185,1.0,1.0,0.9978851079940796,1.0,-0.8326972126960754,0.3425523042678833,0.4901449382305145,0.1825348138809204,0.0,0.0,0.3535030484199524,17.916234970092773,25.0,-229.3726348876953,-8024.15283203125,79.39839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5459289550781,307.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17659.787109375,18000.0,0.0,0.0,0.1143667623400688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349194437265396,0.2349238395690918,-4.40265057477518e-06,0.0,0.0001160677275038,0.0,0.0,9.845989227294922,0.0,0.0,0.0,0.2928392589092254,4.0,0.0,1.0
715020,291.1907043457031,297.1499938964844,293.1499938964844,0.0748879611492157,-1843.00634765625,304.0648193359375,0.7496198415756226,0.1309237480163574,0.1126299574971199,291.1957397460937,297.1499938964844,293.1499938964844,0.0879537686705589,-2196.7705078125,304.0623474121094,0.7811274528503418,0.1453005224466323,0.1342646181583404,291.1962585449219,297.1499938964844,293.1499938964844,0.0987647771835327,-1780.711669921875,304.0572814941406,0.8065395951271057,0.1616068929433822,0.1088816970586776,291.0686950683594,297.1499938964844,293.1499938964844,0.1457723528146743,-3300.823974609375,304.022216796875,0.8941705226898193,0.2208192050457,0.2023503482341766,291.6708679199219,297.1499938964844,293.1499938964844,0.0096610896289348,-3080.402587890625,301.5992126464844,0.5466113090515137,0.050000000745058,0.228953331708908,290.5235595703125,291.1499938964844,265.1376953125,263.65380859375,280.58819580078125,291.665771484375,290.5285949707031,1.0,0.204791784286499,1.0,1.0,0.9988009333610536,1.0,-0.9445357322692872,0.3948241770267486,0.5497115254402161,0.2016931176185608,0.0,0.0,0.4419001042842865,14.112211227416992,25.0,-33.721168518066406,-9469.8779296875,94.6000518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0972900390625,307.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17422.103515625,18000.0,0.0,0.0,0.1219954714179039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326568007469177,0.3326614499092102,-4.652215920941671e-06,0.0,0.0001238098921021,0.0,0.0,15.365228652954102,0.0,0.0,0.0,0.3156976103782654,4.0,0.0,1.0
715080,291.1907043457031,297.1499938964844,293.1499938964844,0.0748879611492157,-1843.00634765625,304.0648193359375,0.7496198415756226,0.1309237480163574,0.1126299574971199,291.1957397460937,297.1499938964844,293.1499938964844,0.0879537686705589,-2196.7705078125,304.0623474121094,0.7811274528503418,0.1453005224466323,0.1342646181583404,291.1962585449219,297.1499938964844,293.1499938964844,0.0987647771835327,-1780.711669921875,304.0572814941406,0.8065395951271057,0.1616068929433822,0.1088816970586776,291.0686950683594,297.1499938964844,293.1499938964844,0.1457723528146743,-3300.823974609375,304.022216796875,0.8941705226898193,0.2208192050457,0.2023503482341766,291.6708679199219,297.1499938964844,293.1499938964844,0.0096610896289348,-3080.402587890625,301.5992126464844,0.5466113090515137,0.050000000745058,0.228953331708908,290.5235595703125,291.1499938964844,265.1376953125,263.65380859375,280.58819580078125,291.665771484375,290.5285949707031,1.0,0.204791784286499,1.0,1.0,0.9988009333610536,1.0,-0.9445357322692872,0.3948241770267486,0.5497115254402161,0.2016931176185608,0.0,0.0,0.4419001042842865,14.112211227416992,25.0,-33.721168518066406,-9469.8779296875,94.6000518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0972900390625,307.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17422.103515625,18000.0,0.0,0.0,0.1219954714179039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326568007469177,0.3326614499092102,-4.652215920941671e-06,0.0,0.0001238098921021,0.0,0.0,15.365228652954102,0.0,0.0,0.0,0.3156976103782654,4.0,0.0,1.0
715140,291.3187866210937,297.1499938964844,293.1499938964844,0.0938412919640541,-2196.621337890625,304.061767578125,0.8210776448249817,0.1545900404453277,0.13436059653759,291.38140869140625,297.1499938964844,293.1499938964844,0.0987587198615074,-2408.223388671875,304.07373046875,0.831186830997467,0.1572040319442749,0.1471649706363678,291.3152770996094,297.1499938964844,293.1499938964844,0.1191972270607948,-2071.24462890625,304.0541687011719,0.8735898733139038,0.1869668662548065,0.1267636567354202,291.1864929199219,297.1499938964844,293.1499938964844,0.1710399389266967,-3749.306640625,304.022705078125,0.9706501364707948,0.2496638000011444,0.2299963980913162,291.7422790527344,297.1499938964844,293.1499938964844,0.010118463076651,-3158.36962890625,301.9325866699219,0.568143904209137,0.050000000745058,0.2282535135746002,290.53570556640625,291.1499938964844,265.1600036621094,263.6690673828125,280.489990234375,291.7372436523437,290.5350646972656,1.0,0.2114913314580917,1.0,1.0,0.999716818332672,1.0,-1.03990638256073,0.440422385931015,0.5994839668273926,0.2169323861598968,0.0,0.0,0.5224279761314392,11.390530586242676,25.0,-3.1215171813964844,-10523.4580078125,110.5019302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3440246582031,306.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17167.4921875,18000.0,0.0,0.0,0.139203280210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422168135643005,0.4422219097614288,-5.079565653431928e-06,0.0,0.0001412736310157,0.0,0.0,23.50253868103028,0.0,0.0,0.0,0.3481257259845733,4.0,0.0,1.0
