time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715200,291.3187866210937,297.1499938964844,293.1499938964844,0.0938412919640541,-2196.621337890625,304.061767578125,0.8210776448249817,0.1545900404453277,0.13436059653759,291.38140869140625,297.1499938964844,293.1499938964844,0.0987587198615074,-2408.223388671875,304.07373046875,0.831186830997467,0.1572040319442749,0.1471649706363678,291.3152770996094,297.1499938964844,293.1499938964844,0.1191972270607948,-2071.24462890625,304.0541687011719,0.8735898733139038,0.1869668662548065,0.1267636567354202,291.1864929199219,297.1499938964844,293.1499938964844,0.1710399389266967,-3749.306640625,304.022705078125,0.9706501364707948,0.2496638000011444,0.2299963980913162,291.7422790527344,297.1499938964844,293.1499938964844,0.010118463076651,-3158.36962890625,301.9325866699219,0.568143904209137,0.050000000745058,0.2282535135746002,290.53570556640625,291.1499938964844,265.1600036621094,263.6690673828125,280.489990234375,291.7372436523437,290.5350646972656,1.0,0.2114913314580917,1.0,1.0,0.999716818332672,1.0,-1.03990638256073,0.440422385931015,0.5994839668273926,0.2169323861598968,0.0,0.0,0.5224279761314392,11.390530586242676,25.0,-3.1215171813964844,-10523.4580078125,110.5019302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3440246582031,306.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17167.4921875,18000.0,0.0,0.0,0.139203280210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422168135643005,0.4422219097614288,-5.079565653431928e-06,0.0,0.0001412736310157,0.0,0.0,23.50253868103028,0.0,0.0,0.0,0.3481257259845733,4.0,0.0,1.0
715260,291.4416198730469,297.1499938964844,293.1499938964844,0.111280009150505,-2518.97509765625,304.0621643066406,0.8691737651824951,0.1760750561952591,0.1540548056364059,291.5639038085937,297.1499938964844,293.1499938964844,0.1053042337298393,-2533.62548828125,304.0881652832031,0.8555209040641785,0.1649483740329742,0.154648020863533,291.4284973144531,297.1499938964844,293.1499938964844,0.1391070634126663,-2344.013427734375,304.052978515625,0.9263632893562316,0.2104879468679428,0.1434526145458221,291.2925720214844,297.1499938964844,293.1499938964844,0.1833642423152923,-3956.5625,304.0464172363281,0.9966595768928528,0.277837336063385,0.2422327399253845,291.8162841796875,297.1499938964844,293.1499938964844,0.0105891888961195,-3235.871826171875,302.229248046875,0.5774567723274231,0.050000000745058,0.2279919236898422,290.5326843261719,291.1499938964844,265.1820983886719,263.6842041015625,280.44415283203125,291.8114624023437,290.5357360839844,1.0,0.2185906618833542,0.9986629486083984,0.9986629486083984,0.9998300671577454,1.0,-1.1069433689117432,0.472737193107605,0.6342061758041382,0.2276515662670135,0.0,0.0,0.6051967144012451,10.748830795288086,25.0,15.80738353729248,-11303.7265625,125.4536590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5821838378906,305.9062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,16794.236328125,18000.0,0.0,0.0,0.1636098325252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811123847961426,0.5811182260513306,-5.848638011229923e-06,0.0,0.0001660431735217,0.0,0.0,37.936031341552734,0.0,0.0,0.0,0.3956031799316406,4.0,0.0,1.0
715320,291.4416198730469,297.1499938964844,293.1499938964844,0.111280009150505,-2518.97509765625,304.0621643066406,0.8691737651824951,0.1760750561952591,0.1540548056364059,291.5639038085937,297.1499938964844,293.1499938964844,0.1053042337298393,-2533.62548828125,304.0881652832031,0.8555209040641785,0.1649483740329742,0.154648020863533,291.4284973144531,297.1499938964844,293.1499938964844,0.1391070634126663,-2344.013427734375,304.052978515625,0.9263632893562316,0.2104879468679428,0.1434526145458221,291.2925720214844,297.1499938964844,293.1499938964844,0.1833642423152923,-3956.5625,304.0464172363281,0.9966595768928528,0.277837336063385,0.2422327399253845,291.8162841796875,297.1499938964844,293.1499938964844,0.0105891888961195,-3235.871826171875,302.229248046875,0.5774567723274231,0.050000000745058,0.2279919236898422,290.5326843261719,291.1499938964844,265.1820983886719,263.6842041015625,280.44415283203125,291.8114624023437,290.5357360839844,1.0,0.2185906618833542,0.9986629486083984,0.9986629486083984,0.9998300671577454,1.0,-1.1069433689117432,0.472737193107605,0.6342061758041382,0.2276515662670135,0.0,0.0,0.6051967144012451,10.748830795288086,25.0,15.80738353729248,-11303.7265625,125.4536590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5821838378906,305.9062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,16794.236328125,18000.0,0.0,0.0,0.1636098325252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811123847961426,0.5811182260513306,-5.848638011229923e-06,0.0,0.0001660431735217,0.0,0.0,37.936031341552734,0.0,0.0,0.0,0.3956031799316406,4.0,0.0,1.0
715380,291.55780029296875,297.1499938964844,293.1499938964844,0.1275452524423599,-2809.29736328125,304.0643615722656,0.904734432697296,0.1957938075065612,0.1721134334802627,291.7052307128906,297.1499938964844,293.1499938964844,0.1137060448527336,-2693.3056640625,304.0945129394531,0.8754423260688782,0.1764123439788818,0.164638951420784,291.5357360839844,297.1499938964844,293.1499938964844,0.1578770130872726,-2592.728759765625,304.0540466308594,0.9647170305252076,0.2323495149612426,0.158966988325119,291.3583374023437,297.1499938964844,293.1499938964844,0.1821812987327575,-3927.03076171875,304.08258056640625,0.9962599873542786,0.3114947378635406,0.2402519732713699,291.8876342773437,297.1499938964844,293.1499938964844,0.0110510876402258,-3304.638427734375,302.50994873046875,0.5789366364479065,0.050000000745058,0.2279511988162994,290.5596008300781,291.1499938964844,265.203857421875,263.6990966796875,280.4293212890625,291.88330078125,290.56036376953125,1.0,0.2253574877977371,0.9973258972167968,0.9973258972167968,0.9999433755874634,1.0,-1.1568037271499634,0.4968395233154297,0.6599642038345337,0.2357809394598007,0.0,0.0,0.6818332672119141,11.119187355041504,43.0,22.197221755981445,-11821.763671875,139.2418670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0575561523437,305.1904296875,278.1499938964844,0.0,18000.0,313.1499938964844,16527.619140625,18000.0,0.0,0.0,0.19228495657444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334594130516052,0.733466386795044,-7.004487088124733e-06,0.0,0.0001951447775354,0.0,0.0,60.90226745605469,0.0,0.0,0.0,0.4554401338100433,4.0,0.0,1.0
715440,291.55780029296875,297.1499938964844,293.1499938964844,0.1275452524423599,-2809.29736328125,304.0643615722656,0.904734432697296,0.1957938075065612,0.1721134334802627,291.7052307128906,297.1499938964844,293.1499938964844,0.1137060448527336,-2693.3056640625,304.0945129394531,0.8754423260688782,0.1764123439788818,0.164638951420784,291.5357360839844,297.1499938964844,293.1499938964844,0.1578770130872726,-2592.728759765625,304.0540466308594,0.9647170305252076,0.2323495149612426,0.158966988325119,291.3583374023437,297.1499938964844,293.1499938964844,0.1821812987327575,-3927.03076171875,304.08258056640625,0.9962599873542786,0.3114947378635406,0.2402519732713699,291.8876342773437,297.1499938964844,293.1499938964844,0.0110510876402258,-3304.638427734375,302.50994873046875,0.5789366364479065,0.050000000745058,0.2279511988162994,290.5596008300781,291.1499938964844,265.203857421875,263.6990966796875,280.4293212890625,291.88330078125,290.56036376953125,1.0,0.2253574877977371,0.9973258972167968,0.9973258972167968,0.9999433755874634,1.0,-1.1568037271499634,0.4968395233154297,0.6599642038345337,0.2357809394598007,0.0,0.0,0.6818332672119141,11.119187355041504,43.0,22.197221755981445,-11821.763671875,139.2418670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0575561523437,305.1904296875,278.1499938964844,0.0,18000.0,313.1499938964844,16527.619140625,18000.0,0.0,0.0,0.19228495657444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334594130516052,0.733466386795044,-7.004487088124733e-06,0.0,0.0001951447775354,0.0,0.0,60.90226745605469,0.0,0.0,0.0,0.4554401338100433,4.0,0.0,1.0
715500,291.6131286621094,297.1499938964844,293.1499938964844,0.1355817019939422,-2949.98388671875,304.0653076171875,0.9140858054161072,0.2050951719284057,0.1806461960077285,291.7660217285156,297.1499938964844,293.1499938964844,0.118887647986412,-2791.28662109375,304.0951843261719,0.879885196685791,0.1827757209539413,0.1705518215894699,291.5869445800781,297.1499938964844,293.1499938964844,0.1672298163175583,-2714.41357421875,304.05450439453125,0.9726868867874146,0.2427435219287872,0.1663544625043869,291.3850402832031,297.1499938964844,293.1499938964844,0.188122346997261,-4028.5791015625,304.08380126953125,0.9974163174629213,0.3289504945278168,0.2463652342557907,291.92144775390625,297.1499938964844,293.1499938964844,0.0113111333921551,-3344.36181640625,302.6434631347656,0.5743432641029358,0.050000000745058,0.2280743271112442,290.55572509765625,291.1499938964844,265.2145690917969,263.7064208984375,280.4138488769531,291.9173889160156,290.5528564453125,1.0,0.231666699051857,0.996657371520996,0.996657371520996,1.0,1.0,-1.1904836893081665,0.5131105184555054,0.6773731112480164,0.2414936423301696,0.0,0.0,0.7217475771903992,12.189778327941896,43.0,-4.692934513092041,-12111.455078125,150.8059844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42138671875,304.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,16392.01171875,18000.0,0.0,0.0,0.2074814885854721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813639223575592,0.8136469125747681,-7.727087904640939e-06,0.0,0.0002105673338519,0.0,0.0,76.55579376220703,0.0,0.0,0.0,0.4893918037414551,4.0,0.0,1.0
715560,291.6666564941406,297.1499938964844,293.1499938964844,0.1437161862850189,-3090.931884765625,304.06591796875,0.9159603118896484,0.2140500396490097,0.188883289694786,291.8226318359375,297.1499938964844,293.1499938964844,0.1244978532195091,-2896.82763671875,304.0949401855469,0.8786582946777344,0.1891837269067764,0.1766442358493805,291.63653564453125,297.1499938964844,293.1499938964844,0.1767563372850418,-2837.14794921875,304.0545349121094,0.9736047983169556,0.2528047263622284,0.1735212653875351,291.4173583984375,297.1499938964844,293.1499938964844,0.1994554549455642,-4222.99169921875,304.0751342773437,0.9989878535270692,0.3449674844741821,0.2579013705253601,291.95428466796875,297.1499938964844,293.1499938964844,0.0116024306043982,-3390.440185546875,302.7713928222656,0.5654923319816589,0.050000000745058,0.2283264845609665,290.5301208496094,291.1499938964844,265.22515869140625,263.7136535644531,280.3934936523437,291.9504089355469,290.52313232421875,1.0,0.2396141141653061,0.9960991740226746,0.9960991740226746,1.0,1.0,-1.230431079864502,0.5323406457901001,0.6980904936790466,0.2486746609210968,0.0,0.0,0.7655220627784729,14.049169540405272,61.0,-46.74632263183594,-12443.689453125,166.5119171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8633728027344,304.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,16235.5400390625,18000.0,0.0,0.0,0.2230896353721618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8984602093696594,0.8984687924385071,-8.573560990043916e-06,0.0,0.0002264076174469,0.0,0.0,96.1703109741211,0.0,0.0,0.0,0.5266552567481995,4.0,0.0,1.0
715620,291.768798828125,297.1499938964844,293.1499938964844,0.1601345241069793,-3370.9794921875,304.0665588378906,0.9030588865280152,0.230916827917099,0.2044998705387115,291.927490234375,297.1499938964844,293.1499938964844,0.1363013982772827,-3116.41259765625,304.0935974121094,0.8633711338043213,0.2015427350997924,0.1886834800243377,291.7312927246094,297.1499938964844,293.1499938964844,0.196152850985527,-3083.22265625,304.05401611328125,0.9600309133529664,0.2719244062900543,0.1872159540653228,291.5048828125,297.1499938964844,293.1499938964844,0.2335262149572372,-4796.6015625,304.0429077148437,0.9990000128746032,0.3711903393268585,0.2915139198303222,292.01873779296875,297.1499938964844,293.1499938964844,0.0122654689475893,-3496.0751953125,303.01031494140625,0.5393429398536682,0.050000000745058,0.229218989610672,290.4335021972656,291.1499938964844,265.245849609375,263.72784423828125,280.3569030761719,292.0151672363281,290.42291259765625,1.0,0.2597005665302276,0.9949827790260316,0.9949827790260316,1.0,1.0,-1.321475625038147,0.5757488012313843,0.7457268238067627,0.2670618593692779,0.0,0.0,0.8670116662979126,20.092559814453125,79.0,-120.69780731201172,-13191.9052734375,209.84727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9628295898437,304.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,15991.6015625,18000.0,0.0,0.0,0.2551368772983551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079856038093567,1.0798667669296265,-1.069755853677634e-05,0.0,0.0002589314826764,0.0,0.0,150.45480346679688,0.0,0.0,0.0,0.6095297932624817,4.0,0.0,1.0
715680,291.768798828125,297.1499938964844,293.1499938964844,0.1601345241069793,-3370.9794921875,304.0665588378906,0.9030588865280152,0.230916827917099,0.2044998705387115,291.927490234375,297.1499938964844,293.1499938964844,0.1363013982772827,-3116.41259765625,304.0935974121094,0.8633711338043213,0.2015427350997924,0.1886834800243377,291.7312927246094,297.1499938964844,293.1499938964844,0.196152850985527,-3083.22265625,304.05401611328125,0.9600309133529664,0.2719244062900543,0.1872159540653228,291.5048828125,297.1499938964844,293.1499938964844,0.2335262149572372,-4796.6015625,304.0429077148437,0.9990000128746032,0.3711903393268585,0.2915139198303222,292.01873779296875,297.1499938964844,293.1499938964844,0.0122654689475893,-3496.0751953125,303.01031494140625,0.5393429398536682,0.050000000745058,0.229218989610672,290.4335021972656,291.1499938964844,265.245849609375,263.72784423828125,280.3569030761719,292.0151672363281,290.42291259765625,1.0,0.2597005665302276,0.9949827790260316,0.9949827790260316,1.0,1.0,-1.321475625038147,0.5757488012313843,0.7457268238067627,0.2670618593692779,0.0,0.0,0.8670116662979126,20.092559814453125,79.0,-120.69780731201172,-13191.9052734375,209.84727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9628295898437,304.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,15991.6015625,18000.0,0.0,0.0,0.2551368772983551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079856038093567,1.0798667669296265,-1.069755853677634e-05,0.0,0.0002589314826764,0.0,0.0,150.45480346679688,0.0,0.0,0.0,0.6095297932624817,4.0,0.0,1.0
715740,291.8369140625,297.1499938964844,293.1499938964844,0.1716045886278152,-3563.213134765625,304.0669250488281,0.8875815272331238,0.2418533414602279,0.2147214263677597,291.9965209960937,297.1499938964844,293.1499938964844,0.144590824842453,-3268.494384765625,304.0929260253906,0.8471836447715759,0.2094834148883819,0.1965900212526321,291.79473876953125,297.1499938964844,293.1499938964844,0.2098365128040313,-3253.80419921875,304.0535888671875,0.9419674873352052,0.2844590544700622,0.196267619729042,291.5843811035156,297.1499938964844,293.1499938964844,0.2655114233493805,-5320.19775390625,304.01300048828125,0.9990000128746032,0.3845626413822174,0.3218892514705658,292.064697265625,297.1499938964844,293.1499938964844,0.0127781508490443,-3576.616943359375,303.1614685058594,0.5190490484237671,0.050000000745058,0.2301491945981979,290.3432312011719,291.1499938964844,265.2599182128906,263.73748779296875,280.341796875,292.0611877441406,290.33111572265625,1.0,0.2764145135879516,0.9942014813423156,0.9942014813423156,1.0,1.0,-1.391676425933838,0.6087533831596375,0.7829229831695557,0.283441811800003,0.0,0.0,0.949999988079071,26.16481208801269,79.0,-160.6242218017578,-13742.267578125,250.42140197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.494140625,303.7592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,16044.01953125,18000.0,0.0,0.0,0.2778306901454925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202243447303772,1.2022559642791748,-1.240546134795295e-05,0.0,0.0002819628280121,0.0,0.0,198.3176422119141,0.0,0.0,0.0,0.6671386957168579,4.0,0.0,1.0
715800,291.8653869628906,297.1499938964844,293.1499938964844,0.1765087246894836,-3644.605712890625,304.06707763671875,0.8801699280738831,0.246318057179451,0.218919038772583,292.02496337890625,297.1499938964844,293.1499938964844,0.1481325477361679,-3332.96875,304.0927124023437,0.8398020267486572,0.212735578417778,0.1998290717601776,291.8213195800781,297.1499938964844,293.1499938964844,0.2157208770513534,-3326.436767578125,304.05340576171875,0.9329338669776917,0.2896105051040649,0.2000069618225097,291.62286376953125,297.1499938964844,293.1499938964844,0.2811425328254699,-5571.3369140625,303.9990234375,0.9990000128746032,0.3890097737312317,0.336340457201004,292.0848388671875,297.1499938964844,293.1499938964844,0.0130104515701532,-3612.7060546875,303.2216796875,0.5107767581939697,0.050000000745058,0.2306241691112518,290.29937744140625,291.1499938964844,265.26580810546875,263.74151611328125,280.3370056152344,292.08135986328125,290.2866516113281,1.0,0.2841078042984009,0.9938663840293884,0.9938663840293884,1.0,1.0,-1.4230082035064695,0.6234503388404846,0.7995578050613403,0.2910967171192169,0.0,0.0,0.9890128374099731,29.22296905517578,82.0,-176.1112823486328,-13979.2353515625,270.5893859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3326721191406,303.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,16136.724609375,19080.0,0.0,0.0,0.2875366806983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249800682067871,1.2498139142990112,-1.3134554137650412e-05,0.0,0.0002918131940532,0.0,0.0,219.71682739257807,0.0,0.0,0.0,0.7047685980796814,4.0,0.0,1.0
715860,291.956787109375,297.1499938964844,293.1499938964844,0.19230717420578,-3903.23193359375,304.0683898925781,0.8648919463157654,0.2603257894515991,0.2320447862148285,292.1143493652344,297.1499938964844,293.1499938964844,0.1596384346485138,-3540.00341796875,304.0926208496094,0.8241966366767883,0.2231086045503616,0.2100859582424163,291.9070129394531,297.1499938964844,293.1499938964844,0.2348145693540573,-3558.83203125,304.05377197265625,0.9140061140060424,0.3058952689170837,0.2117933481931686,291.7569580078125,297.1499938964844,293.1499938964844,0.3260676562786102,-6271.78466796875,303.9750671386719,0.9990000128746032,0.4005215764045715,0.3753699362277984,292.1522827148437,297.1499938964844,293.1499938964844,0.013768320903182,-3725.58984375,303.4082946777344,0.4918578267097473,0.050000000745058,0.2320169061422348,290.1582946777344,291.1499938964844,265.284912109375,263.754638671875,280.3314514160156,292.1490173339844,290.14459228515625,1.0,0.3054082095623016,0.992102861404419,0.992102861404419,1.0,1.0,-1.5137858390808103,0.6661059260368347,0.847679853439331,0.3137785494327545,0.0,0.0,1.0,38.258575439453125,85.0,-200.5067138671875,-14642.1416015625,334.0353698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9657592773437,303.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18147.244140625,19080.0,0.0,0.0,0.3193138837814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3700555562973022,1.3700710535049438,-1.550237175251823e-05,0.0,0.0003240630030632,0.0,0.0,285.9440612792969,0.0,0.0,0.0,0.7494791150093079,4.0,0.0,1.0
715920,291.956787109375,297.1499938964844,293.1499938964844,0.19230717420578,-3903.23193359375,304.0683898925781,0.8648919463157654,0.2603257894515991,0.2320447862148285,292.1143493652344,297.1499938964844,293.1499938964844,0.1596384346485138,-3540.00341796875,304.0926208496094,0.8241966366767883,0.2231086045503616,0.2100859582424163,291.9070129394531,297.1499938964844,293.1499938964844,0.2348145693540573,-3558.83203125,304.05377197265625,0.9140061140060424,0.3058952689170837,0.2117933481931686,291.7569580078125,297.1499938964844,293.1499938964844,0.3260676562786102,-6271.78466796875,303.9750671386719,0.9990000128746032,0.4005215764045715,0.3753699362277984,292.1522827148437,297.1499938964844,293.1499938964844,0.013768320903182,-3725.58984375,303.4082946777344,0.4918578267097473,0.050000000745058,0.2320169061422348,290.1582946777344,291.1499938964844,265.284912109375,263.754638671875,280.3314514160156,292.1490173339844,290.14459228515625,1.0,0.3054082095623016,0.992102861404419,0.992102861404419,1.0,1.0,-1.5137858390808103,0.6661059260368347,0.847679853439331,0.3137785494327545,0.0,0.0,1.0,38.258575439453125,85.0,-200.5067138671875,-14642.1416015625,334.0353698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9657592773437,303.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18147.244140625,19080.0,0.0,0.0,0.3193138837814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3700555562973022,1.3700710535049438,-1.550237175251823e-05,0.0,0.0003240630030632,0.0,0.0,285.9440612792969,0.0,0.0,0.0,0.7494791150093079,4.0,0.0,1.0
715980,292.0425720214844,297.1499938964844,293.1499938964844,0.207659974694252,-4149.9130859375,304.070068359375,0.8489197492599487,0.2731542587280273,0.2441318035125732,292.1956787109375,297.1499938964844,293.1499938964844,0.1710435301065445,-3741.9970703125,304.0928039550781,0.8078659176826477,0.2328462749719619,0.2197805196046829,291.9878845214844,297.1499938964844,293.1499938964844,0.2535482347011566,-3782.491455078125,304.0547180175781,0.89559006690979,0.3209862112998962,0.2227607816457748,291.86724853515625,297.1499938964844,293.1499938964844,0.3467288017272949,-6572.666015625,303.9990234375,0.9807989597320556,0.4133710563182831,0.3886111974716186,292.2177734375,297.1499938964844,293.1499938964844,0.0145891457796096,-3841.55517578125,303.57879638671875,0.4731925725936889,0.050000000745058,0.2337119728326797,290.01092529296875,291.1499938964844,265.3030090332031,263.76708984375,280.3450927734375,292.21484375,290.0024108886719,1.0,0.3232121169567108,0.9903393983840942,0.9903393983840942,1.0,1.0,-1.5710636377334597,0.6931222081184387,0.8779414296150208,0.3282779157161712,0.0,0.0,1.0,48.38003921508789,88.0,-184.8264312744141,-15037.630859375,389.4957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9490966796875,303.37408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18819.5078125,19080.0,0.0,0.0,0.3483716249465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3952990770339966,1.395315170288086,-1.6078309272415936e-05,0.0,0.0003535529249347,0.0,0.0,302.035400390625,0.0,0.0,0.0,0.7621339559555054,4.0,0.0,1.0
716040,292.0425720214844,297.1499938964844,293.1499938964844,0.207659974694252,-4149.9130859375,304.070068359375,0.8489197492599487,0.2731542587280273,0.2441318035125732,292.1956787109375,297.1499938964844,293.1499938964844,0.1710435301065445,-3741.9970703125,304.0928039550781,0.8078659176826477,0.2328462749719619,0.2197805196046829,291.9878845214844,297.1499938964844,293.1499938964844,0.2535482347011566,-3782.491455078125,304.0547180175781,0.89559006690979,0.3209862112998962,0.2227607816457748,291.86724853515625,297.1499938964844,293.1499938964844,0.3467288017272949,-6572.666015625,303.9990234375,0.9807989597320556,0.4133710563182831,0.3886111974716186,292.2177734375,297.1499938964844,293.1499938964844,0.0145891457796096,-3841.55517578125,303.57879638671875,0.4731925725936889,0.050000000745058,0.2337119728326797,290.01092529296875,291.1499938964844,265.3030090332031,263.76708984375,280.3450927734375,292.21484375,290.0024108886719,1.0,0.3232121169567108,0.9903393983840942,0.9903393983840942,1.0,1.0,-1.5710636377334597,0.6931222081184387,0.8779414296150208,0.3282779157161712,0.0,0.0,1.0,48.38003921508789,88.0,-184.8264312744141,-15037.630859375,389.4957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9490966796875,303.37408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18819.5078125,19080.0,0.0,0.0,0.3483716249465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3952990770339966,1.395315170288086,-1.6078309272415936e-05,0.0,0.0003535529249347,0.0,0.0,302.035400390625,0.0,0.0,0.0,0.7621339559555054,4.0,0.0,1.0
716100,292.0834655761719,297.1499938964844,293.1499938964844,0.2146602123975753,-4260.38525390625,304.0718994140625,0.8443384170532227,0.2791538536548614,0.2497648000717163,292.233642578125,297.1499938964844,293.1499938964844,0.1762786358594894,-3833.18115234375,304.0936889648437,0.8026431202888489,0.2374767810106277,0.2243741601705551,292.02655029296875,297.1499938964844,293.1499938964844,0.2621672749519348,-3883.52392578125,304.056396484375,0.8904280066490173,0.3281116187572479,0.2279221564531326,291.9111633300781,297.1499938964844,293.1499938964844,0.356857031583786,-6719.12646484375,304.0080261230469,0.974345862865448,0.4209947288036346,0.3956930637359619,292.2485656738281,297.1499938964844,293.1499938964844,0.014972323551774,-3890.593017578125,303.6629333496094,0.4646275639533996,0.050000000745058,0.2344351857900619,289.9628295898437,291.1499938964844,265.3116455078125,263.7730407714844,280.3512878417969,292.2458190917969,289.9569702148437,1.0,0.3310722708702087,0.989457666873932,0.989457666873932,1.0,1.0,-1.598867416381836,0.7062387466430664,0.8926286697387695,0.3354590237140655,0.0,0.0,1.0,52.78169250488281,88.0,-153.43753051757812,-15279.8505859375,416.3816528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0613098144531,303.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18943.0390625,20160.0,0.0,0.0,0.3615494668483734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399870991706848,1.399887204170227,-1.6183847037609667e-05,0.0,0.00036692674621,0.0,0.0,305.0141296386719,0.0,0.0,0.0,0.7794275879859924,4.0,0.0,1.0
716160,292.1228942871094,297.1499938964844,293.1499938964844,0.2209672778844833,-4358.46240234375,304.0746459960937,0.8411896824836731,0.284920871257782,0.2551612854003906,292.2698669433594,297.1499938964844,293.1499938964844,0.1809942722320556,-3914.136962890625,304.0953674316406,0.7989176511764526,0.2419672757387161,0.2288139462471008,292.0639343261719,297.1499938964844,293.1499938964844,0.2699843645095825,-3973.807861328125,304.0592041015625,0.8869025111198425,0.3350008726119995,0.2328967154026031,291.95147705078125,297.1499938964844,293.1499938964844,0.3664703667163849,-6856.68896484375,304.0163879394531,0.969782292842865,0.4287680089473724,0.4030751585960388,292.2776794433594,297.1499938964844,293.1499938964844,0.015317628160119,-3930.205078125,303.74755859375,0.4565505385398865,0.050000000745058,0.2350842356681823,289.9436950683594,291.1499938964844,265.3199768066406,263.7787780761719,280.3568420410156,292.2751159667969,289.94317626953125,1.0,0.3383720815181732,0.9885767698287964,0.9885767698287964,1.0,1.0,-1.6262911558151243,0.7192241549491882,0.9070669412612916,0.3424761295318603,0.0,0.0,1.0,56.78845977783203,91.0,-92.59627532958984,-15614.955078125,442.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2246398925781,303.6143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19750.0703125,20160.0,0.0,0.0,0.3739373683929443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4293793439865112,1.4293962717056274,-1.687332769506611e-05,0.0,0.0003794989024754,0.0,0.0,324.71221923828125,0.0,0.0,0.0,0.7809728980064392,4.0,0.0,1.0
716220,292.19744873046875,297.1499938964844,293.1499938964844,0.2323042601346969,-4532.1337890625,304.08087158203125,0.8375194668769836,0.2958163321018219,0.2653267979621887,292.3374938964844,297.1499938964844,293.1499938964844,0.1895075738430023,-4058.19970703125,304.0993957519531,0.7943598628044128,0.2505472004413605,0.2372707277536392,292.1347961425781,297.1499938964844,293.1499938964844,0.2841793298721313,-4135.31201171875,304.0658264160156,0.8829218745231628,0.3481382727622986,0.2423537373542785,292.025634765625,297.1499938964844,293.1499938964844,0.3844523727893829,-7111.27490234375,304.0308837890625,0.9642829298973083,0.4440848231315613,0.4177947044372558,292.3309326171875,297.1499938964844,293.1499938964844,0.0159584488719701,-3995.559326171875,303.91668701171875,0.444341242313385,0.050000000745058,0.2362139523029327,289.9486999511719,291.1499938964844,265.335693359375,263.7896728515625,280.3662414550781,292.3287353515625,289.95098876953125,1.0,0.3515495061874389,0.9868149757385254,0.9868149757385254,1.0,1.0,-1.6790330410003662,0.7442482709884644,0.934784770011902,0.3560435175895691,0.0,0.0,1.0,63.89354705810547,94.0,-10.561514854431152,-16231.037109375,494.0805358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6739196777344,303.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20048.921875,20160.0,0.0,0.0,0.3962918817996979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401532411575315,1.440170407295227,-1.7128650142694823e-05,0.0,0.0004021858621854,0.0,0.0,332.1102600097656,0.0,0.0,0.0,0.7863715887069702,4.0,0.0,1.0
716280,292.19744873046875,297.1499938964844,293.1499938964844,0.2323042601346969,-4532.1337890625,304.08087158203125,0.8375194668769836,0.2958163321018219,0.2653267979621887,292.3374938964844,297.1499938964844,293.1499938964844,0.1895075738430023,-4058.19970703125,304.0993957519531,0.7943598628044128,0.2505472004413605,0.2372707277536392,292.1347961425781,297.1499938964844,293.1499938964844,0.2841793298721313,-4135.31201171875,304.0658264160156,0.8829218745231628,0.3481382727622986,0.2423537373542785,292.025634765625,297.1499938964844,293.1499938964844,0.3844523727893829,-7111.27490234375,304.0308837890625,0.9642829298973083,0.4440848231315613,0.4177947044372558,292.3309326171875,297.1499938964844,293.1499938964844,0.0159584488719701,-3995.559326171875,303.91668701171875,0.444341242313385,0.050000000745058,0.2362139523029327,289.9486999511719,291.1499938964844,265.335693359375,263.7896728515625,280.3662414550781,292.3287353515625,289.95098876953125,1.0,0.3515495061874389,0.9868149757385254,0.9868149757385254,1.0,1.0,-1.6790330410003662,0.7442482709884644,0.934784770011902,0.3560435175895691,0.0,0.0,1.0,63.89354705810547,94.0,-10.561514854431152,-16231.037109375,494.0805358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6739196777344,303.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20048.921875,20160.0,0.0,0.0,0.3962918817996979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401532411575315,1.440170407295227,-1.7128650142694823e-05,0.0,0.0004021858621854,0.0,0.0,332.1102600097656,0.0,0.0,0.0,0.7863715887069702,4.0,0.0,1.0
716340,292.26666259765625,297.1499938964844,293.1499938964844,0.2420137226581573,-4678.02001953125,304.0877380371094,0.8359143733978271,0.3059099316596985,0.2747281491756439,292.3990783691406,297.1499938964844,293.1499938964844,0.1968568563461303,-4180.24462890625,304.1040344238281,0.7921751737594604,0.2586360573768616,0.2452123463153839,292.20074462890625,297.1499938964844,293.1499938964844,0.2965424358844757,-4273.32080078125,304.07330322265625,0.8814120888710022,0.3604800701141357,0.2512190639972687,292.0938720703125,297.1499938964844,293.1499938964844,0.400296539068222,-7331.97216796875,304.0441589355469,0.961748480796814,0.4587261974811554,0.4319232404232025,292.37799072265625,297.1499938964844,293.1499938964844,0.0165387410670518,-4045.109130859375,304.08453369140625,0.4356214702129364,0.050000000745058,0.237172856926918,289.9986267089844,291.1499938964844,265.3500061035156,263.79962158203125,280.37371826171875,292.3760986328125,290.0038452148437,1.0,0.3631932437419891,0.9850532412528992,0.9850532412528992,1.0,1.0,-1.7286157608032229,0.7678319811820984,0.960783839225769,0.368865966796875,0.0,0.0,1.0,70.06099700927734,97.0,56.87680435180664,-16880.11328125,543.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2281494140625,304.43359375,278.1499938964844,0.0,18000.0,313.1499938964844,20130.03515625,21240.0,0.0,0.0,0.4155653417110443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430636167526243,1.4430807828903198,-1.719794818200171e-05,0.0,0.0004217459936626,0.0,0.0,334.12774658203125,0.0,0.0,0.0,0.8028295040130615,4.0,0.0,1.0
716400,292.26666259765625,297.1499938964844,293.1499938964844,0.2420137226581573,-4678.02001953125,304.0877380371094,0.8359143733978271,0.3059099316596985,0.2747281491756439,292.3990783691406,297.1499938964844,293.1499938964844,0.1968568563461303,-4180.24462890625,304.1040344238281,0.7921751737594604,0.2586360573768616,0.2452123463153839,292.20074462890625,297.1499938964844,293.1499938964844,0.2965424358844757,-4273.32080078125,304.07330322265625,0.8814120888710022,0.3604800701141357,0.2512190639972687,292.0938720703125,297.1499938964844,293.1499938964844,0.400296539068222,-7331.97216796875,304.0441589355469,0.961748480796814,0.4587261974811554,0.4319232404232025,292.37799072265625,297.1499938964844,293.1499938964844,0.0165387410670518,-4045.109130859375,304.08453369140625,0.4356214702129364,0.050000000745058,0.237172856926918,289.9986267089844,291.1499938964844,265.3500061035156,263.79962158203125,280.37371826171875,292.3760986328125,290.0038452148437,1.0,0.3631932437419891,0.9850532412528992,0.9850532412528992,1.0,1.0,-1.7286157608032229,0.7678319811820984,0.960783839225769,0.368865966796875,0.0,0.0,1.0,70.06099700927734,97.0,56.87680435180664,-16880.11328125,543.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2281494140625,304.43359375,278.1499938964844,0.0,18000.0,313.1499938964844,20130.03515625,21240.0,0.0,0.0,0.4155653417110443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430636167526243,1.4430807828903198,-1.719794818200171e-05,0.0,0.0004217459936626,0.0,0.0,334.12774658203125,0.0,0.0,0.0,0.8028295040130615,4.0,0.0,1.0
716460,292.33135986328125,297.1499938964844,293.1499938964844,0.2497695386409759,-4791.8623046875,304.09552001953125,0.8398976922035217,0.3151646256446838,0.2832831442356109,292.4554138183594,297.1499938964844,293.1499938964844,0.2028042376041412,-4276.76025390625,304.1094055175781,0.7960172295570374,0.2662313878536224,0.2525817453861236,292.2626342773437,297.1499938964844,293.1499938964844,0.3066838383674621,-4384.07666015625,304.0819091796875,0.8864355087280273,0.3719801008701324,0.2594285607337951,292.15789794921875,297.1499938964844,293.1499938964844,0.4133228659629822,-7509.65234375,304.0576171875,0.9665504097938538,0.4724965691566467,0.4451574385166168,292.42144775390625,297.1499938964844,293.1499938964844,0.0190567448735237,-4335.9873046875,304.1446228027344,0.4500707983970642,0.0565794184803962,0.2557584643363952,290.0997619628906,291.1499938964844,265.36151123046875,263.8074951171875,280.3689270019531,292.4195556640625,290.1044006347656,1.0,0.3743448257446289,0.983346939086914,0.983346939086914,1.0,1.0,-1.7957684993743896,0.799970805644989,0.9957976937294006,0.3860394954681396,0.0,0.0,1.0,73.5697021484375,100.0,107.02264404296876,-17744.9609375,599.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7906188964844,304.9188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,21061.751953125,21240.0,0.0,0.0,0.4324884116649627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760818481445312,1.4760998487472534,-1.799395431589801e-05,0.0,0.0004389207460917,0.0,0.0,357.5919189453125,0.0,0.0,0.0,0.8060887455940247,4.0,0.0,1.0
716520,292.33135986328125,297.1499938964844,293.1499938964844,0.2497695386409759,-4791.8623046875,304.09552001953125,0.8398976922035217,0.3151646256446838,0.2832831442356109,292.4554138183594,297.1499938964844,293.1499938964844,0.2028042376041412,-4276.76025390625,304.1094055175781,0.7960172295570374,0.2662313878536224,0.2525817453861236,292.2626342773437,297.1499938964844,293.1499938964844,0.3066838383674621,-4384.07666015625,304.0819091796875,0.8864355087280273,0.3719801008701324,0.2594285607337951,292.15789794921875,297.1499938964844,293.1499938964844,0.4133228659629822,-7509.65234375,304.0576171875,0.9665504097938538,0.4724965691566467,0.4451574385166168,292.42144775390625,297.1499938964844,293.1499938964844,0.0190567448735237,-4335.9873046875,304.1446228027344,0.4500707983970642,0.0565794184803962,0.2557584643363952,290.0997619628906,291.1499938964844,265.36151123046875,263.8074951171875,280.3689270019531,292.4195556640625,290.1044006347656,1.0,0.3743448257446289,0.983346939086914,0.983346939086914,1.0,1.0,-1.7957684993743896,0.799970805644989,0.9957976937294006,0.3860394954681396,0.0,0.0,1.0,73.5697021484375,100.0,107.02264404296876,-17744.9609375,599.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7906188964844,304.9188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,21061.751953125,21240.0,0.0,0.0,0.4324884116649627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760818481445312,1.4760998487472534,-1.799395431589801e-05,0.0,0.0004389207460917,0.0,0.0,357.5919189453125,0.0,0.0,0.0,0.8060887455940247,4.0,0.0,1.0
716580,292.3921203613281,297.1499938964844,293.1499938964844,0.2579130530357361,-4912.654296875,304.1000671386719,0.8472961187362671,0.3235818743705749,0.2909828126430511,292.5069580078125,297.1499938964844,293.1499938964844,0.2092794179916381,-4383.19091796875,304.1120910644531,0.8035421967506409,0.2733722031116485,0.2593991160392761,292.32135009765625,297.1499938964844,293.1499938964844,0.317406415939331,-4502.18603515625,304.086669921875,0.8953896164894104,0.3825512230396271,0.2669262290000915,292.2185974121094,297.1499938964844,293.1499938964844,0.4273028969764709,-7702.9296875,304.06500244140625,0.9753020405769348,0.4853227138519287,0.4574018716812134,292.47332763671875,297.1499938964844,293.1499938964844,0.0253216959536075,-4999.828125,304.1361694335937,0.4828841090202331,0.0645382702350616,0.2945269346237182,290.1328125,291.1499938964844,265.3691101074219,263.8123779296875,280.3582458496094,292.4712219238281,290.13433837890625,1.0,0.386394202709198,0.981640636920929,0.981640636920929,1.0,1.0,-1.883464336395264,0.8419860005378723,1.0414782762527466,0.4090103805065155,0.0,0.0,1.0,75.47415161132812,103.0,56.68441390991211,-18611.99609375,669.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2692565917969,305.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8203125,21240.0,0.0,0.0,0.4481518566608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806675910949707,1.4806857109069824,-1.810593130358029e-05,0.0,0.0004548171709757,0.0,0.0,360.9350891113281,0.0,0.0,0.0,0.8083828091621399,4.0,0.0,1.0
716640,292.3921203613281,297.1499938964844,293.1499938964844,0.2579130530357361,-4912.654296875,304.1000671386719,0.8472961187362671,0.3235818743705749,0.2909828126430511,292.5069580078125,297.1499938964844,293.1499938964844,0.2092794179916381,-4383.19091796875,304.1120910644531,0.8035421967506409,0.2733722031116485,0.2593991160392761,292.32135009765625,297.1499938964844,293.1499938964844,0.317406415939331,-4502.18603515625,304.086669921875,0.8953896164894104,0.3825512230396271,0.2669262290000915,292.2185974121094,297.1499938964844,293.1499938964844,0.4273028969764709,-7702.9296875,304.06500244140625,0.9753020405769348,0.4853227138519287,0.4574018716812134,292.47332763671875,297.1499938964844,293.1499938964844,0.0253216959536075,-4999.828125,304.1361694335937,0.4828841090202331,0.0645382702350616,0.2945269346237182,290.1328125,291.1499938964844,265.3691101074219,263.8123779296875,280.3582458496094,292.4712219238281,290.13433837890625,1.0,0.386394202709198,0.981640636920929,0.981640636920929,1.0,1.0,-1.883464336395264,0.8419860005378723,1.0414782762527466,0.4090103805065155,0.0,0.0,1.0,75.47415161132812,103.0,56.68441390991211,-18611.99609375,669.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2692565917969,305.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8203125,21240.0,0.0,0.0,0.4481518566608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806675910949707,1.4806857109069824,-1.810593130358029e-05,0.0,0.0004548171709757,0.0,0.0,360.9350891113281,0.0,0.0,0.0,0.8083828091621399,4.0,0.0,1.0
716700,292.4211730957031,297.1499938964844,293.1499938964844,0.2618751227855682,-4971.27587890625,304.1019287109375,0.849216103553772,0.3274779915809631,0.2945868968963623,292.5311279296875,297.1499938964844,293.1499938964844,0.2125271558761596,-4436.49267578125,304.11309814453125,0.8055627942085266,0.2767712473869324,0.2626877427101135,292.34967041015625,297.1499938964844,293.1499938964844,0.3226451277732849,-4559.6884765625,304.0886535644531,0.8978163003921509,0.3874831199645996,0.2704543471336365,292.247802734375,297.1499938964844,293.1499938964844,0.4342012107372284,-7798.10791015625,304.06793212890625,0.9775266647338868,0.4913822114467621,0.4632272720336914,292.5008239746094,297.1499938964844,293.1499938964844,0.027975358068943,-5221.51123046875,304.1339111328125,0.4909898936748504,0.0677094832062721,0.3099415004253387,290.14117431640625,291.1499938964844,265.3715209960937,263.81378173828125,280.3565979003906,292.4987487792969,290.14239501953125,1.0,0.3923384249210357,0.9807875156402588,0.9807875156402588,1.0,1.0,-1.921486735343933,0.860246479511261,1.0612401962280271,0.418994277715683,0.0,0.0,1.0,77.09326171875,103.0,40.60038375854492,-18987.259765625,703.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4822692871094,305.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.748046875,22320.0,0.0,0.0,0.4555671811103821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814683198928833,1.481486439704895,-1.812552000046708e-05,0.0,0.0004623427812475,0.0,0.0,361.52099609375,0.0,0.0,0.0,0.8237833976745605,4.0,0.0,1.0
716760,292.4493713378906,297.1499938964844,293.1499938964844,0.2653171122074127,-5021.47998046875,304.1044311523437,0.850349485874176,0.3311704099178314,0.2980170845985412,292.55438232421875,297.1499938964844,293.1499938964844,0.2154030203819275,-4483.06640625,304.11456298828125,0.8068248629570007,0.2800409495830536,0.2658702135086059,292.3773498535156,297.1499938964844,293.1499938964844,0.3272590041160583,-4609.6396484375,304.0914306640625,0.8993514180183411,0.3921883404254913,0.2738302052021026,292.2763366699219,297.1499938964844,293.1499938964844,0.4403160810470581,-7881.29833984375,304.0717468261719,0.9788931012153624,0.497205913066864,0.468842089176178,292.5282897949219,297.1499938964844,293.1499938964844,0.0309307985007762,-5462.9833984375,304.13153076171875,0.4972533881664276,0.0705425515770912,0.3236003816127777,290.1641540527344,291.1499938964844,265.37310791015625,263.81451416015625,280.3563232421875,292.5262451171875,290.1673889160156,1.0,0.3981575071811676,0.9796615839004515,0.9796615839004515,1.0,1.0,-1.956629037857056,0.8771371245384216,1.0794919729232788,0.4282170236110687,0.0,0.0,1.0,78.97014617919922,106.0,55.30366516113281,-19413.83203125,738.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6720886230469,305.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,21984.603515625,22320.0,0.0,0.0,0.4628112018108368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080735683441162,1.5080922842025757,-1.8782386177917942e-05,0.0,0.0004696945252362,0.0,0.0,381.3503112792969,0.0,0.0,0.0,0.8237963914871216,4.0,0.0,1.0
716820,292.503173828125,297.1499938964844,293.1499938964844,0.2720807790756225,-5120.30419921875,304.1083068847656,0.8511499166488647,0.3380046188831329,0.3043808937072754,292.598388671875,297.1499938964844,293.1499938964844,0.2211666703224182,-4576.55712890625,304.11676025390625,0.807961106300354,0.2862031459808349,0.2718930244445801,292.430419921875,297.1499938964844,293.1499938964844,0.3363834023475647,-4708.498046875,304.095703125,0.9007803201675416,0.4009949564933777,0.2801544666290283,292.33123779296875,297.1499938964844,293.1499938964844,0.4525096118450165,-8047.51708984375,304.07745361328125,0.9801146388053894,0.5082029700279236,0.4794550240039825,292.5814208984375,297.1499938964844,293.1499938964844,0.0356385298073291,-5852.53466796875,304.1298828125,0.506830632686615,0.0755112841725349,0.3473750948905945,290.1919250488281,291.1499938964844,265.37384033203125,263.814208984375,280.3575439453125,292.57958984375,290.1932678222656,1.0,0.4093247056007385,0.9774097800254822,0.9774097800254822,1.0,1.0,-2.0203986167907715,0.9078325629234314,1.1125662326812744,0.4449533522129059,0.0,0.0,1.0,83.13457489013672,109.0,38.3826904296875,-20063.630859375,805.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0176696777344,305.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,22233.22265625,22320.0,0.0,0.0,0.4765637814998626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165767669677734,1.5165958404541016,-1.89947932085488e-05,0.0,0.0004836516454815,0.0,0.0,387.8375549316406,0.0,0.0,0.0,0.8280457258224487,4.0,0.0,1.0
716880,292.503173828125,297.1499938964844,293.1499938964844,0.2720807790756225,-5120.30419921875,304.1083068847656,0.8511499166488647,0.3380046188831329,0.3043808937072754,292.598388671875,297.1499938964844,293.1499938964844,0.2211666703224182,-4576.55712890625,304.11676025390625,0.807961106300354,0.2862031459808349,0.2718930244445801,292.430419921875,297.1499938964844,293.1499938964844,0.3363834023475647,-4708.498046875,304.095703125,0.9007803201675416,0.4009949564933777,0.2801544666290283,292.33123779296875,297.1499938964844,293.1499938964844,0.4525096118450165,-8047.51708984375,304.07745361328125,0.9801146388053894,0.5082029700279236,0.4794550240039825,292.5814208984375,297.1499938964844,293.1499938964844,0.0356385298073291,-5852.53466796875,304.1298828125,0.506830632686615,0.0755112841725349,0.3473750948905945,290.1919250488281,291.1499938964844,265.37384033203125,263.814208984375,280.3575439453125,292.57958984375,290.1932678222656,1.0,0.4093247056007385,0.9774097800254822,0.9774097800254822,1.0,1.0,-2.0203986167907715,0.9078325629234314,1.1125662326812744,0.4449533522129059,0.0,0.0,1.0,83.13457489013672,109.0,38.3826904296875,-20063.630859375,805.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0176696777344,305.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,22233.22265625,22320.0,0.0,0.0,0.4765637814998626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165767669677734,1.5165958404541016,-1.89947932085488e-05,0.0,0.0004836516454815,0.0,0.0,387.8375549316406,0.0,0.0,0.0,0.8280457258224487,4.0,0.0,1.0
