time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716940,292.55340576171875,297.1499938964844,293.1499938964844,0.2784779667854309,-5213.50390625,304.1115417480469,0.8509153723716736,0.3442009687423706,0.3101625740528106,292.63916015625,297.1499938964844,293.1499938964844,0.2267330139875412,-4666.56494140625,304.1185607910156,0.8081463575363159,0.29190793633461,0.2774844169616699,292.4802551269531,297.1499938964844,293.1499938964844,0.3451305031776428,-4802.9111328125,304.0992126464844,0.9010719060897828,0.4091165959835052,0.2859889566898346,292.3830261230469,297.1499938964844,293.1499938964844,0.4643070101737976,-8207.8251953125,304.0819396972656,0.9803307056427002,0.5184450745582581,0.4893425107002258,292.6310729980469,297.1499938964844,293.1499938964844,0.0398454219102859,-6193.7158203125,304.1296081542969,0.5141276121139526,0.0798443332314491,0.3680009245872497,290.20635986328125,291.1499938964844,265.3717041015625,263.81170654296875,280.3592529296875,292.62939453125,290.20721435546875,1.0,0.4198144376277923,0.9751579761505128,0.9751579761505128,1.0,1.0,-2.077712297439575,0.9354642629623412,1.1422481536865234,0.4599923193454742,0.0,0.0,1.0,87.49972534179688,112.0,23.94436454772949,-20639.103515625,871.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3392944335937,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5546875,23400.0,0.0,0.0,0.4892253875732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518769383430481,1.5187883377075195,-1.9049753973376937e-05,0.0,0.0004965015687048,0.0,0.0,389.5220947265625,0.0,0.0,0.0,0.8441411852836609,4.0,0.0,1.0
717000,292.55340576171875,297.1499938964844,293.1499938964844,0.2784779667854309,-5213.50390625,304.1115417480469,0.8509153723716736,0.3442009687423706,0.3101625740528106,292.63916015625,297.1499938964844,293.1499938964844,0.2267330139875412,-4666.56494140625,304.1185607910156,0.8081463575363159,0.29190793633461,0.2774844169616699,292.4802551269531,297.1499938964844,293.1499938964844,0.3451305031776428,-4802.9111328125,304.0992126464844,0.9010719060897828,0.4091165959835052,0.2859889566898346,292.3830261230469,297.1499938964844,293.1499938964844,0.4643070101737976,-8207.8251953125,304.0819396972656,0.9803307056427002,0.5184450745582581,0.4893425107002258,292.6310729980469,297.1499938964844,293.1499938964844,0.0398454219102859,-6193.7158203125,304.1296081542969,0.5141276121139526,0.0798443332314491,0.3680009245872497,290.20635986328125,291.1499938964844,265.3717041015625,263.81170654296875,280.3592529296875,292.62939453125,290.20721435546875,1.0,0.4198144376277923,0.9751579761505128,0.9751579761505128,1.0,1.0,-2.077712297439575,0.9354642629623412,1.1422481536865234,0.4599923193454742,0.0,0.0,1.0,87.49972534179688,112.0,23.94436454772949,-20639.103515625,871.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3392944335937,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5546875,23400.0,0.0,0.0,0.4892253875732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518769383430481,1.5187883377075195,-1.9049753973376937e-05,0.0,0.0004965015687048,0.0,0.0,389.5220947265625,0.0,0.0,0.0,0.8441411852836609,4.0,0.0,1.0
717060,292.6002197265625,297.1499938964844,293.1499938964844,0.2837404310703277,-5288.90771484375,304.11553955078125,0.8501600623130798,0.3498188555240631,0.3154198229312897,292.6769104003906,297.1499938964844,293.1499938964844,0.231454849243164,-4741.7490234375,304.1211242675781,0.8078683614730835,0.2971910536289215,0.2826748490333557,292.5268859863281,297.1499938964844,293.1499938964844,0.3525565564632416,-4881.833984375,304.1037292480469,0.9008094668388368,0.4166276454925537,0.2913912832736969,292.4317321777344,297.1499938964844,293.1499938964844,0.4744256436824798,-8343.1787109375,304.08770751953125,0.9800752401351928,0.5279942750930786,0.4985713064670563,292.6767883300781,297.1499938964844,293.1499938964844,0.0434885025024414,-6486.48876953125,304.1303405761719,0.5199992656707764,0.083718329668045,0.386429101228714,290.2442321777344,291.1499938964844,265.366943359375,263.8072509765625,280.36053466796875,292.67529296875,290.2456970214844,1.0,0.4296304881572723,0.9728672504425048,0.9728672504425048,1.0,1.0,-2.129967212677002,0.9606844186782836,1.1692829132080078,0.4736964106559753,0.0,0.0,1.0,91.8741226196289,115.0,40.337432861328125,-21258.98046875,936.2622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6134338378906,306.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1796875,23400.0,0.0,0.0,0.5011665225028992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339698791504,1.5503596067428589,-1.984995287784841e-05,0.0,0.0005086202872917,0.0,0.0,414.3214416503906,0.0,0.0,0.0,0.8465973138809204,4.0,0.0,1.0
717120,292.6002197265625,297.1499938964844,293.1499938964844,0.2837404310703277,-5288.90771484375,304.11553955078125,0.8501600623130798,0.3498188555240631,0.3154198229312897,292.6769104003906,297.1499938964844,293.1499938964844,0.231454849243164,-4741.7490234375,304.1211242675781,0.8078683614730835,0.2971910536289215,0.2826748490333557,292.5268859863281,297.1499938964844,293.1499938964844,0.3525565564632416,-4881.833984375,304.1037292480469,0.9008094668388368,0.4166276454925537,0.2913912832736969,292.4317321777344,297.1499938964844,293.1499938964844,0.4744256436824798,-8343.1787109375,304.08770751953125,0.9800752401351928,0.5279942750930786,0.4985713064670563,292.6767883300781,297.1499938964844,293.1499938964844,0.0434885025024414,-6486.48876953125,304.1303405761719,0.5199992656707764,0.083718329668045,0.386429101228714,290.2442321777344,291.1499938964844,265.366943359375,263.8072509765625,280.36053466796875,292.67529296875,290.2456970214844,1.0,0.4296304881572723,0.9728672504425048,0.9728672504425048,1.0,1.0,-2.129967212677002,0.9606844186782836,1.1692829132080078,0.4736964106559753,0.0,0.0,1.0,91.8741226196289,115.0,40.337432861328125,-21258.98046875,936.2622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6134338378906,306.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1796875,23400.0,0.0,0.0,0.5011665225028992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339698791504,1.5503596067428589,-1.984995287784841e-05,0.0,0.0005086202872917,0.0,0.0,414.3214416503906,0.0,0.0,0.0,0.8465973138809204,4.0,0.0,1.0
717180,292.6437683105469,297.1499938964844,293.1499938964844,0.288968026638031,-5364.205078125,304.1182861328125,0.8490906953811646,0.3549136519432068,0.320196121931076,292.7119140625,297.1499938964844,293.1499938964844,0.2362111359834671,-4817.75927734375,304.1228332519531,0.8073080778121948,0.3020747005939483,0.2874846458435058,292.57037353515625,297.1499938964844,293.1499938964844,0.3600196838378906,-4961.44140625,304.106689453125,0.9002256989479065,0.42359459400177,0.2964031398296356,292.4774475097656,297.1499938964844,293.1499938964844,0.4846462607383728,-8480.474609375,304.0914001464844,0.9795519113540648,0.5369189381599426,0.5071946382522583,292.7186279296875,297.1499938964844,293.1499938964844,0.0468472950160503,-6759.24658203125,304.1313171386719,0.5248110890388489,0.0872150808572769,0.40308877825737,290.25982666015625,291.1499938964844,265.3599548339844,263.8011169433594,280.3611145019531,292.7173156738281,290.2605895996094,1.0,0.4388039410114288,0.9705765247344972,0.9705765247344972,1.0,1.0,-2.1778690814971924,0.9838220477104188,1.194046974182129,0.4862487018108368,0.0,0.0,1.0,96.18563079833984,118.0,25.04048156738281,-21745.435546875,998.8836669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8686218261719,306.5258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,23358.00390625,23400.0,0.0,0.0,0.5122452974319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465413093567,1.554485321044922,-1.9955739844590425e-05,0.0,0.0005198638536967,0.0,0.0,417.6380004882813,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
717240,292.6437683105469,297.1499938964844,293.1499938964844,0.288968026638031,-5364.205078125,304.1182861328125,0.8490906953811646,0.3549136519432068,0.320196121931076,292.7119140625,297.1499938964844,293.1499938964844,0.2362111359834671,-4817.75927734375,304.1228332519531,0.8073080778121948,0.3020747005939483,0.2874846458435058,292.57037353515625,297.1499938964844,293.1499938964844,0.3600196838378906,-4961.44140625,304.106689453125,0.9002256989479065,0.42359459400177,0.2964031398296356,292.4774475097656,297.1499938964844,293.1499938964844,0.4846462607383728,-8480.474609375,304.0914001464844,0.9795519113540648,0.5369189381599426,0.5071946382522583,292.7186279296875,297.1499938964844,293.1499938964844,0.0468472950160503,-6759.24658203125,304.1313171386719,0.5248110890388489,0.0872150808572769,0.40308877825737,290.25982666015625,291.1499938964844,265.3599548339844,263.8011169433594,280.3611145019531,292.7173156738281,290.2605895996094,1.0,0.4388039410114288,0.9705765247344972,0.9705765247344972,1.0,1.0,-2.1778690814971924,0.9838220477104188,1.194046974182129,0.4862487018108368,0.0,0.0,1.0,96.18563079833984,118.0,25.04048156738281,-21745.435546875,998.8836669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8686218261719,306.5258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,23358.00390625,23400.0,0.0,0.0,0.5122452974319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465413093567,1.554485321044922,-1.9955739844590425e-05,0.0,0.0005198638536967,0.0,0.0,417.6380004882813,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
717300,292.6643981933594,297.1499938964844,293.1499938964844,0.2914635241031647,-5400.0947265625,304.1195373535156,0.8484693169593811,0.3572772145271301,0.322417140007019,292.7284851074219,297.1499938964844,293.1499938964844,0.2385075092315673,-4854.3818359375,304.12359619140625,0.8069432377815247,0.3043698966503143,0.2897503077983856,292.5909729003906,297.1499938964844,293.1499938964844,0.3636373281478882,-4999.947265625,304.10797119140625,0.8998478651046753,0.4268890023231506,0.2987750470638275,292.49920654296875,297.1499938964844,293.1499938964844,0.4896257221698761,-8547.2197265625,304.093017578125,0.9792193174362184,0.5411632061004639,0.5112978219985962,292.7381896972656,297.1499938964844,293.1499938964844,0.0484093129634857,-6887.1171875,304.1318664550781,0.5268838405609131,0.0888373777270317,0.4108340144157409,290.2645568847656,291.1499938964844,265.3557434082031,263.7975158691406,280.3611145019531,292.7369384765625,290.26519775390625,1.0,0.4431634843349457,0.9694311618804932,0.9694311618804932,1.0,1.0,-2.2003393173217773,0.9946801662445068,1.205659031867981,0.4921324253082275,0.0,0.0,1.0,98.3096160888672,118.0,19.2194881439209,-21972.6328125,1029.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99224853515625,306.6160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.833984375,24480.0,0.0,0.0,0.5174465179443359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551583766937256,1.5551782846450806,-1.9973535017925315e-05,0.0,0.0005251424154266,0.0,0.0,418.19677734375,0.0,0.0,0.0,0.8640020489692688,4.0,0.0,1.0
717360,292.6842956542969,297.1499938964844,293.1499938964844,0.2934046387672424,-5427.2900390625,304.1215515136719,0.8477936387062073,0.3595189452171325,0.32453054189682,292.7444763183594,297.1499938964844,293.1499938964844,0.2403571903705597,-4883.23583984375,304.1250305175781,0.8065232038497925,0.3065677881240845,0.2919249534606933,292.61090087890625,297.1499938964844,293.1499938964844,0.3665891289710998,-5030.6943359375,304.1102600097656,0.8994166254997253,0.4300586283206939,0.30106121301651,292.52032470703125,297.1499938964844,293.1499938964844,0.493735522031784,-8601.09375,304.0959167480469,0.978841245174408,0.5452613830566406,0.5152664184570312,292.75689697265625,297.1499938964844,293.1499938964844,0.0497930943965911,-6999.71484375,304.1326599121094,0.5287548303604126,0.0903808698058128,0.4182185232639313,290.2867736816406,291.1499938964844,265.35107421875,263.7935791015625,280.3609619140625,292.7557067871094,290.2890930175781,1.0,0.4473791122436523,0.9682682752609252,0.9682682752609252,1.0,1.0,-2.2218732833862305,1.00508713722229,1.2167861461639404,0.497767299413681,0.0,0.0,1.0,100.412841796875,121.0,41.36811447143555,-22277.46484375,1059.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10028076171875,306.73272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.375,24480.0,0.0,0.0,0.5225712060928345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809059143066406,1.5809266567230225,-2.0640385628212243e-05,0.0,0.0005303433281369,0.0,0.0,439.3140563964844,0.0,0.0,0.0,0.8635192513465881,4.0,0.0,1.0
717420,292.7220764160156,297.1499938964844,293.1499938964844,0.2975196540355682,-5485.82958984375,304.1241455078125,0.8462700247764587,0.3636526465415954,0.3284359574317932,292.7748413085937,297.1499938964844,293.1499938964844,0.2442728877067566,-4945.03662109375,304.1268005371094,0.8055040240287781,0.3106799721717834,0.2960019111633301,292.6487121582031,297.1499938964844,293.1499938964844,0.3728425800800323,-5096.60498046875,304.1130676269531,0.8983826041221619,0.4360417127609253,0.3053783476352691,292.56060791015625,297.1499938964844,293.1499938964844,0.5024373531341553,-8716.58203125,304.0993957519531,0.9779319763183594,0.5530384182929993,0.5227975845336914,292.7919006347656,297.1499938964844,293.1499938964844,0.0524594038724899,-7219.96337890625,304.13397216796875,0.5319214463233948,0.0932405889034271,0.4319490492343902,290.3072509765625,291.1499938964844,265.340576171875,263.7848815917969,280.3602294921875,292.7908020019531,290.3080444335937,1.0,0.4553930163383484,0.9659423828125,0.9659423828125,1.0,1.0,-2.2621877193450928,1.0245729684829712,1.237614631652832,0.508305013179779,0.0,0.0,1.0,104.56324768066406,124.0,28.15540885925293,-22699.3984375,1118.0423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3018798828125,306.8876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.271484375,24480.0,0.0,0.0,0.5323470830917358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887681245803833,1.588788986206055,-2.084619336528704e-05,0.0,0.000540264591109,0.0,0.0,445.9011535644531,0.0,0.0,0.0,0.8674383163452148,4.0,0.0,1.0
717480,292.7220764160156,297.1499938964844,293.1499938964844,0.2975196540355682,-5485.82958984375,304.1241455078125,0.8462700247764587,0.3636526465415954,0.3284359574317932,292.7748413085937,297.1499938964844,293.1499938964844,0.2442728877067566,-4945.03662109375,304.1268005371094,0.8055040240287781,0.3106799721717834,0.2960019111633301,292.6487121582031,297.1499938964844,293.1499938964844,0.3728425800800323,-5096.60498046875,304.1130676269531,0.8983826041221619,0.4360417127609253,0.3053783476352691,292.56060791015625,297.1499938964844,293.1499938964844,0.5024373531341553,-8716.58203125,304.0993957519531,0.9779319763183594,0.5530384182929993,0.5227975845336914,292.7919006347656,297.1499938964844,293.1499938964844,0.0524594038724899,-7219.96337890625,304.13397216796875,0.5319214463233948,0.0932405889034271,0.4319490492343902,290.3072509765625,291.1499938964844,265.340576171875,263.7848815917969,280.3602294921875,292.7908020019531,290.3080444335937,1.0,0.4553930163383484,0.9659423828125,0.9659423828125,1.0,1.0,-2.2621877193450928,1.0245729684829712,1.237614631652832,0.508305013179779,0.0,0.0,1.0,104.56324768066406,124.0,28.15540885925293,-22699.3984375,1118.0423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3018798828125,306.8876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.271484375,24480.0,0.0,0.0,0.5323470830917358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887681245803833,1.588788986206055,-2.084619336528704e-05,0.0,0.000540264591109,0.0,0.0,445.9011535644531,0.0,0.0,0.0,0.8674383163452148,4.0,0.0,1.0
717540,292.7572937011719,297.1499938964844,293.1499938964844,0.3014515340328216,-5541.85498046875,304.1261901855469,0.8445577621459961,0.3673474490642547,0.3319448828697204,292.8031616210937,297.1499938964844,293.1499938964844,0.2480620294809341,-5004.86767578125,304.1282043457031,0.8042814135551453,0.3144347667694092,0.2997369170188904,292.6839599609375,297.1499938964844,293.1499938964844,0.3789596259593963,-5161.09619140625,304.1151733398437,0.8971655368804932,0.4415884017944336,0.3093856871128082,292.598388671875,297.1499938964844,293.1499938964844,0.5109947919845581,-8830.16796875,304.1019897460937,0.9768564105033876,0.5603020191192627,0.529836893081665,292.82391357421875,297.1499938964844,293.1499938964844,0.0548944137990474,-7423.71142578125,304.13525390625,0.5343968868255615,0.0958138555288314,0.4443706274032593,290.31597900390625,291.1499938964844,265.3288879394531,263.7752990722656,280.3590087890625,292.82293701171875,290.3164978027344,1.0,0.4628823697566986,0.9636165499687196,0.9636165499687196,1.0,1.0,-2.2990810871124268,1.0424057245254517,1.2566754817962646,0.517932116985321,0.0,0.0,1.0,108.63430786132812,127.0,16.041641235351562,-23076.806640625,1174.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4991455078125,307.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.994140625,25560.0,0.0,0.0,0.5413665771484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.08972178370459e-05,0.0,0.0005494182696565,0.0,0.0,447.5392761230469,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
717600,292.7572937011719,297.1499938964844,293.1499938964844,0.3014515340328216,-5541.85498046875,304.1261901855469,0.8445577621459961,0.3673474490642547,0.3319448828697204,292.8031616210937,297.1499938964844,293.1499938964844,0.2480620294809341,-5004.86767578125,304.1282043457031,0.8042814135551453,0.3144347667694092,0.2997369170188904,292.6839599609375,297.1499938964844,293.1499938964844,0.3789596259593963,-5161.09619140625,304.1151733398437,0.8971655368804932,0.4415884017944336,0.3093856871128082,292.598388671875,297.1499938964844,293.1499938964844,0.5109947919845581,-8830.16796875,304.1019897460937,0.9768564105033876,0.5603020191192627,0.529836893081665,292.82391357421875,297.1499938964844,293.1499938964844,0.0548944137990474,-7423.71142578125,304.13525390625,0.5343968868255615,0.0958138555288314,0.4443706274032593,290.31597900390625,291.1499938964844,265.3288879394531,263.7752990722656,280.3590087890625,292.82293701171875,290.3164978027344,1.0,0.4628823697566986,0.9636165499687196,0.9636165499687196,1.0,1.0,-2.2990810871124268,1.0424057245254517,1.2566754817962646,0.517932116985321,0.0,0.0,1.0,108.63430786132812,127.0,16.041641235351562,-23076.806640625,1174.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4991455078125,307.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.994140625,25560.0,0.0,0.0,0.5413665771484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.08972178370459e-05,0.0,0.0005494182696565,0.0,0.0,447.5392761230469,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
717660,292.7903137207031,297.1499938964844,293.1499938964844,0.3042964041233063,-5581.2734375,304.1293334960937,0.8426402807235718,0.3705960214138031,0.3350575566291809,292.8296813964844,297.1499938964844,293.1499938964844,0.2509936094284057,-5050.15380859375,304.13055419921875,0.8028562068939209,0.3178455531597137,0.3031467199325561,292.7168884277344,297.1499938964844,293.1499938964844,0.3838376998901367,-5211.48681640625,304.1185913085937,0.8957637548446655,0.446719080209732,0.3131030201911926,292.63397216796875,297.1499938964844,293.1499938964844,0.5179311037063599,-8920.3349609375,304.1063537597656,0.9755998849868774,0.5670618414878845,0.5364050269126892,292.8532409667969,297.1499938964844,293.1499938964844,0.0569218508899211,-7593.029296875,304.13677978515625,0.5362454056739807,0.0981206446886062,0.4555806219577789,290.3499450683594,291.1499938964844,265.3162536621094,263.7650756835937,280.3574523925781,292.8523864746094,290.3510131835937,1.0,0.4698849618434906,0.9612832069396972,0.9612832069396972,1.0,1.0,-2.3327395915985107,1.058670997619629,1.2740685939788818,0.5266978144645691,0.0,0.0,1.0,112.63998413085938,130.0,33.79880905151367,-23522.37109375,1228.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6627197265625,307.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5500002503395081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005581803270615,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
717720,292.7903137207031,297.1499938964844,293.1499938964844,0.3042964041233063,-5581.2734375,304.1293334960937,0.8426402807235718,0.3705960214138031,0.3350575566291809,292.8296813964844,297.1499938964844,293.1499938964844,0.2509936094284057,-5050.15380859375,304.13055419921875,0.8028562068939209,0.3178455531597137,0.3031467199325561,292.7168884277344,297.1499938964844,293.1499938964844,0.3838376998901367,-5211.48681640625,304.1185913085937,0.8957637548446655,0.446719080209732,0.3131030201911926,292.63397216796875,297.1499938964844,293.1499938964844,0.5179311037063599,-8920.3349609375,304.1063537597656,0.9755998849868774,0.5670618414878845,0.5364050269126892,292.8532409667969,297.1499938964844,293.1499938964844,0.0569218508899211,-7593.029296875,304.13677978515625,0.5362454056739807,0.0981206446886062,0.4555806219577789,290.3499450683594,291.1499938964844,265.3162536621094,263.7650756835937,280.3574523925781,292.8523864746094,290.3510131835937,1.0,0.4698849618434906,0.9612832069396972,0.9612832069396972,1.0,1.0,-2.3327395915985107,1.058670997619629,1.2740685939788818,0.5266978144645691,0.0,0.0,1.0,112.63998413085938,130.0,33.79880905151367,-23522.37109375,1228.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6627197265625,307.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5500002503395081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005581803270615,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
717780,292.8212280273437,297.1499938964844,293.1499938964844,0.3072428107261657,-5622.7958984375,304.1313171386719,0.8405364155769348,0.3734380006790161,0.3377958834171295,292.8544921875,297.1499938964844,293.1499938964844,0.2540422677993774,-5097.82275390625,304.1319580078125,0.8012391924858093,0.3209292292594909,0.3062434494495392,292.7475891113281,297.1499938964844,293.1499938964844,0.3889510929584503,-5264.912109375,304.1205139160156,0.8941895365715027,0.451460599899292,0.3165437579154968,292.6674194335937,297.1499938964844,293.1499938964844,0.5251904129981995,-9015.783203125,304.1087951660156,0.9741661548614502,0.573353111743927,0.5425212383270264,292.88018798828125,297.1499938964844,293.1499938964844,0.0588263384997844,-7754.6611328125,304.13800048828125,0.5375248193740845,0.1001752465963363,0.4656417965888977,290.3622436523437,291.1499938964844,265.3030700683594,263.75445556640625,280.3557434082031,292.87939453125,290.3628234863281,1.0,0.4764264822006225,0.9589499235153198,0.9589499235153198,1.0,1.0,-2.3633177280426025,1.0734418630599976,1.2898759841918943,0.534641444683075,0.0,0.0,1.0,116.5827407836914,133.0,20.65865135192871,-23844.560546875,1279.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8221740722656,307.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.046875,25560.0,0.0,0.0,0.5580353736877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248787641525269,1.6249005794525146,-2.1804575226269662e-05,0.0,0.0005663349293172,0.0,0.0,477.00189208984375,0.0,0.0,0.0,0.8870844841003418,4.0,0.0,1.0
717840,292.8212280273437,297.1499938964844,293.1499938964844,0.3072428107261657,-5622.7958984375,304.1313171386719,0.8405364155769348,0.3734380006790161,0.3377958834171295,292.8544921875,297.1499938964844,293.1499938964844,0.2540422677993774,-5097.82275390625,304.1319580078125,0.8012391924858093,0.3209292292594909,0.3062434494495392,292.7475891113281,297.1499938964844,293.1499938964844,0.3889510929584503,-5264.912109375,304.1205139160156,0.8941895365715027,0.451460599899292,0.3165437579154968,292.6674194335937,297.1499938964844,293.1499938964844,0.5251904129981995,-9015.783203125,304.1087951660156,0.9741661548614502,0.573353111743927,0.5425212383270264,292.88018798828125,297.1499938964844,293.1499938964844,0.0588263384997844,-7754.6611328125,304.13800048828125,0.5375248193740845,0.1001752465963363,0.4656417965888977,290.3622436523437,291.1499938964844,265.3030700683594,263.75445556640625,280.3557434082031,292.87939453125,290.3628234863281,1.0,0.4764264822006225,0.9589499235153198,0.9589499235153198,1.0,1.0,-2.3633177280426025,1.0734418630599976,1.2898759841918943,0.534641444683075,0.0,0.0,1.0,116.5827407836914,133.0,20.65865135192871,-23844.560546875,1279.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8221740722656,307.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.046875,25560.0,0.0,0.0,0.5580353736877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248787641525269,1.6249005794525146,-2.1804575226269662e-05,0.0,0.0005663349293172,0.0,0.0,477.00189208984375,0.0,0.0,0.0,0.8870844841003418,4.0,0.0,1.0
717900,292.8359375,297.1499938964844,293.1499938964844,0.308613508939743,-5642.09814453125,304.1322021484375,0.8394249677658081,0.3747148215770721,0.3390347957611084,292.8663024902344,297.1499938964844,293.1499938964844,0.2554903924465179,-5120.44384765625,304.1325988769531,0.8003660440444946,0.3223536312580108,0.3076801002025604,292.7621765136719,297.1499938964844,293.1499938964844,0.3914183378219604,-5290.65869140625,304.12139892578125,0.8933465480804443,0.453692615032196,0.3181670010089874,292.683349609375,297.1499938964844,293.1499938964844,0.5287097692489624,-9061.9873046875,304.10986328125,0.9733900427818298,0.5763322114944458,0.5454218983650208,292.8927917480469,297.1499938964844,293.1499938964844,0.0597042627632617,-7829.67333984375,304.1385803222656,0.5379728078842163,0.1011137217283248,0.4702670872211456,290.366455078125,291.1499938964844,265.2963562011719,263.7491149902344,280.3548583984375,292.8920593261719,290.3669738769531,1.0,0.4795344471931457,0.9577832818031312,0.9577832818031312,1.0,1.0,-2.377523899078369,1.0803011655807495,1.2972227334976196,0.5383242964744568,0.0,0.0,1.0,118.53054809570312,133.0,16.451316833496094,-23995.3125,1304.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9029846191406,307.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,25541.23046875,26640.0,0.0,0.0,0.561801552772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254892349243164,1.6255110502243042,-2.182096432079561e-05,0.0,0.0005701571353711,0.0,0.0,477.5397644042969,0.0,0.0,0.0,0.9023884534835817,4.0,0.0,1.0
717960,292.85015869140625,297.1499938964844,293.1499938964844,0.3094006478786468,-5652.38916015625,304.134033203125,0.8382746577262878,0.3758969604969024,0.3401899039745331,292.8777160644531,297.1499938964844,293.1499938964844,0.2564589977264404,-5134.8916015625,304.1340026855469,0.7994505167007446,0.32370126247406,0.3090448379516601,292.7763061523437,297.1499938964844,293.1499938964844,0.3931742906570434,-5308.27685546875,304.1234130859375,0.8924652934074402,0.4558295309543609,0.3197264373302459,292.6988830566406,297.1499938964844,293.1499938964844,0.5312918424606323,-9094.5908203125,304.11248779296875,0.972571849822998,0.5791954398155212,0.548218309879303,292.9049072265625,297.1499938964844,293.1499938964844,0.0604168884456157,-7889.35595703125,304.1393737792969,0.5383018255233765,0.1019955798983573,0.4746360778808594,290.38934326171875,291.1499938964844,265.2896423339844,263.7437744140625,280.3539733886719,292.9041748046875,290.3913269042969,1.0,0.4825388193130493,0.9566139578819276,0.9566139578819276,1.0,1.0,-2.391033411026001,1.0868215560913086,1.3042118549346924,0.541821300983429,0.0,0.0,1.0,120.46429443359376,136.0,39.96775817871094,-24229.12109375,1328.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9706726074219,307.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.328125,26640.0,0.0,0.0,0.5655490159988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650470733642578,1.6504932641983032,-2.249683166155592e-05,0.0,0.0005739603657275,0.0,0.0,499.89739990234375,0.0,0.0,0.0,0.9014630317687988,4.0,0.0,1.0
718020,292.8771667480469,297.1499938964844,293.1499938964844,0.3113531768321991,-5679.3583984375,304.1360778808594,0.8358669281005859,0.378015786409378,0.3422648310661316,292.89947509765625,297.1499938964844,293.1499938964844,0.2587242722511291,-5169.79638671875,304.1355285644531,0.7974978685379028,0.3261876702308655,0.3115683197975158,292.8032531738281,297.1499938964844,293.1499938964844,0.397199422121048,-5349.79052734375,304.12554931640625,0.8905824422836304,0.4598332047462463,0.3226512372493744,292.7286376953125,297.1499938964844,293.1499938964844,0.5371313095092773,-9170.3623046875,304.115234375,0.9707980155944824,0.584591269493103,0.5534899830818176,292.9276123046875,297.1499938964844,293.1499938964844,0.0618422552943229,-8011.1357421875,304.1405334472656,0.5386219024658203,0.1035960167646408,0.4826303124427795,290.4101257324219,291.1499938964844,265.2763061523437,263.73321533203125,280.3523254394531,292.9269714355469,290.41094970703125,1.0,0.488246738910675,0.9542754292488098,0.9542754292488098,1.0,1.0,-2.4160099029541016,1.0988689661026,1.317141056060791,0.5482690334320068,0.0,0.0,1.0,124.2923812866211,139.0,29.04621696472168,-24511.900390625,1374.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1007080078125,307.5671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,26566.248046875,26640.0,0.0,0.0,0.5727061033248901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657785415649414,1.6578080654144287,-2.269668038934469e-05,0.0,0.0005812238669022,0.0,0.0,506.5733947753906,0.0,0.0,0.0,0.9051005244255066,4.0,0.0,1.0
718080,292.8771667480469,297.1499938964844,293.1499938964844,0.3113531768321991,-5679.3583984375,304.1360778808594,0.8358669281005859,0.378015786409378,0.3422648310661316,292.89947509765625,297.1499938964844,293.1499938964844,0.2587242722511291,-5169.79638671875,304.1355285644531,0.7974978685379028,0.3261876702308655,0.3115683197975158,292.8032531738281,297.1499938964844,293.1499938964844,0.397199422121048,-5349.79052734375,304.12554931640625,0.8905824422836304,0.4598332047462463,0.3226512372493744,292.7286376953125,297.1499938964844,293.1499938964844,0.5371313095092773,-9170.3623046875,304.115234375,0.9707980155944824,0.584591269493103,0.5534899830818176,292.9276123046875,297.1499938964844,293.1499938964844,0.0618422552943229,-8011.1357421875,304.1405334472656,0.5386219024658203,0.1035960167646408,0.4826303124427795,290.4101257324219,291.1499938964844,265.2763061523437,263.73321533203125,280.3523254394531,292.9269714355469,290.41094970703125,1.0,0.488246738910675,0.9542754292488098,0.9542754292488098,1.0,1.0,-2.4160099029541016,1.0988689661026,1.317141056060791,0.5482690334320068,0.0,0.0,1.0,124.2923812866211,139.0,29.04621696472168,-24511.900390625,1374.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1007080078125,307.5671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,26566.248046875,26640.0,0.0,0.0,0.5727061033248901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657785415649414,1.6578080654144287,-2.269668038934469e-05,0.0,0.0005812238669022,0.0,0.0,506.5733947753906,0.0,0.0,0.0,0.9051005244255066,4.0,0.0,1.0
718140,292.902099609375,297.1499938964844,293.1499938964844,0.3132155835628509,-5705.28564453125,304.1376037597656,0.8333905935287476,0.3798684477806091,0.3440898358821869,292.919677734375,297.1499938964844,293.1499938964844,0.2609139084815979,-5203.6796875,304.13671875,0.7954476475715637,0.3284358084201813,0.3138581812381744,292.82843017578125,297.1499938964844,293.1499938964844,0.4011208415031433,-5390.34521484375,304.12713623046875,0.8885959386825562,0.4635074436664581,0.3253435492515564,292.7566223144531,297.1499938964844,293.1499938964844,0.5428442358970642,-9244.669921875,304.1172790527344,0.9688948392868042,0.5895869731903076,0.5583797693252563,292.948486328125,297.1499938964844,293.1499938964844,0.0631274059414863,-8121.93408203125,304.1415405273437,0.5385584235191345,0.1049942374229431,0.489697515964508,290.4222717285156,291.1499938964844,265.263427734375,263.7230529785156,280.35089111328125,292.9479064941406,290.42291259765625,1.0,0.4935828447341919,0.9519368410110474,0.9519368410110474,1.0,1.0,-2.438554286956787,1.1097323894500732,1.3288217782974243,0.5540652871131897,0.0,0.0,1.0,128.05450439453125,142.0,20.12655067443848,-24763.275390625,1417.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2367858886719,307.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.400390625,27720.0,0.0,0.0,0.5792714357376099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595364809036257,1.6595592498779297,-2.2744652596884407e-05,0.0,0.000587886897847,0.0,0.0,508.1803283691406,0.0,0.0,0.0,0.9209713339805604,4.0,0.0,1.0
718200,292.902099609375,297.1499938964844,293.1499938964844,0.3132155835628509,-5705.28564453125,304.1376037597656,0.8333905935287476,0.3798684477806091,0.3440898358821869,292.919677734375,297.1499938964844,293.1499938964844,0.2609139084815979,-5203.6796875,304.13671875,0.7954476475715637,0.3284358084201813,0.3138581812381744,292.82843017578125,297.1499938964844,293.1499938964844,0.4011208415031433,-5390.34521484375,304.12713623046875,0.8885959386825562,0.4635074436664581,0.3253435492515564,292.7566223144531,297.1499938964844,293.1499938964844,0.5428442358970642,-9244.669921875,304.1172790527344,0.9688948392868042,0.5895869731903076,0.5583797693252563,292.948486328125,297.1499938964844,293.1499938964844,0.0631274059414863,-8121.93408203125,304.1415405273437,0.5385584235191345,0.1049942374229431,0.489697515964508,290.4222717285156,291.1499938964844,265.263427734375,263.7230529785156,280.35089111328125,292.9479064941406,290.42291259765625,1.0,0.4935828447341919,0.9519368410110474,0.9519368410110474,1.0,1.0,-2.438554286956787,1.1097323894500732,1.3288217782974243,0.5540652871131897,0.0,0.0,1.0,128.05450439453125,142.0,20.12655067443848,-24763.275390625,1417.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2367858886719,307.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.400390625,27720.0,0.0,0.0,0.5792714357376099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595364809036257,1.6595592498779297,-2.2744652596884407e-05,0.0,0.000587886897847,0.0,0.0,508.1803283691406,0.0,0.0,0.0,0.9209713339805604,4.0,0.0,1.0
718260,292.9252014160156,297.1499938964844,293.1499938964844,0.3141192197799682,-5716.71484375,304.1401672363281,0.8308446407318115,0.3814614415168762,0.3456845879554748,292.9384765625,297.1499938964844,293.1499938964844,0.262304276227951,-5224.21728515625,304.1387634277344,0.7933054566383362,0.3304598927497864,0.3159360885620117,292.8522033691406,297.1499938964844,293.1499938964844,0.4038006365299225,-5417.03369140625,304.1302185058594,0.8864901065826416,0.4668358862400055,0.3278013169765472,292.7831726074219,297.1499938964844,293.1499938964844,0.5469215512275696,-9295.837890625,304.1213073730469,0.9668421745300292,0.594167947769165,0.5628871321678162,292.9676818847656,297.1499938964844,293.1499938964844,0.0640837252140045,-8202.666015625,304.14276123046875,0.5381497144699097,0.1062054708600044,0.495913028717041,290.4605712890625,291.1499938964844,265.2513122558594,263.7135925292969,280.3494873046875,292.9665222167969,290.4617614746094,1.0,0.4985750615596771,0.9495972990989684,0.9495972990989684,1.0,1.0,-2.458803415298462,1.1194775104522705,1.3393259048461914,0.5592483878135681,0.0,0.0,1.0,131.762451171875,145.0,39.17856597900391,-25092.875,1459.1409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3471374511719,307.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.390625,27720.0,0.0,0.0,0.5855960249900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886284828186,1.688909888267517,-2.355627111683134e-05,0.0,0.0005943055148236,0.0,0.0,535.62255859375,0.0,0.0,0.0,0.9221869707107544,4.0,0.0,1.0
718320,292.9252014160156,297.1499938964844,293.1499938964844,0.3141192197799682,-5716.71484375,304.1401672363281,0.8308446407318115,0.3814614415168762,0.3456845879554748,292.9384765625,297.1499938964844,293.1499938964844,0.262304276227951,-5224.21728515625,304.1387634277344,0.7933054566383362,0.3304598927497864,0.3159360885620117,292.8522033691406,297.1499938964844,293.1499938964844,0.4038006365299225,-5417.03369140625,304.1302185058594,0.8864901065826416,0.4668358862400055,0.3278013169765472,292.7831726074219,297.1499938964844,293.1499938964844,0.5469215512275696,-9295.837890625,304.1213073730469,0.9668421745300292,0.594167947769165,0.5628871321678162,292.9676818847656,297.1499938964844,293.1499938964844,0.0640837252140045,-8202.666015625,304.14276123046875,0.5381497144699097,0.1062054708600044,0.495913028717041,290.4605712890625,291.1499938964844,265.2513122558594,263.7135925292969,280.3494873046875,292.9665222167969,290.4617614746094,1.0,0.4985750615596771,0.9495972990989684,0.9495972990989684,1.0,1.0,-2.458803415298462,1.1194775104522705,1.3393259048461914,0.5592483878135681,0.0,0.0,1.0,131.762451171875,145.0,39.17856597900391,-25092.875,1459.1409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3471374511719,307.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.390625,27720.0,0.0,0.0,0.5855960249900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886284828186,1.688909888267517,-2.355627111683134e-05,0.0,0.0005943055148236,0.0,0.0,535.62255859375,0.0,0.0,0.0,0.9221869707107544,4.0,0.0,1.0
718380,292.94659423828125,297.1499938964844,293.1499938964844,0.315285861492157,-5732.65087890625,304.1414794921875,0.8282318711280823,0.3828183114528656,0.3470617830753326,292.9559326171875,297.1499938964844,293.1499938964844,0.263917863368988,-5248.90673828125,304.13983154296875,0.7910795211791992,0.3322764933109283,0.3178143203258514,292.8745422363281,297.1499938964844,293.1499938964844,0.4067782461643219,-5447.49755859375,304.1318359375,0.8842697739601135,0.4698488116264343,0.3300312161445617,292.8082580566406,297.1499938964844,293.1499938964844,0.5514055490493774,-9353.583984375,304.1233825683594,0.9646422266960144,0.5983739495277405,0.5670291185379028,292.9853515625,297.1499938964844,293.1499938964844,0.065006099641323,-8282.1904296875,304.14361572265625,0.5374319553375244,0.1072429120540618,0.5013346076011658,290.4783935546875,291.1499938964844,265.24029541015625,263.705078125,280.3485717773437,292.9835510253906,290.4792175292969,1.0,0.5032452344894409,0.9472577571868896,0.9472577571868896,1.0,1.0,-2.4768848419189453,1.1281660795211792,1.348718762397766,0.5638504028320312,0.0,0.0,1.0,135.42015075683594,148.0,28.09912872314453,-25308.24609375,1497.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46063232421875,307.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,27685.455078125,27720.0,0.0,0.0,0.5914467573165894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923454999923706,1.6923691034317017,-2.365286673011724e-05,0.0,0.0006002432783134,0.0,0.0,538.9205322265625,0.0,0.0,0.0,0.923905611038208,4.0,0.0,1.0
718440,292.94659423828125,297.1499938964844,293.1499938964844,0.315285861492157,-5732.65087890625,304.1414794921875,0.8282318711280823,0.3828183114528656,0.3470617830753326,292.9559326171875,297.1499938964844,293.1499938964844,0.263917863368988,-5248.90673828125,304.13983154296875,0.7910795211791992,0.3322764933109283,0.3178143203258514,292.8745422363281,297.1499938964844,293.1499938964844,0.4067782461643219,-5447.49755859375,304.1318359375,0.8842697739601135,0.4698488116264343,0.3300312161445617,292.8082580566406,297.1499938964844,293.1499938964844,0.5514055490493774,-9353.583984375,304.1233825683594,0.9646422266960144,0.5983739495277405,0.5670291185379028,292.9853515625,297.1499938964844,293.1499938964844,0.065006099641323,-8282.1904296875,304.14361572265625,0.5374319553375244,0.1072429120540618,0.5013346076011658,290.4783935546875,291.1499938964844,265.24029541015625,263.705078125,280.3485717773437,292.9835510253906,290.4792175292969,1.0,0.5032452344894409,0.9472577571868896,0.9472577571868896,1.0,1.0,-2.4768848419189453,1.1281660795211792,1.348718762397766,0.5638504028320312,0.0,0.0,1.0,135.42015075683594,148.0,28.09912872314453,-25308.24609375,1497.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46063232421875,307.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,27685.455078125,27720.0,0.0,0.0,0.5914467573165894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923454999923706,1.6923691034317017,-2.365286673011724e-05,0.0,0.0006002432783134,0.0,0.0,538.9205322265625,0.0,0.0,0.0,0.923905611038208,4.0,0.0,1.0
718500,292.9566955566406,297.1499938964844,293.1499938964844,0.315812349319458,-5739.8447265625,304.14208984375,0.8269050121307373,0.3834112584590912,0.3476740419864654,292.9642028808594,297.1499938964844,293.1499938964844,0.2646769881248474,-5260.52734375,304.1402893066406,0.7899412512779236,0.3331101238727569,0.3186827003955841,292.8851928710937,297.1499938964844,293.1499938964844,0.4081876873970032,-5461.9130859375,304.1325988769531,0.8831278085708618,0.4712459146976471,0.3310693800449371,292.8202514648437,297.1499938964844,293.1499938964844,0.5535476803779602,-9381.158203125,304.12432861328125,0.9634959697723388,0.6003451943397522,0.5689755082130432,292.9936218261719,297.1499938964844,293.1499938964844,0.0654206499457359,-8318.04296875,304.14404296875,0.536971390247345,0.1077010408043861,0.5037676692008972,290.4859619140625,291.1499938964844,265.2352905273437,263.7012634277344,280.3483581542969,292.99151611328125,290.4867553710937,1.0,0.505467414855957,0.9460880160331726,0.9460880160331726,1.0,1.0,-2.485173225402832,1.132143497467041,1.3530298471450806,0.5659499764442444,0.0,0.0,1.0,137.22950744628906,148.0,24.903654098510746,-25409.1640625,1516.4041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52056884765625,307.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,27703.130859375,28800.0,0.0,0.0,0.5941647887229919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928856372833252,1.6929092407226562,-2.366796616115608e-05,0.0,0.0006030017393641,0.0,0.0,539.4367065429688,0.0,0.0,0.0,0.939173936843872,4.0,0.0,1.0
718560,292.9664306640625,297.1499938964844,293.1499938964844,0.3157811760902405,-5738.455078125,304.1435852050781,0.825560986995697,0.3839438557624817,0.3482354879379272,292.9721984863281,297.1499938964844,293.1499938964844,0.2649676203727722,-5264.22314453125,304.1415405273437,0.7887846231460571,0.3338931500911712,0.3195051550865173,292.8955383300781,297.1499938964844,293.1499938964844,0.4088793992996216,-5468.2177734375,304.1344909667969,0.8819628953933716,0.4725666344165802,0.3320574462413788,292.8319396972656,297.1499938964844,293.1499938964844,0.5547407269477844,-9395.1279296875,304.1268310546875,0.962315797805786,0.602223813533783,0.5708401203155518,293.0015563964844,297.1499938964844,293.1499938964844,0.0656849965453147,-8339.353515625,304.1446228027344,0.5364486575126648,0.1081213951110839,0.5060298442840576,290.51220703125,291.1499938964844,265.230712890625,263.69775390625,280.3482971191406,292.99908447265625,290.5143127441406,1.0,0.5076189637184143,0.9449200630187988,0.9449200630187988,1.0,1.0,-2.492982149124145,1.135886788368225,1.3570952415466309,0.5679216384887695,0.0,0.0,1.0,139.0284423828125,151.0,48.28288650512695,-25593.791015625,1534.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56854248046875,308.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,28503.826171875,28800.0,0.0,0.0,0.5968941450119019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175841331482,1.7172002792358398,-2.4352035325136967e-05,0.0,0.000605771667324,0.0,0.0,562.9918823242188,0.0,0.0,0.0,0.9378495216369628,4.0,0.0,1.0
718620,292.9849548339844,297.1499938964844,293.1499938964844,0.3162077963352203,-5743.6611328125,304.1449890136719,0.8228053450584412,0.3848374485969543,0.3491988778114319,292.9873962402344,297.1499938964844,293.1499938964844,0.2659670710563659,-5279.07080078125,304.1426696777344,0.7864049077033997,0.3353113532066345,0.3210078179836273,292.91534423828125,297.1499938964844,293.1499938964844,0.4108729958534241,-5488.17626953125,304.1363220214844,0.87955242395401,0.4749963581562042,0.3338789045810699,292.8544311523437,297.1499938964844,293.1499938964844,0.5579273104667664,-9435.4169921875,304.12921142578125,0.95983624458313,0.6057212948799133,0.5743135809898376,293.0165100097656,297.1499938964844,293.1499938964844,0.0662789121270179,-8389.75390625,304.1454162597656,0.5352209806442261,0.1088528707623481,0.510056734085083,290.53936767578125,291.1499938964844,265.222900390625,263.6919250488281,280.3488464355469,293.01336669921875,290.5404663085937,1.0,0.5117141008377075,0.9425842761993408,0.9425842761993408,1.0,1.0,-2.507146120071411,1.1426645517349243,1.3644814491271973,0.5714755058288574,0.0,0.0,1.0,142.60055541992188,154.0,38.25650405883789,-25784.1484375,1568.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6629333496094,308.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.341796875,28800.0,0.0,0.0,0.6020891070365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240153551101685,1.724039912223816,-2.454641071381048e-05,0.0,0.0006110439426265,0.0,0.0,569.7459716796875,0.0,0.0,0.0,0.9412431716918944,4.0,0.0,1.0
718680,292.9849548339844,297.1499938964844,293.1499938964844,0.3162077963352203,-5743.6611328125,304.1449890136719,0.8228053450584412,0.3848374485969543,0.3491988778114319,292.9873962402344,297.1499938964844,293.1499938964844,0.2659670710563659,-5279.07080078125,304.1426696777344,0.7864049077033997,0.3353113532066345,0.3210078179836273,292.91534423828125,297.1499938964844,293.1499938964844,0.4108729958534241,-5488.17626953125,304.1363220214844,0.87955242395401,0.4749963581562042,0.3338789045810699,292.8544311523437,297.1499938964844,293.1499938964844,0.5579273104667664,-9435.4169921875,304.12921142578125,0.95983624458313,0.6057212948799133,0.5743135809898376,293.0165100097656,297.1499938964844,293.1499938964844,0.0662789121270179,-8389.75390625,304.1454162597656,0.5352209806442261,0.1088528707623481,0.510056734085083,290.53936767578125,291.1499938964844,265.222900390625,263.6919250488281,280.3488464355469,293.01336669921875,290.5404663085937,1.0,0.5117141008377075,0.9425842761993408,0.9425842761993408,1.0,1.0,-2.507146120071411,1.1426645517349243,1.3644814491271973,0.5714755058288574,0.0,0.0,1.0,142.60055541992188,154.0,38.25650405883789,-25784.1484375,1568.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6629333496094,308.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.341796875,28800.0,0.0,0.0,0.6020891070365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240153551101685,1.724039912223816,-2.454641071381048e-05,0.0,0.0006110439426265,0.0,0.0,569.7459716796875,0.0,0.0,0.0,0.9412431716918944,4.0,0.0,1.0
