time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718740,293.002197265625,297.1499938964844,293.1499938964844,0.3165861964225769,-5748.3984375,304.1460266113281,0.8199861645698547,0.3855214416980743,0.349973201751709,293.00164794921875,297.1499938964844,293.1499938964844,0.266924649477005,-5293.447265625,304.1435241699219,0.7839667201042175,0.3365440964698791,0.3223345279693603,292.9338073730469,297.1499938964844,293.1499938964844,0.4128116965293884,-5507.76123046875,304.1376342773437,0.877087414264679,0.4771948158740997,0.3355298340320587,292.87567138671875,297.1499938964844,293.1499938964844,0.5610275268554688,-9474.912109375,304.1309814453125,0.9572431445121764,0.608902633190155,0.5774902105331421,293.0302124023437,297.1499938964844,293.1499938964844,0.0667957589030265,-8433.91796875,304.1460876464844,0.53379225730896,0.1094503924250602,0.5134694576263428,290.55938720703125,291.1499938964844,265.2172241210937,263.68780517578125,280.3504638671875,293.026611328125,290.56036376953125,1.0,0.5155516862869263,0.9402484893798828,0.9402484893798828,1.0,1.0,-2.5195720195770264,1.1485940217971802,1.3709781169891355,0.5745635628700256,0.0,0.0,1.0,146.12850952148438,157.0,30.79231834411621,-25950.283203125,1600.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7669982910156,308.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.232421875,29880.0,0.0,0.0,0.6067905426025391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256015539169312,1.7256261110305786,-2.459159804857336e-05,0.0,0.0006158152245916,0.0,0.0,571.3199462890625,0.0,0.0,0.0,0.9570303559303284,4.0,0.0,1.0
718800,293.002197265625,297.1499938964844,293.1499938964844,0.3165861964225769,-5748.3984375,304.1460266113281,0.8199861645698547,0.3855214416980743,0.349973201751709,293.00164794921875,297.1499938964844,293.1499938964844,0.266924649477005,-5293.447265625,304.1435241699219,0.7839667201042175,0.3365440964698791,0.3223345279693603,292.9338073730469,297.1499938964844,293.1499938964844,0.4128116965293884,-5507.76123046875,304.1376342773437,0.877087414264679,0.4771948158740997,0.3355298340320587,292.87567138671875,297.1499938964844,293.1499938964844,0.5610275268554688,-9474.912109375,304.1309814453125,0.9572431445121764,0.608902633190155,0.5774902105331421,293.0302124023437,297.1499938964844,293.1499938964844,0.0667957589030265,-8433.91796875,304.1460876464844,0.53379225730896,0.1094503924250602,0.5134694576263428,290.55938720703125,291.1499938964844,265.2172241210937,263.68780517578125,280.3504638671875,293.026611328125,290.56036376953125,1.0,0.5155516862869263,0.9402484893798828,0.9402484893798828,1.0,1.0,-2.5195720195770264,1.1485940217971802,1.3709781169891355,0.5745635628700256,0.0,0.0,1.0,146.12850952148438,157.0,30.79231834411621,-25950.283203125,1600.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7669982910156,308.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.232421875,29880.0,0.0,0.0,0.6067905426025391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256015539169312,1.7256261110305786,-2.459159804857336e-05,0.0,0.0006158152245916,0.0,0.0,571.3199462890625,0.0,0.0,0.0,0.9570303559303284,4.0,0.0,1.0
718860,293.01837158203125,297.1499938964844,293.1499938964844,0.316053181886673,-5739.345703125,304.148193359375,0.8170796036720276,0.385985255241394,0.3505548536777496,293.0150146484375,297.1499938964844,293.1499938964844,0.2671132385730743,-5295.04833984375,304.14532470703125,0.781460702419281,0.3375882804393768,0.3234860599040985,292.9509582519531,297.1499938964844,293.1499938964844,0.4136287868022918,-5514.927734375,304.14031982421875,0.8745856881141663,0.4791944026947021,0.3370431661605835,292.89599609375,297.1499938964844,293.1499938964844,0.5625292062759399,-9492.029296875,304.1347045898437,0.9545046091079712,0.6117294430732727,0.5803428888320923,293.0428466796875,297.1499938964844,293.1499938964844,0.0670446753501892,-8452.6015625,304.14697265625,0.5321839451789856,0.1099251806735992,0.5163243412971497,290.605224609375,291.1499938964844,265.2139587402344,263.6856689453125,280.353271484375,293.0389404296875,290.6067199707031,1.0,0.5191493034362793,0.9379217624664308,0.9379217624664308,1.0,1.0,-2.530331611633301,1.1537100076675415,1.3766214847564695,0.5772071480751038,0.0,0.0,1.0,149.62283325195312,160.0,49.79888534545898,-26196.181640625,1630.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8490295410156,308.2795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8515625,29880.0,0.0,0.0,0.6113353371620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.754037618637085,-2.5408024157513864e-05,0.0,0.00062042765785,0.0,0.0,600.0062866210938,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
718920,293.01837158203125,297.1499938964844,293.1499938964844,0.316053181886673,-5739.345703125,304.148193359375,0.8170796036720276,0.385985255241394,0.3505548536777496,293.0150146484375,297.1499938964844,293.1499938964844,0.2671132385730743,-5295.04833984375,304.14532470703125,0.781460702419281,0.3375882804393768,0.3234860599040985,292.9509582519531,297.1499938964844,293.1499938964844,0.4136287868022918,-5514.927734375,304.14031982421875,0.8745856881141663,0.4791944026947021,0.3370431661605835,292.89599609375,297.1499938964844,293.1499938964844,0.5625292062759399,-9492.029296875,304.1347045898437,0.9545046091079712,0.6117294430732727,0.5803428888320923,293.0428466796875,297.1499938964844,293.1499938964844,0.0670446753501892,-8452.6015625,304.14697265625,0.5321839451789856,0.1099251806735992,0.5163243412971497,290.605224609375,291.1499938964844,265.2139587402344,263.6856689453125,280.353271484375,293.0389404296875,290.6067199707031,1.0,0.5191493034362793,0.9379217624664308,0.9379217624664308,1.0,1.0,-2.530331611633301,1.1537100076675415,1.3766214847564695,0.5772071480751038,0.0,0.0,1.0,149.62283325195312,160.0,49.79888534545898,-26196.181640625,1630.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8490295410156,308.2795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8515625,29880.0,0.0,0.0,0.6113353371620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.754037618637085,-2.5408024157513864e-05,0.0,0.00062042765785,0.0,0.0,600.0062866210938,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
718980,293.03350830078125,297.1499938964844,293.1499938964844,0.3158105313777923,-5735.14990234375,304.149169921875,0.8140767216682434,0.3862491250038147,0.3509521186351776,293.0276184082031,297.1499938964844,293.1499938964844,0.2675475180149078,-5301.138671875,304.1461486816406,0.7788904905319214,0.3384537994861603,0.3244665265083313,292.9671936035156,297.1499938964844,293.1499938964844,0.4148356020450592,-5526.85693359375,304.1415405273437,0.8720279932022095,0.480943351984024,0.3383975625038147,292.9152526855469,297.1499938964844,293.1499938964844,0.5645016431808472,-9516.6455078125,304.1365051269531,0.9516345262527466,0.6142591834068298,0.5829004049301147,293.054443359375,297.1499938964844,293.1499938964844,0.0673170015215873,-8474.8095703125,304.14752197265625,0.5304188132286072,0.1102869436144828,0.5186639428138733,290.631591796875,291.1499938964844,265.2135009765625,263.685791015625,280.356689453125,293.0489196777344,290.6327819824219,1.0,0.522520124912262,0.9355950951576232,0.9355950951576232,1.0,1.0,-2.539499282836914,1.1580486297607422,1.381450653076172,0.579425036907196,0.0,0.0,1.0,153.08599853515625,163.0,39.776126861572266,-26335.69921875,1657.6861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9372253417969,308.3553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.16796875,29880.0,0.0,0.0,0.6154831647872925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757203459739685,1.7572288513183594,-2.5500563424429856e-05,0.0,0.0006246371776796,0.0,0.0,603.2872314453125,0.0,0.0,0.0,0.9593039751052856,4.0,0.0,1.0
719040,293.03350830078125,297.1499938964844,293.1499938964844,0.3158105313777923,-5735.14990234375,304.149169921875,0.8140767216682434,0.3862491250038147,0.3509521186351776,293.0276184082031,297.1499938964844,293.1499938964844,0.2675475180149078,-5301.138671875,304.1461486816406,0.7788904905319214,0.3384537994861603,0.3244665265083313,292.9671936035156,297.1499938964844,293.1499938964844,0.4148356020450592,-5526.85693359375,304.1415405273437,0.8720279932022095,0.480943351984024,0.3383975625038147,292.9152526855469,297.1499938964844,293.1499938964844,0.5645016431808472,-9516.6455078125,304.1365051269531,0.9516345262527466,0.6142591834068298,0.5829004049301147,293.054443359375,297.1499938964844,293.1499938964844,0.0673170015215873,-8474.8095703125,304.14752197265625,0.5304188132286072,0.1102869436144828,0.5186639428138733,290.631591796875,291.1499938964844,265.2135009765625,263.685791015625,280.356689453125,293.0489196777344,290.6327819824219,1.0,0.522520124912262,0.9355950951576232,0.9355950951576232,1.0,1.0,-2.539499282836914,1.1580486297607422,1.381450653076172,0.579425036907196,0.0,0.0,1.0,153.08599853515625,163.0,39.776126861572266,-26335.69921875,1657.6861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9372253417969,308.3553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.16796875,29880.0,0.0,0.0,0.6154831647872925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757203459739685,1.7572288513183594,-2.5500563424429856e-05,0.0,0.0006246371776796,0.0,0.0,603.2872314453125,0.0,0.0,0.0,0.9593039751052856,4.0,0.0,1.0
719100,293.04071044921875,297.1499938964844,293.1499938964844,0.3156410455703735,-5732.39404296875,304.1496276855469,0.8125360012054443,0.3863084614276886,0.3510861694812774,293.0336303710937,297.1499938964844,293.1499938964844,0.2677217721939087,-5303.5390625,304.1465148925781,0.7775826454162598,0.3388212919235229,0.3248954117298126,292.9751281738281,297.1499938964844,293.1499938964844,0.4153490960597992,-5531.88720703125,304.1421203613281,0.8707088828086853,0.4817005395889282,0.3389942348003387,292.9244689941406,297.1499938964844,293.1499938964844,0.5654078722000122,-9527.9599609375,304.1372985839844,0.950156271457672,0.6154216527938843,0.5840824842453003,293.05987548828125,297.1499938964844,293.1499938964844,0.0674253553152084,-8483.5263671875,304.14776611328125,0.5294833183288574,0.110428087413311,0.5196533799171448,290.6437072753906,291.1499938964844,265.21441650390625,263.6867980957031,280.3588256835937,293.0533752441406,290.6448974609375,1.0,0.5241240859031677,0.9344317317008972,0.9344317317008972,1.0,1.0,-2.54350209236145,1.1599340438842771,1.3835681676864624,0.5803791284561157,0.0,0.0,1.0,154.8074951171875,163.0,37.12791442871094,-26400.4140625,1670.7117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9852294921875,308.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.603515625,30960.0,0.0,0.0,0.6173785924911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576870918273926,1.7577126026153564,-2.551460602262523e-05,0.0,0.0006265607662498,0.0,0.0,603.7855834960938,0.0,0.0,0.0,0.9745438098907472,4.0,0.0,1.0
719160,293.0477294921875,297.1499938964844,293.1499938964844,0.3149342238903045,-5721.35546875,304.1510009765625,0.8109656572341919,0.3863163590431213,0.3511774837970733,293.0394897460937,297.1499938964844,293.1499938964844,0.2674376666545868,-5298.205078125,304.1476745605469,0.776260495185852,0.3391444385051727,0.325284481048584,292.9828796386719,297.1499938964844,293.1499938964844,0.4151518046855926,-5528.91650390625,304.1439208984375,0.8693685531616211,0.4823904037475586,0.3395434319972992,292.9334716796875,297.1499938964844,293.1499938964844,0.5653867125511169,-9526.0439453125,304.1396789550781,0.9486497044563292,0.6165110468864441,0.5852014422416687,293.0650939941406,297.1499938964844,293.1499938964844,0.0673965066671371,-8478.7421875,304.1482238769531,0.5285173654556274,0.1105446964502334,0.5205326676368713,290.67401123046875,291.1499938964844,265.2161560058594,263.6884460449219,280.36138916015625,293.0576477050781,290.6764221191406,1.0,0.5256774425506592,0.9332783818244934,0.9332783818244934,1.0,1.0,-2.5471408367156982,1.1616419553756714,1.3854988813400269,0.5812369585037231,0.0,0.0,1.0,156.52322387695312,166.0,59.81974029541016,-26546.376953125,1683.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0221252441406,308.4603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.107421875,30960.0,0.0,0.0,0.6193008422851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813496589660645,1.781375765800476,-2.620619852677919e-05,0.0,0.0006285115960054,0.0,0.0,628.5005493164062,0.0,0.0,0.0,0.9728571772575378,4.0,0.0,1.0
719220,293.0611267089844,297.1499938964844,293.1499938964844,0.3140259981155395,-5707.46044921875,304.15216064453125,0.8077179193496704,0.3861864507198334,0.3512238562107086,293.0507507324219,297.1499938964844,293.1499938964844,0.2673006355762481,-5295.16748046875,304.1486511230469,0.7735684514045715,0.3396601378917694,0.3259369730949402,292.99774169921875,297.1499938964844,293.1499938964844,0.4154058694839477,-5530.71484375,304.1455078125,0.8666384816169739,0.4836088716983795,0.3405158519744873,292.9507751464844,297.1499938964844,293.1499938964844,0.5662013292312622,-9535.3046875,304.1417236328125,0.945542812347412,0.6184853911399841,0.5872364640235901,293.07489013671875,297.1499938964844,293.1499938964844,0.0674388036131858,-8479.9541015625,304.14874267578125,0.5264987349510193,0.1107073277235031,0.5219688415527344,290.7100830078125,291.1499938964844,265.22222900390625,263.69390869140625,280.3680114746094,293.06610107421875,290.71160888671875,1.0,0.5286330580711365,0.9309718012809752,0.9309718012809752,1.0,1.0,-2.5533206462860107,1.1645216941833496,1.3887988328933716,0.5826595425605774,0.0,0.0,1.0,159.93751525878906,169.0,50.80403137207031,-26666.923828125,1706.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0964050292969,308.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,30895.779296875,30960.0,0.0,0.0,0.622923731803894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787774682044983,1.7878010272979736,-2.6395582608529367e-05,0.0,0.0006321883993223,0.0,0.0,635.3258666992188,0.0,0.0,0.0,0.9760385155677797,4.0,0.0,1.0
719280,293.0611267089844,297.1499938964844,293.1499938964844,0.3140259981155395,-5707.46044921875,304.15216064453125,0.8077179193496704,0.3861864507198334,0.3512238562107086,293.0507507324219,297.1499938964844,293.1499938964844,0.2673006355762481,-5295.16748046875,304.1486511230469,0.7735684514045715,0.3396601378917694,0.3259369730949402,292.99774169921875,297.1499938964844,293.1499938964844,0.4154058694839477,-5530.71484375,304.1455078125,0.8666384816169739,0.4836088716983795,0.3405158519744873,292.9507751464844,297.1499938964844,293.1499938964844,0.5662013292312622,-9535.3046875,304.1417236328125,0.945542812347412,0.6184853911399841,0.5872364640235901,293.07489013671875,297.1499938964844,293.1499938964844,0.0674388036131858,-8479.9541015625,304.14874267578125,0.5264987349510193,0.1107073277235031,0.5219688415527344,290.7100830078125,291.1499938964844,265.22222900390625,263.69390869140625,280.3680114746094,293.06610107421875,290.71160888671875,1.0,0.5286330580711365,0.9309718012809752,0.9309718012809752,1.0,1.0,-2.5533206462860107,1.1645216941833496,1.3887988328933716,0.5826595425605774,0.0,0.0,1.0,159.93751525878906,169.0,50.80403137207031,-26666.923828125,1706.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0964050292969,308.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,30895.779296875,30960.0,0.0,0.0,0.622923731803894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787774682044983,1.7878010272979736,-2.6395582608529367e-05,0.0,0.0006321883993223,0.0,0.0,635.3258666992188,0.0,0.0,0.0,0.9760385155677797,4.0,0.0,1.0
719340,293.0737609863281,297.1499938964844,293.1499938964844,0.3130762279033661,-5693.1416015625,304.15301513671875,0.8043457269668579,0.3858768343925476,0.3511093556880951,293.0614318847656,297.1499938964844,293.1499938964844,0.267118901014328,-5291.5908203125,304.1494140625,0.770840585231781,0.3400093019008636,0.3264325857162475,293.0115966796875,297.1499938964844,293.1499938964844,0.4156370759010315,-5532.48095703125,304.1466064453125,0.8639006018638611,0.484653115272522,0.3413641154766083,292.9670715332031,297.1499938964844,293.1499938964844,0.5669605135917664,-9544.205078125,304.1432189941406,0.942362666130066,0.6202220916748047,0.5890442728996277,293.0838928222656,297.1499938964844,293.1499938964844,0.0674420371651649,-8478.08984375,304.149169921875,0.5243983864784241,0.1107852607965469,0.5230139493942261,290.7403259277344,291.1499938964844,265.23211669921875,263.702392578125,280.3765869140625,293.0740966796875,290.7417907714844,1.0,0.5314033627510071,0.9286651611328124,0.9286651611328124,1.0,1.0,-2.558226585388184,1.166778564453125,1.3914480209350586,0.5837428569793701,0.0,0.0,1.0,163.3164825439453,172.0,44.71684646606445,-26767.787109375,1728.4388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,308.6063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.62890625,32040.0,0.0,0.0,0.626112699508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892162799835205,1.7892427444458008,-2.6438170607434586e-05,0.0,0.0006354248034767,0.0,0.0,636.8641357421875,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.0737609863281,297.1499938964844,293.1499938964844,0.3130762279033661,-5693.1416015625,304.15301513671875,0.8043457269668579,0.3858768343925476,0.3511093556880951,293.0614318847656,297.1499938964844,293.1499938964844,0.267118901014328,-5291.5908203125,304.1494140625,0.770840585231781,0.3400093019008636,0.3264325857162475,293.0115966796875,297.1499938964844,293.1499938964844,0.4156370759010315,-5532.48095703125,304.1466064453125,0.8639006018638611,0.484653115272522,0.3413641154766083,292.9670715332031,297.1499938964844,293.1499938964844,0.5669605135917664,-9544.205078125,304.1432189941406,0.942362666130066,0.6202220916748047,0.5890442728996277,293.0838928222656,297.1499938964844,293.1499938964844,0.0674420371651649,-8478.08984375,304.149169921875,0.5243983864784241,0.1107852607965469,0.5230139493942261,290.7403259277344,291.1499938964844,265.23211669921875,263.702392578125,280.3765869140625,293.0740966796875,290.7417907714844,1.0,0.5314033627510071,0.9286651611328124,0.9286651611328124,1.0,1.0,-2.558226585388184,1.166778564453125,1.3914480209350586,0.5837428569793701,0.0,0.0,1.0,163.3164825439453,172.0,44.71684646606445,-26767.787109375,1728.4388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1819763183594,308.6063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.62890625,32040.0,0.0,0.0,0.626112699508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892162799835205,1.7892427444458008,-2.6438170607434586e-05,0.0,0.0006354248034767,0.0,0.0,636.8641357421875,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0858764648437,297.1499938964844,293.1499938964844,0.3112595081329345,-5665.62841796875,304.1549987792969,0.8008749485015869,0.3853528499603271,0.3508149981498718,293.0716857910156,297.1499938964844,293.1499938964844,0.2661914229393005,-5275.61669921875,304.1510925292969,0.7680542469024658,0.3401714265346527,0.3267604112625122,293.02471923828125,297.1499938964844,293.1499938964844,0.4147772192955017,-5522.17138671875,304.14910888671875,0.8611337542533875,0.485503613948822,0.3420828878879547,292.9826354980469,297.1499938964844,293.1499938964844,0.5662407875061035,-9532.4521484375,304.1465759277344,0.9390881061553956,0.621703028678894,0.5906200408935547,293.0921325683594,297.1499938964844,293.1499938964844,0.0672219395637512,-8454.6572265625,304.1497802734375,0.522226095199585,0.1107872575521469,0.5237149000167847,290.795654296875,291.1499938964844,265.2461242675781,263.71417236328125,280.38720703125,293.0816345214844,290.7976379394531,1.0,0.5340003967285156,0.926385760307312,0.926385760307312,1.0,1.0,-2.5618669986724854,1.1684175729751587,1.393449306488037,0.5844936370849609,0.0,0.0,1.0,166.67535400390625,175.0,63.437801361083984,-26946.365234375,1748.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2479858398437,308.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.6291905641555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006385484011843,0.0,0.0,666.7538452148438,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0858764648437,297.1499938964844,293.1499938964844,0.3112595081329345,-5665.62841796875,304.1549987792969,0.8008749485015869,0.3853528499603271,0.3508149981498718,293.0716857910156,297.1499938964844,293.1499938964844,0.2661914229393005,-5275.61669921875,304.1510925292969,0.7680542469024658,0.3401714265346527,0.3267604112625122,293.02471923828125,297.1499938964844,293.1499938964844,0.4147772192955017,-5522.17138671875,304.14910888671875,0.8611337542533875,0.485503613948822,0.3420828878879547,292.9826354980469,297.1499938964844,293.1499938964844,0.5662407875061035,-9532.4521484375,304.1465759277344,0.9390881061553956,0.621703028678894,0.5906200408935547,293.0921325683594,297.1499938964844,293.1499938964844,0.0672219395637512,-8454.6572265625,304.1497802734375,0.522226095199585,0.1107872575521469,0.5237149000167847,290.795654296875,291.1499938964844,265.2461242675781,263.71417236328125,280.38720703125,293.0816345214844,290.7976379394531,1.0,0.5340003967285156,0.926385760307312,0.926385760307312,1.0,1.0,-2.5618669986724854,1.1684175729751587,1.393449306488037,0.5844936370849609,0.0,0.0,1.0,166.67535400390625,175.0,63.437801361083984,-26946.365234375,1748.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2479858398437,308.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.6291905641555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006385484011843,0.0,0.0,666.7538452148438,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0975646972656,297.1499938964844,293.1499938964844,0.3096813261508941,-5642.13134765625,304.15594482421875,0.79730623960495,0.3846047520637512,0.3503198027610779,293.0816650390625,297.1499938964844,293.1499938964844,0.2654649019241333,-5263.3623046875,304.1519470214844,0.7651923298835754,0.3401314616203308,0.3269003033638,293.0370178222656,297.1499938964844,293.1499938964844,0.4143110513687134,-5516.6357421875,304.1501770019531,0.8583383560180664,0.4861809909343719,0.3426765501499176,292.9973449707031,297.1499938964844,293.1499938964844,0.5660192966461182,-9528.5087890625,304.1480712890625,0.9357248544692992,0.6229591965675354,0.5919749140739441,293.09967041015625,297.1499938964844,293.1499938964844,0.0670556724071502,-8437.322265625,304.150146484375,0.5199941396713257,0.1107202172279357,0.5241018533706665,290.83331298828125,291.1499938964844,265.2645568847656,263.7295227050781,280.4001159667969,293.0887756347656,290.8350524902344,1.0,0.5364294052124023,0.9241064190864564,0.9241064190864564,1.0,1.0,-2.564247131347656,1.1694401502609253,1.394806981086731,0.5849109888076782,0.0,0.0,1.0,170.01780700683594,178.0,55.22850036621094,-27024.509765625,1766.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32183837890625,308.7724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,32010.552734375,32040.0,0.0,0.0,0.6319150328636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197418451309204,1.819769263267517,-2.734798181336373e-05,0.0,0.000641313381493,0.0,0.0,670.02001953125,0.0,0.0,0.0,0.9934369325637816,4.0,0.0,1.0
719640,293.0975646972656,297.1499938964844,293.1499938964844,0.3096813261508941,-5642.13134765625,304.15594482421875,0.79730623960495,0.3846047520637512,0.3503198027610779,293.0816650390625,297.1499938964844,293.1499938964844,0.2654649019241333,-5263.3623046875,304.1519470214844,0.7651923298835754,0.3401314616203308,0.3269003033638,293.0370178222656,297.1499938964844,293.1499938964844,0.4143110513687134,-5516.6357421875,304.1501770019531,0.8583383560180664,0.4861809909343719,0.3426765501499176,292.9973449707031,297.1499938964844,293.1499938964844,0.5660192966461182,-9528.5087890625,304.1480712890625,0.9357248544692992,0.6229591965675354,0.5919749140739441,293.09967041015625,297.1499938964844,293.1499938964844,0.0670556724071502,-8437.322265625,304.150146484375,0.5199941396713257,0.1107202172279357,0.5241018533706665,290.83331298828125,291.1499938964844,265.2645568847656,263.7295227050781,280.4001159667969,293.0887756347656,290.8350524902344,1.0,0.5364294052124023,0.9241064190864564,0.9241064190864564,1.0,1.0,-2.564247131347656,1.1694401502609253,1.394806981086731,0.5849109888076782,0.0,0.0,1.0,170.01780700683594,178.0,55.22850036621094,-27024.509765625,1766.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32183837890625,308.7724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,32010.552734375,32040.0,0.0,0.0,0.6319150328636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197418451309204,1.819769263267517,-2.734798181336373e-05,0.0,0.000641313381493,0.0,0.0,670.02001953125,0.0,0.0,0.0,0.9934369325637816,4.0,0.0,1.0
719700,293.103271484375,297.1499938964844,293.1499938964844,0.3088234961032867,-5629.39306640625,304.15643310546875,0.7954889535903931,0.3841487467288971,0.3499982953071594,293.0865478515625,297.1499938964844,293.1499938964844,0.265038400888443,-5256.2470703125,304.1523742675781,0.763734757900238,0.3400351703166961,0.3268983066082001,293.0428771972656,297.1499938964844,293.1499938964844,0.4140238463878631,-5513.3212890625,304.1506652832031,0.8569357395172119,0.4864576458930969,0.3429304659366607,293.00439453125,297.1499938964844,293.1499938964844,0.5658310055732727,-9525.5595703125,304.1487731933594,0.9340193867683412,0.6235071420669556,0.5925774574279785,293.10321044921875,297.1499938964844,293.1499938964844,0.0669553130865097,-8427.16796875,304.1502990722656,0.5188620686531067,0.1106629818677902,0.5241870284080505,290.85162353515625,291.1499938964844,265.27557373046875,263.7386474609375,280.407470703125,293.0922241210937,290.8534240722656,1.0,0.5375834107398987,0.922966718673706,0.922966718673706,1.0,1.0,-2.564990282058716,1.169732689857483,1.395257592201233,0.5850018858909607,0.0,0.0,1.0,171.681396484375,178.0,53.488914489746094,-27059.63671875,1774.6448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3631591796875,308.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.896484375,33120.0,0.0,0.0,0.633114755153656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202053308486936,-2.736109126999509e-05,0.0,0.0006425310275517,0.0,0.0,670.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1088562011719,297.1499938964844,293.1499938964844,0.3076500296592712,-5611.7822265625,304.1573791503906,0.7936536073684692,0.3836428523063659,0.3496319651603699,293.09136962890625,297.1499938964844,293.1499938964844,0.2643363773822784,-5244.49658203125,304.1532287597656,0.7622625827789307,0.3398917317390442,0.3268517851829529,293.048583984375,297.1499938964844,293.1499938964844,0.4133377373218536,-5505.52392578125,304.1517944335937,0.8555306196212769,0.486691951751709,0.3431566655635834,293.0112609863281,297.1499938964844,293.1499938964844,0.5651069283485413,-9514.998046875,304.1502990722656,0.9322998523712158,0.6239995956420898,0.5931312441825867,293.1065979003906,297.1499938964844,293.1499938964844,0.0667782202363014,-8409.498046875,304.15057373046875,0.5177229642868042,0.1105915531516075,0.5242084264755249,290.8800964355469,291.1499938964844,265.2878112792969,263.74871826171875,280.4154357910156,293.0956115722656,290.8823547363281,1.0,0.5387004017829895,0.921840488910675,0.921840488910675,1.0,1.0,-2.565457582473755,1.1698908805847168,1.3955668210983276,0.5850212574005127,0.0,0.0,1.0,173.34054565429688,181.0,65.14897155761719,-27132.521484375,1782.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3996276855469,308.85968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3125,33120.0,0.0,0.0,0.6342865228652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.771343497443013e-05,0.0,0.0006437202100642,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1195983886719,297.1499938964844,293.1499938964844,0.3055966794490814,-5581.34912109375,304.1583557128906,0.7899400591850281,0.3825032413005829,0.3487754762172699,293.10076904296875,297.1499938964844,293.1499938964844,0.2631714642047882,-5225.28955078125,304.1540832519531,0.7592816352844238,0.3394752740859985,0.3266307413578033,293.0595397949219,297.1499938964844,293.1499938964844,0.4123899936676025,-5494.96923828125,304.1527709960937,0.852712094783783,0.4870418608188629,0.3435224890708923,293.0245056152344,297.1499938964844,293.1499938964844,0.564204216003418,-9502.1923828125,304.1517028808594,0.9288206100463868,0.6248283386230469,0.5940849781036377,293.1129150390625,297.1499938964844,293.1499938964844,0.0664951205253601,-8381.701171875,304.1508483886719,0.5154277682304382,0.1104081198573112,0.5240649580955505,290.9207458496094,291.1499938964844,265.316162109375,263.7720031738281,280.4333190917969,293.1021728515625,290.9226989746094,1.0,0.5408242344856262,0.9195880889892578,0.9195880889892578,1.0,1.0,-2.5655770301818848,1.1698081493377686,1.3957687616348269,0.5848455429077148,0.0,0.0,1.0,176.64334106445312,184.0,59.0220832824707,-27185.94921875,1797.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47967529296875,308.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6363306045532227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006457946728914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1195983886719,297.1499938964844,293.1499938964844,0.3055966794490814,-5581.34912109375,304.1583557128906,0.7899400591850281,0.3825032413005829,0.3487754762172699,293.10076904296875,297.1499938964844,293.1499938964844,0.2631714642047882,-5225.28955078125,304.1540832519531,0.7592816352844238,0.3394752740859985,0.3266307413578033,293.0595397949219,297.1499938964844,293.1499938964844,0.4123899936676025,-5494.96923828125,304.1527709960937,0.852712094783783,0.4870418608188629,0.3435224890708923,293.0245056152344,297.1499938964844,293.1499938964844,0.564204216003418,-9502.1923828125,304.1517028808594,0.9288206100463868,0.6248283386230469,0.5940849781036377,293.1129150390625,297.1499938964844,293.1499938964844,0.0664951205253601,-8381.701171875,304.1508483886719,0.5154277682304382,0.1104081198573112,0.5240649580955505,290.9207458496094,291.1499938964844,265.316162109375,263.7720031738281,280.4333190917969,293.1021728515625,290.9226989746094,1.0,0.5408242344856262,0.9195880889892578,0.9195880889892578,1.0,1.0,-2.5655770301818848,1.1698081493377686,1.3957687616348269,0.5848455429077148,0.0,0.0,1.0,176.64334106445312,184.0,59.0220832824707,-27185.94921875,1797.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47967529296875,308.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6363306045532227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006457946728914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1297302246094,297.1499938964844,293.1499938964844,0.3033425807952881,-5547.93408203125,304.1593322753906,0.7862051129341125,0.3812203705310821,0.3477847874164581,293.1097106933594,297.1499938964844,293.1499938964844,0.261805921792984,-5202.85791015625,304.1549987792969,0.7562783360481262,0.3389042317867279,0.3262597918510437,293.06982421875,297.1499938964844,293.1499938964844,0.4112012982368469,-5481.84033203125,304.1538391113281,0.8499019742012024,0.4872433245182037,0.343784749507904,293.0370483398437,297.1499938964844,293.1499938964844,0.5629624128341675,-9484.8525390625,304.1531982421875,0.9253218173980712,0.6254620552062988,0.5948550701141357,293.1186828613281,297.1499938964844,293.1499938964844,0.066156692802906,-8348.9052734375,304.151123046875,0.5131268501281738,0.1101754903793335,0.523695170879364,290.96337890625,291.1499938964844,265.3500061035156,263.79962158203125,280.4538879394531,293.1084289550781,290.96551513671875,1.0,0.542812705039978,0.9173356294631958,0.9173356294631958,1.0,1.0,-2.564737796783448,1.169255256652832,1.3954824209213257,0.5844191908836365,0.0,0.0,1.0,179.91810607910156,172.0,59.883548736572266,-27237.52734375,1810.2855224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5673217773437,309.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6379568576812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000647445092909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1297302246094,297.1499938964844,293.1499938964844,0.3033425807952881,-5547.93408203125,304.1593322753906,0.7862051129341125,0.3812203705310821,0.3477847874164581,293.1097106933594,297.1499938964844,293.1499938964844,0.261805921792984,-5202.85791015625,304.1549987792969,0.7562783360481262,0.3389042317867279,0.3262597918510437,293.06982421875,297.1499938964844,293.1499938964844,0.4112012982368469,-5481.84033203125,304.1538391113281,0.8499019742012024,0.4872433245182037,0.343784749507904,293.0370483398437,297.1499938964844,293.1499938964844,0.5629624128341675,-9484.8525390625,304.1531982421875,0.9253218173980712,0.6254620552062988,0.5948550701141357,293.1186828613281,297.1499938964844,293.1499938964844,0.066156692802906,-8348.9052734375,304.151123046875,0.5131268501281738,0.1101754903793335,0.523695170879364,290.96337890625,291.1499938964844,265.3500061035156,263.79962158203125,280.4538879394531,293.1084289550781,290.96551513671875,1.0,0.542812705039978,0.9173356294631958,0.9173356294631958,1.0,1.0,-2.564737796783448,1.169255256652832,1.3954824209213257,0.5844191908836365,0.0,0.0,1.0,179.91810607910156,172.0,59.883548736572266,-27237.52734375,1810.2855224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5673217773437,309.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6379568576812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000647445092909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1396179199219,297.1499938964844,293.1499938964844,0.3005344569683075,-5506.13427734375,304.1609191894531,0.7874981760978699,0.3797301352024078,0.3464117050170898,293.11883544921875,297.1499938964844,293.1499938964844,0.2598838210105896,-5171.31689453125,304.15655517578125,0.7578310370445251,0.3380792737007141,0.325454831123352,293.080078125,297.1499938964844,293.1499938964844,0.4093398153781891,-5461.31396484375,304.1556701660156,0.852262556552887,0.4871960878372192,0.3437287509441376,293.0495300292969,297.1499938964844,293.1499938964844,0.5608882308006287,-9455.9375,304.1556396484375,0.9286614060401917,0.6257935762405396,0.5951480865478516,293.12457275390625,297.1499938964844,293.1499938964844,0.0654873102903366,-8286.3515625,304.1518859863281,0.5140879154205322,0.1097794100642204,0.521682858467102,291.01226806640625,291.1499938964844,265.3894958496094,263.831298828125,280.4786376953125,293.1150207519531,291.01483154296875,1.0,0.5400927066802979,0.915118396282196,0.915118396282196,1.0,1.0,-2.559992790222168,1.1667908430099487,1.3932018280029297,0.5830132961273193,0.0,0.0,1.0,177.1180419921875,160.0,67.5062484741211,-27265.28515625,1791.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66021728515625,309.1028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6391751170158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006486814818345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1396179199219,297.1499938964844,293.1499938964844,0.3005344569683075,-5506.13427734375,304.1609191894531,0.7874981760978699,0.3797301352024078,0.3464117050170898,293.11883544921875,297.1499938964844,293.1499938964844,0.2598838210105896,-5171.31689453125,304.15655517578125,0.7578310370445251,0.3380792737007141,0.325454831123352,293.080078125,297.1499938964844,293.1499938964844,0.4093398153781891,-5461.31396484375,304.1556701660156,0.852262556552887,0.4871960878372192,0.3437287509441376,293.0495300292969,297.1499938964844,293.1499938964844,0.5608882308006287,-9455.9375,304.1556396484375,0.9286614060401917,0.6257935762405396,0.5951480865478516,293.12457275390625,297.1499938964844,293.1499938964844,0.0654873102903366,-8286.3515625,304.1518859863281,0.5140879154205322,0.1097794100642204,0.521682858467102,291.01226806640625,291.1499938964844,265.3894958496094,263.831298828125,280.4786376953125,293.1150207519531,291.01483154296875,1.0,0.5400927066802979,0.915118396282196,0.915118396282196,1.0,1.0,-2.559992790222168,1.1667908430099487,1.3932018280029297,0.5830132961273193,0.0,0.0,1.0,177.1180419921875,160.0,67.5062484741211,-27265.28515625,1791.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66021728515625,309.1028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6391751170158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006486814818345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14910888671875,297.1499938964844,293.1499938964844,0.2971416115760803,-5455.4892578125,304.1629333496094,0.7919386625289917,0.3780669569969177,0.3447248339653015,293.1280517578125,297.1499938964844,293.1499938964844,0.257344126701355,-5129.66845703125,304.1585998535156,0.7622175216674805,0.3369970917701721,0.3242436349391937,293.0902099609375,297.1499938964844,293.1499938964844,0.4067042469978332,-5432.34716796875,304.1581726074219,0.8579137325286865,0.4869143068790436,0.3433870375156402,293.0619201660156,297.1499938964844,293.1499938964844,0.5578119158744812,-9413.2578125,304.15887451171875,0.9362704157829284,0.6258242130279541,0.5949946045875549,293.13055419921875,297.1499938964844,293.1499938964844,0.0644763931632042,-8193.251953125,304.1529541015625,0.516947865486145,0.1092099025845527,0.5181142687797546,291.0712280273437,291.1499938964844,265.4344177246094,263.8664245605469,280.5072021484375,293.1219177246094,291.0742492675781,1.0,0.53480464220047,0.9129011631011964,0.9129011631011964,1.0,1.0,-2.5516302585601807,1.1625691652297974,1.3890610933303833,0.5806346535682678,0.0,0.0,1.0,170.60768127441406,148.0,79.40172576904297,-27273.462890625,1750.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611999511719,309.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6399227380752563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006494402186945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14910888671875,297.1499938964844,293.1499938964844,0.2971416115760803,-5455.4892578125,304.1629333496094,0.7919386625289917,0.3780669569969177,0.3447248339653015,293.1280517578125,297.1499938964844,293.1499938964844,0.257344126701355,-5129.66845703125,304.1585998535156,0.7622175216674805,0.3369970917701721,0.3242436349391937,293.0902099609375,297.1499938964844,293.1499938964844,0.4067042469978332,-5432.34716796875,304.1581726074219,0.8579137325286865,0.4869143068790436,0.3433870375156402,293.0619201660156,297.1499938964844,293.1499938964844,0.5578119158744812,-9413.2578125,304.15887451171875,0.9362704157829284,0.6258242130279541,0.5949946045875549,293.13055419921875,297.1499938964844,293.1499938964844,0.0644763931632042,-8193.251953125,304.1529541015625,0.516947865486145,0.1092099025845527,0.5181142687797546,291.0712280273437,291.1499938964844,265.4344177246094,263.8664245605469,280.5072021484375,293.1219177246094,291.0742492675781,1.0,0.53480464220047,0.9129011631011964,0.9129011631011964,1.0,1.0,-2.5516302585601807,1.1625691652297974,1.3890610933303833,0.5806346535682678,0.0,0.0,1.0,170.60768127441406,148.0,79.40172576904297,-27273.462890625,1750.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611999511719,309.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6399227380752563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006494402186945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1535949707031,297.1499938964844,293.1499938964844,0.2952876985073089,-5427.78564453125,304.1639404296875,0.7950132489204407,0.3771953582763672,0.3438107073307037,293.132568359375,297.1499938964844,293.1499938964844,0.2559026479721069,-5106.041015625,304.15966796875,0.7651976943016052,0.3363895416259765,0.323536604642868,293.0950622558594,297.1499938964844,293.1499938964844,0.4051637053489685,-5415.46630859375,304.15948486328125,0.8616637587547302,0.4867152571678161,0.3431474268436432,293.06793212890625,297.1499938964844,293.1499938964844,0.5559696555137634,-9387.826171875,304.1606140136719,0.9411771893501282,0.6257575154304504,0.59480220079422,293.1334228515625,297.1499938964844,293.1499938964844,0.0638900771737098,-8139.57421875,304.1534729003906,0.5189318060874939,0.1088928282260894,0.515995442867279,291.1039733886719,291.1499938964844,265.45880126953125,263.88525390625,280.52264404296875,293.12530517578125,291.107177734375,1.0,0.5315113663673401,0.911792516708374,0.911792516708374,1.0,1.0,-2.546618223190308,1.160053849220276,1.3865644931793213,0.5792246460914612,0.0,0.0,1.0,166.49835205078125,148.0,85.30618286132812,-27273.23828125,1725.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81414794921875,309.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6401163339614868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00064963666955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1579284667969,297.1499938964844,293.1499938964844,0.2933520376682281,-5398.841796875,304.1649169921875,0.7985616326332092,0.3763003945350647,0.342860996723175,293.136962890625,297.1499938964844,293.1499938964844,0.2543716728687286,-5080.9501953125,304.1606750488281,0.7686296105384827,0.3357446789741516,0.3227778971195221,293.09979248046875,297.1499938964844,293.1499938964844,0.4035042226314544,-5397.31591796875,304.1607971191406,0.8659491539001465,0.4864837527275085,0.3428732454776764,293.0738220214844,297.1499938964844,293.1499938964844,0.5539601445198059,-9360.171875,304.1623229980469,0.9466387033462524,0.6256439685821533,0.5945490598678589,293.1361694335937,297.1499938964844,293.1499938964844,0.0632670670747757,-8082.72998046875,304.1539611816406,0.5212494730949402,0.1085627153515815,0.5137361288070679,291.13848876953125,291.1499938964844,265.48443603515625,263.90484619140625,280.5386962890625,293.1286315917969,291.1418762207031,1.0,0.527907133102417,0.9107364416122437,0.9107364416122437,1.0,1.0,-2.541218042373657,1.1573528051376345,1.383865237236023,0.5777161121368408,0.0,0.0,1.0,161.9978790283203,136.0,90.75506591796876,-27270.728515625,1698.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681335449219,309.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,32438.107421875,35280.0,0.0,0.0,0.6401940584182739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318419456481927,1.8318696022033687,-2.771298204606865e-05,0.0,0.0006497155409306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1661071777344,297.1499938964844,293.1499938964844,0.2892952561378479,-5338.1357421875,304.1667175292969,0.8069161176681519,0.3744405806064605,0.3408687114715576,293.1454772949219,297.1499938964844,293.1499938964844,0.2511011064052582,-5027.35986328125,304.1625671386719,0.7767475247383118,0.3343488872051239,0.3211264312267303,293.1087951660156,297.1499938964844,293.1499938964844,0.3999083638191223,-5358.091796875,304.1631774902344,0.8760201930999756,0.4859294593334198,0.3422363698482513,293.0851135253906,297.1499938964844,293.1499938964844,0.549541711807251,-9299.6474609375,304.16558837890625,0.9588035345077516,0.6252850294113159,0.5938841700553894,293.14129638671875,297.1499938964844,293.1499938964844,0.061943769454956,-7962.6171875,304.15484619140625,0.5268495082855225,0.1078739836812019,0.5089208483695984,291.2113037109375,291.1499938964844,265.5392150878906,263.9462585449219,280.5726928710937,293.1351013183594,291.2148742675781,1.0,0.5199851393699646,0.9086244106292723,0.9086244106292723,1.0,1.0,-2.529491662979126,1.1514991521835327,1.3779923915863037,0.5744579434394836,0.0,0.0,0.9875857830047609,152.16070556640625,124.0,98.87000274658205,-27254.53515625,1639.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9777526855469,309.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,32756.66015625,35280.0,0.0,0.0,0.6400059461593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8306379318237305,1.830665707588196,-2.775824577838648e-05,0.0,0.0006495246780104,0.0,0.0,683.4850463867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1661071777344,297.1499938964844,293.1499938964844,0.2892952561378479,-5338.1357421875,304.1667175292969,0.8069161176681519,0.3744405806064605,0.3408687114715576,293.1454772949219,297.1499938964844,293.1499938964844,0.2511011064052582,-5027.35986328125,304.1625671386719,0.7767475247383118,0.3343488872051239,0.3211264312267303,293.1087951660156,297.1499938964844,293.1499938964844,0.3999083638191223,-5358.091796875,304.1631774902344,0.8760201930999756,0.4859294593334198,0.3422363698482513,293.0851135253906,297.1499938964844,293.1499938964844,0.549541711807251,-9299.6474609375,304.16558837890625,0.9588035345077516,0.6252850294113159,0.5938841700553894,293.14129638671875,297.1499938964844,293.1499938964844,0.061943769454956,-7962.6171875,304.15484619140625,0.5268495082855225,0.1078739836812019,0.5089208483695984,291.2113037109375,291.1499938964844,265.5392150878906,263.9462585449219,280.5726928710937,293.1351013183594,291.2148742675781,1.0,0.5199851393699646,0.9086244106292723,0.9086244106292723,1.0,1.0,-2.529491662979126,1.1514991521835327,1.3779923915863037,0.5744579434394836,0.0,0.0,0.9875857830047609,152.16070556640625,124.0,98.87000274658205,-27254.53515625,1639.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9777526855469,309.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,32756.66015625,35280.0,0.0,0.0,0.6400059461593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8306379318237305,1.830665707588196,-2.775824577838648e-05,0.0,0.0006495246780104,0.0,0.0,683.4850463867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
