time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720540,293.1737060546875,297.1499938964844,293.1499938964844,0.2850793302059173,-5274.98486328125,304.16815185546875,0.8163998126983643,0.3724876046180725,0.338767796754837,293.1535949707031,297.1499938964844,293.1499938964844,0.2476370483636856,-4970.59765625,304.1641540527344,0.786450207233429,0.3328173160552978,0.3193188607692718,293.11724853515625,297.1499938964844,293.1499938964844,0.3960639834403991,-5316.2802734375,304.1651916503906,0.8880041837692261,0.4852599501609802,0.3414987027645111,293.0957946777344,297.1499938964844,293.1499938964844,0.5447510480880737,-9234.369140625,304.1683654785156,0.9719794988632202,0.6247621178627014,0.5930362343788147,293.1459045410156,297.1499938964844,293.1499938964844,0.0605563446879386,-7837.58984375,304.1555480957031,0.5337263941764832,0.1071550995111465,0.5038350224494934,291.2864990234375,291.1499938964844,265.59844970703125,263.990478515625,280.60894775390625,293.14129638671875,291.2901611328125,1.0,0.5113725662231445,0.9065123200416564,0.9065123200416564,1.0,1.0,-2.5167808532714844,1.1451642513275146,1.3716164827346802,0.5709458589553833,0.0,0.0,0.9643701910972596,141.61520385742188,112.0,103.41036987304688,-27222.390625,1577.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888671875,309.5282592773437,278.1499938964844,0.0,18000.0,313.3099975585937,33639.48828125,36000.0,0.0,0.0,0.6409611105918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827292442321777,1.827320337295532,-2.788358324323781e-05,0.0,0.0006504940683953,0.0,0.0,683.4996948242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1737060546875,297.1499938964844,293.1499938964844,0.2850793302059173,-5274.98486328125,304.16815185546875,0.8163998126983643,0.3724876046180725,0.338767796754837,293.1535949707031,297.1499938964844,293.1499938964844,0.2476370483636856,-4970.59765625,304.1641540527344,0.786450207233429,0.3328173160552978,0.3193188607692718,293.11724853515625,297.1499938964844,293.1499938964844,0.3960639834403991,-5316.2802734375,304.1651916503906,0.8880041837692261,0.4852599501609802,0.3414987027645111,293.0957946777344,297.1499938964844,293.1499938964844,0.5447510480880737,-9234.369140625,304.1683654785156,0.9719794988632202,0.6247621178627014,0.5930362343788147,293.1459045410156,297.1499938964844,293.1499938964844,0.0605563446879386,-7837.58984375,304.1555480957031,0.5337263941764832,0.1071550995111465,0.5038350224494934,291.2864990234375,291.1499938964844,265.59844970703125,263.990478515625,280.60894775390625,293.14129638671875,291.2901611328125,1.0,0.5113725662231445,0.9065123200416564,0.9065123200416564,1.0,1.0,-2.5167808532714844,1.1451642513275146,1.3716164827346802,0.5709458589553833,0.0,0.0,0.9643701910972596,141.61520385742188,112.0,103.41036987304688,-27222.390625,1577.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888671875,309.5282592773437,278.1499938964844,0.0,18000.0,313.3099975585937,33639.48828125,36000.0,0.0,0.0,0.6409611105918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827292442321777,1.827320337295532,-2.788358324323781e-05,0.0,0.0006504940683953,0.0,0.0,683.4996948242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.18084716796875,297.1499938964844,293.1499938964844,0.2806611359119415,-5208.62060546875,304.1694641113281,0.8269892930984497,0.3704403638839721,0.3365687727928161,293.1613464355469,297.1499938964844,293.1499938964844,0.2439494431018829,-4910.05419921875,304.1655578613281,0.7977530360221863,0.3311551213264465,0.3173724710941314,293.12518310546875,297.1499938964844,293.1499938964844,0.3919117152690887,-5271.12158203125,304.1670227050781,0.9019188284873962,0.484478086233139,0.3406719863414764,293.1059265136719,297.1499938964844,293.1499938964844,0.5395098924636841,-9163.052734375,304.17095947265625,0.9855109453201294,0.6240814328193665,0.5920249819755554,293.1501159667969,297.1499938964844,293.1499938964844,0.0591027550399303,-7707.37353515625,304.1560974121094,0.5419555902481079,0.1064085215330123,0.4985516667366028,291.3665771484375,291.1499938964844,265.6617736816406,264.03729248046875,280.64727783203125,293.1473083496094,291.3705139160156,1.0,0.5022569894790649,0.9044944643974304,0.9044944643974304,1.0,1.0,-2.5032448768615723,1.1384321451187134,1.3648126125335691,0.5672302842140198,0.0,0.0,0.9302193522453308,130.66204833984375,100.0,110.04059600830078,-27192.703125,1512.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251892089844,309.65643310546875,278.1499938964844,0.0,18000.0,313.3099975585937,35266.40234375,36000.0,0.0,0.0,0.6402097940444946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8210926055908203,1.8211207389831543,-2.811415288306307e-05,0.0,0.0006497315480373,0.0,0.0,683.4903564453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.18084716796875,297.1499938964844,293.1499938964844,0.2806611359119415,-5208.62060546875,304.1694641113281,0.8269892930984497,0.3704403638839721,0.3365687727928161,293.1613464355469,297.1499938964844,293.1499938964844,0.2439494431018829,-4910.05419921875,304.1655578613281,0.7977530360221863,0.3311551213264465,0.3173724710941314,293.12518310546875,297.1499938964844,293.1499938964844,0.3919117152690887,-5271.12158203125,304.1670227050781,0.9019188284873962,0.484478086233139,0.3406719863414764,293.1059265136719,297.1499938964844,293.1499938964844,0.5395098924636841,-9163.052734375,304.17095947265625,0.9855109453201294,0.6240814328193665,0.5920249819755554,293.1501159667969,297.1499938964844,293.1499938964844,0.0591027550399303,-7707.37353515625,304.1560974121094,0.5419555902481079,0.1064085215330123,0.4985516667366028,291.3665771484375,291.1499938964844,265.6617736816406,264.03729248046875,280.64727783203125,293.1473083496094,291.3705139160156,1.0,0.5022569894790649,0.9044944643974304,0.9044944643974304,1.0,1.0,-2.5032448768615723,1.1384321451187134,1.3648126125335691,0.5672302842140198,0.0,0.0,0.9302193522453308,130.66204833984375,100.0,110.04059600830078,-27192.703125,1512.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251892089844,309.65643310546875,278.1499938964844,0.0,18000.0,313.3099975585937,35266.40234375,36000.0,0.0,0.0,0.6402097940444946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8210926055908203,1.8211207389831543,-2.811415288306307e-05,0.0,0.0006497315480373,0.0,0.0,683.4903564453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1875305175781,297.1499938964844,293.1499938964844,0.2766343355178833,-5148.48291015625,304.1695861816406,0.8391649723052979,0.3683043718338012,0.3342801630496979,293.1687316894531,297.1499938964844,293.1499938964844,0.2405588626861572,-4854.7294921875,304.1659545898437,0.8106110692024231,0.3293662369251251,0.315297394990921,293.1326599121094,297.1499938964844,293.1499938964844,0.3882703483104706,-5232.00634765625,304.16729736328125,0.9189968705177308,0.4835925698280334,0.3397643864154815,293.115478515625,297.1499938964844,293.1499938964844,0.5347775220870972,-9099.66015625,304.1717529296875,0.9987353682518004,0.6232599020004272,0.5907270312309265,293.1539001464844,297.1499938964844,293.1499938964844,0.0577377267181873,-7586.884765625,304.15631103515625,0.5516547560691833,0.1056357845664024,0.4931134283542633,291.428955078125,291.1499938964844,265.7288818359375,264.08648681640625,280.6876220703125,293.1531677246094,291.43023681640625,1.0,0.4927404224872589,0.9024766087532043,0.9024766087532043,1.0,1.0,-2.488804340362549,1.131253004074097,1.357551336288452,0.5633049011230469,0.0,0.0,0.8881301283836365,119.50477600097656,88.0,81.5495834350586,-27014.376953125,1446.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3745422363281,309.7415771484375,278.1499938964844,0.0,18000.0,313.3099975585937,36654.75,36000.0,0.0,0.0,0.6387720108032227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7767112255096436,1.7767386436462402,-2.745849997154437e-05,0.0,0.0006482723401859,0.0,0.0,645.9674682617188,0.0,0.0,0.0,0.9791894555091858,4.0,0.0,1.0
720840,293.1875305175781,297.1499938964844,293.1499938964844,0.2766343355178833,-5148.48291015625,304.1695861816406,0.8391649723052979,0.3683043718338012,0.3342801630496979,293.1687316894531,297.1499938964844,293.1499938964844,0.2405588626861572,-4854.7294921875,304.1659545898437,0.8106110692024231,0.3293662369251251,0.315297394990921,293.1326599121094,297.1499938964844,293.1499938964844,0.3882703483104706,-5232.00634765625,304.16729736328125,0.9189968705177308,0.4835925698280334,0.3397643864154815,293.115478515625,297.1499938964844,293.1499938964844,0.5347775220870972,-9099.66015625,304.1717529296875,0.9987353682518004,0.6232599020004272,0.5907270312309265,293.1539001464844,297.1499938964844,293.1499938964844,0.0577377267181873,-7586.884765625,304.15631103515625,0.5516547560691833,0.1056357845664024,0.4931134283542633,291.428955078125,291.1499938964844,265.7288818359375,264.08648681640625,280.6876220703125,293.1531677246094,291.43023681640625,1.0,0.4927404224872589,0.9024766087532043,0.9024766087532043,1.0,1.0,-2.488804340362549,1.131253004074097,1.357551336288452,0.5633049011230469,0.0,0.0,0.8881301283836365,119.50477600097656,88.0,81.5495834350586,-27014.376953125,1446.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3745422363281,309.7415771484375,278.1499938964844,0.0,18000.0,313.3099975585937,36654.75,36000.0,0.0,0.0,0.6387720108032227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7767112255096436,1.7767386436462402,-2.745849997154437e-05,0.0,0.0006482723401859,0.0,0.0,645.9674682617188,0.0,0.0,0.0,0.9791894555091858,4.0,0.0,1.0
720900,293.19049072265625,297.1499938964844,293.1499938964844,0.2750478684902191,-5125.1005859375,304.1689147949219,0.8439193367958069,0.3672446012496948,0.3331808447837829,293.172119140625,297.1499938964844,293.1499938964844,0.2392248064279556,-4833.24560546875,304.1654663085937,0.8153313994407654,0.3284662067890167,0.314292311668396,293.135986328125,297.1499938964844,293.1499938964844,0.3870167434215545,-5218.8935546875,304.1664428710937,0.9261360168457032,0.4831587076187134,0.3393444418907165,293.1162414550781,297.1499938964844,293.1499938964844,0.5247324109077454,-8956.623046875,304.186279296875,0.9990000128746032,0.6235386729240417,0.5814767479896545,293.15545654296875,297.1499938964844,293.1499938964844,0.0572036765515804,-7540.58642578125,304.1561584472656,0.5553967356681824,0.1052799299359321,0.490703135728836,291.4440002441406,291.1499938964844,265.76373291015625,264.11187744140625,280.7120056152344,293.1557006835937,291.44580078125,1.0,0.487432599067688,0.9014676809310912,0.9014676809310912,1.0,1.0,-2.4717392921447754,1.122832179069519,1.3489069938659668,0.5589507222175598,0.0,0.0,0.8670572638511658,115.05393981933594,88.0,66.05819702148438,-26805.09375,1405.4388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795227050781,309.79010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,36882.69140625,35280.0,0.0,0.0,0.635892927646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7359222173690796,1.735948920249939,-2.6640002033673227e-05,0.0,0.000645350490231,0.0,0.0,609.2227172851562,0.0,0.0,0.0,0.9498510360717772,4.0,0.0,1.0
720960,293.1934814453125,297.1499938964844,293.1499938964844,0.2736546397209167,-5104.7421875,304.1679992675781,0.8487894535064697,0.366148442029953,0.3320808708667755,293.17547607421875,297.1499938964844,293.1499938964844,0.2380540817975998,-4814.5595703125,304.164794921875,0.820008397102356,0.3275273144245147,0.313282698392868,293.1392517089844,297.1499938964844,293.1499938964844,0.3860329389572143,-5208.830078125,304.16522216796875,0.9334068894386292,0.4826917350292206,0.3389261960983276,293.1083374023437,297.1499938964844,293.1499938964844,0.5118957161903381,-8774.2802734375,304.2030029296875,0.9990000128746032,0.6255061626434326,0.5692092776298523,293.15692138671875,297.1499938964844,293.1499938964844,0.0567366369068622,-7500.59716796875,304.1558837890625,0.5592394471168518,0.1049210727214813,0.4884051978588104,291.4519958496094,291.1499938964844,265.7994079589844,264.1377868652344,280.7373962402344,293.1576538085937,291.4528503417969,1.0,0.4817190170288086,0.9005272388458252,0.9005272388458252,1.0,1.0,-2.4512648582458496,1.1127995252609253,1.338465452194214,0.5535424947738647,0.0,0.0,0.846047580242157,110.62528228759766,76.0,44.64910507202149,-26506.701171875,1361.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,36471.6171875,35280.0,0.0,0.0,0.6337732672691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.675187349319458,1.6752126216888428,-2.528898039599881e-05,0.0,0.0006431993097066,0.0,0.0,554.7846069335938,0.0,0.0,0.0,0.9299123883247375,4.0,0.0,1.0
721020,293.19940185546875,297.1499938964844,293.1499938964844,0.2704903185367584,-5057.77734375,304.16729736328125,0.8602632880210876,0.3638461530208587,0.3297616839408874,293.1822204589844,297.1499938964844,293.1499938964844,0.2353495955467224,-4770.75390625,304.16436767578125,0.8306282162666321,0.3255141079425812,0.31111940741539,293.1457824707031,297.1499938964844,293.1499938964844,0.3835763037204742,-5182.84423828125,304.1642761230469,0.949693202972412,0.4816397428512573,0.3379966020584106,293.0726013183594,297.1499938964844,293.1499938964844,0.4827359020709991,-8362.8359375,304.2337646484375,0.9990000128746032,0.6337620615959167,0.5423879623413086,293.1595153808594,297.1499938964844,293.1499938964844,0.0557147748768329,-7412.52001953125,304.1556091308594,0.5682122111320496,0.1042231619358062,0.4837333559989929,291.4794006347656,291.1499938964844,265.873046875,264.1910095214844,280.7919616699219,293.16363525390625,291.48046875,1.0,0.4693720936775207,0.8986464142799377,0.8986464142799377,1.0,1.0,-2.406931161880493,1.0910929441452026,1.3158382177352903,0.5418515205383301,0.0,0.0,0.8003117442131042,101.2572784423828,64.0,39.66437530517578,-25955.552734375,1268.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97412109375,309.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,36626.00390625,35280.0,0.0,0.0,0.627623438835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5599703788757324,1.5599933862686155,-2.306040369148832e-05,0.0,0.0006369579932652,0.0,0.0,463.9902648925781,0.0,0.0,0.0,0.8757780194282532,4.0,0.0,1.0
721080,293.19940185546875,297.1499938964844,293.1499938964844,0.2704903185367584,-5057.77734375,304.16729736328125,0.8602632880210876,0.3638461530208587,0.3297616839408874,293.1822204589844,297.1499938964844,293.1499938964844,0.2353495955467224,-4770.75390625,304.16436767578125,0.8306282162666321,0.3255141079425812,0.31111940741539,293.1457824707031,297.1499938964844,293.1499938964844,0.3835763037204742,-5182.84423828125,304.1642761230469,0.949693202972412,0.4816397428512573,0.3379966020584106,293.0726013183594,297.1499938964844,293.1499938964844,0.4827359020709991,-8362.8359375,304.2337646484375,0.9990000128746032,0.6337620615959167,0.5423879623413086,293.1595153808594,297.1499938964844,293.1499938964844,0.0557147748768329,-7412.52001953125,304.1556091308594,0.5682122111320496,0.1042231619358062,0.4837333559989929,291.4794006347656,291.1499938964844,265.873046875,264.1910095214844,280.7919616699219,293.16363525390625,291.48046875,1.0,0.4693720936775207,0.8986464142799377,0.8986464142799377,1.0,1.0,-2.406931161880493,1.0910929441452026,1.3158382177352903,0.5418515205383301,0.0,0.0,0.8003117442131042,101.2572784423828,64.0,39.66437530517578,-25955.552734375,1268.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97412109375,309.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,36626.00390625,35280.0,0.0,0.0,0.627623438835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5599703788757324,1.5599933862686155,-2.306040369148832e-05,0.0,0.0006369579932652,0.0,0.0,463.9902648925781,0.0,0.0,0.0,0.8757780194282532,4.0,0.0,1.0
721140,293.2050476074219,297.1499938964844,293.1499938964844,0.2675181329250335,-5013.7529296875,304.1664733886719,0.874477207660675,0.3614491820335388,0.327328622341156,293.1888427734375,297.1499938964844,293.1499938964844,0.2327576279640197,-4728.8720703125,304.1639099121094,0.843477189540863,0.3233551681041717,0.3087924420833587,293.1521301269531,297.1499938964844,293.1499938964844,0.3813970685005188,-5159.93505859375,304.1631164550781,0.9676640033721924,0.4804636538028717,0.3369612991809845,293.0177917480469,297.1499938964844,293.1499938964844,0.4505850076675415,-7909.50732421875,304.2593078613281,0.9990000128746032,0.6467967629432678,0.5126107335090637,293.1610412597656,297.1499938964844,293.1499938964844,0.0548361279070377,-7337.6552734375,304.1552124023437,0.5792601704597473,0.1036697030067443,0.479474127292633,291.49578857421875,291.1499938964844,265.949462890625,264.2459411621094,280.8522644042969,293.1744689941406,291.49591064453125,1.0,0.4559974074363708,0.8967656493186951,0.8967656493186951,1.0,1.0,-2.359082698822021,1.067684292793274,1.291398525238037,0.5292662382125854,0.0,0.0,0.7529264688491821,91.38316345214844,82.0,24.080678939819336,-25304.083984375,1173.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501342773437,310.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,36811.83984375,34200.0,0.0,0.0,0.6186469793319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422954559326172,1.4229751825332642,-2.062055682472419e-05,0.0,0.0006278480286709,0.0,0.0,370.6390380859375,0.0,0.0,0.0,0.7978870272636414,4.0,0.0,1.0
721200,293.2050476074219,297.1499938964844,293.1499938964844,0.2675181329250335,-5013.7529296875,304.1664733886719,0.874477207660675,0.3614491820335388,0.327328622341156,293.1888427734375,297.1499938964844,293.1499938964844,0.2327576279640197,-4728.8720703125,304.1639099121094,0.843477189540863,0.3233551681041717,0.3087924420833587,293.1521301269531,297.1499938964844,293.1499938964844,0.3813970685005188,-5159.93505859375,304.1631164550781,0.9676640033721924,0.4804636538028717,0.3369612991809845,293.0177917480469,297.1499938964844,293.1499938964844,0.4505850076675415,-7909.50732421875,304.2593078613281,0.9990000128746032,0.6467967629432678,0.5126107335090637,293.1610412597656,297.1499938964844,293.1499938964844,0.0548361279070377,-7337.6552734375,304.1552124023437,0.5792601704597473,0.1036697030067443,0.479474127292633,291.49578857421875,291.1499938964844,265.949462890625,264.2459411621094,280.8522644042969,293.1744689941406,291.49591064453125,1.0,0.4559974074363708,0.8967656493186951,0.8967656493186951,1.0,1.0,-2.359082698822021,1.067684292793274,1.291398525238037,0.5292662382125854,0.0,0.0,0.7529264688491821,91.38316345214844,82.0,24.080678939819336,-25304.083984375,1173.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501342773437,310.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,36811.83984375,34200.0,0.0,0.0,0.6186469793319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422954559326172,1.4229751825332642,-2.062055682472419e-05,0.0,0.0006278480286709,0.0,0.0,370.6390380859375,0.0,0.0,0.0,0.7978870272636414,4.0,0.0,1.0
721260,293.21099853515625,297.1499938964844,293.1499938964844,0.2663246393203735,-4998.04296875,304.1629943847656,0.8761796951293945,0.3588473498821258,0.324994832277298,293.1959533691406,297.1499938964844,293.1499938964844,0.2316717058420181,-4713.15185546875,304.1610717773437,0.8449536561965942,0.3209323585033417,0.3065154552459717,293.15875244140625,297.1499938964844,293.1499938964844,0.3816814422607422,-5165.17041015625,304.1582946777344,0.9708362221717834,0.4790649116039276,0.3359861671924591,292.9698791503906,297.1499938964844,293.1499938964844,0.4433757364749908,-7825.2060546875,304.23370361328125,0.9990000128746032,0.659927487373352,0.5060386061668396,293.16229248046875,297.1499938964844,293.1499938964844,0.0546714551746845,-7327.85986328125,304.1537475585937,0.5809666514396667,0.1031374931335449,0.4768373668193817,291.44268798828125,291.1499938964844,266.0283508300781,264.3023681640625,280.8983459472656,293.1794738769531,291.439697265625,1.0,0.4528918266296386,0.8953434824943542,0.8953434824943542,1.0,1.0,-2.341272592544556,1.0590002536773682,1.2822723388671875,0.5241853594779968,0.0,0.0,0.7171334624290466,89.0356216430664,100.0,-49.33882522583008,-24758.95703125,1143.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0185241699219,310.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,35564.95703125,34200.0,0.0,0.0,0.6066253781318665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761038541793823,1.2761218547821045,-1.7931692127604038e-05,0.0,0.0006156476447358,0.0,0.0,282.9109802246094,0.0,0.0,0.0,0.7448980808258057,4.0,0.0,1.0
721320,293.21099853515625,297.1499938964844,293.1499938964844,0.2663246393203735,-4998.04296875,304.1629943847656,0.8761796951293945,0.3588473498821258,0.324994832277298,293.1959533691406,297.1499938964844,293.1499938964844,0.2316717058420181,-4713.15185546875,304.1610717773437,0.8449536561965942,0.3209323585033417,0.3065154552459717,293.15875244140625,297.1499938964844,293.1499938964844,0.3816814422607422,-5165.17041015625,304.1582946777344,0.9708362221717834,0.4790649116039276,0.3359861671924591,292.9698791503906,297.1499938964844,293.1499938964844,0.4433757364749908,-7825.2060546875,304.23370361328125,0.9990000128746032,0.659927487373352,0.5060386061668396,293.16229248046875,297.1499938964844,293.1499938964844,0.0546714551746845,-7327.85986328125,304.1537475585937,0.5809666514396667,0.1031374931335449,0.4768373668193817,291.44268798828125,291.1499938964844,266.0283508300781,264.3023681640625,280.8983459472656,293.1794738769531,291.439697265625,1.0,0.4528918266296386,0.8953434824943542,0.8953434824943542,1.0,1.0,-2.341272592544556,1.0590002536773682,1.2822723388671875,0.5241853594779968,0.0,0.0,0.7171334624290466,89.0356216430664,100.0,-49.33882522583008,-24758.95703125,1143.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0185241699219,310.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,35564.95703125,34200.0,0.0,0.0,0.6066253781318665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2761038541793823,1.2761218547821045,-1.7931692127604038e-05,0.0,0.0006156476447358,0.0,0.0,282.9109802246094,0.0,0.0,0.0,0.7448980808258057,4.0,0.0,1.0
721380,293.2170715332031,297.1499938964844,293.1499938964844,0.2656043469905853,-4989.49072265625,304.15985107421875,0.8669034242630005,0.3560692071914673,0.3226801753044128,293.2032470703125,297.1499938964844,293.1499938964844,0.2309494465589523,-4703.4814453125,304.1585998535156,0.8364580273628235,0.3182909786701202,0.3042132258415222,293.1654357910156,297.1499938964844,293.1499938964844,0.3826713562011719,-5177.90625,304.15386962890625,0.9620047211647034,0.4774864912033081,0.3350221216678619,292.9603271484375,297.1499938964844,293.1499938964844,0.4563893973827362,-8033.14306640625,304.1837158203125,0.9990000128746032,0.6665153503417969,0.5185831785202026,293.1643981933594,297.1499938964844,293.1499938964844,0.0546696297824382,-7332.74951171875,304.1524963378906,0.5741590261459351,0.1023991107940673,0.4744963347911834,291.3708801269531,291.1499938964844,266.1093139648437,264.3600769042969,280.93670654296875,293.1845092773437,291.3666381835937,1.0,0.4566872119903564,0.8939213156700134,0.8939213156700134,1.0,1.0,-2.3468105792999268,1.061607837677002,1.2852027416229248,0.525397777557373,0.0,0.0,0.6921815872192383,92.63313293457033,118.0,-89.32182312011719,-24502.693359375,1164.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5158386230469,310.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35134.671875,34200.0,0.0,0.0,0.5931419730186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180151104927063,1.180167555809021,-1.6403191693825647e-05,0.0,0.0006019636639393,0.0,0.0,235.18272399902344,0.0,0.0,0.0,0.7028918862342834,4.0,0.0,1.0
721440,293.2170715332031,297.1499938964844,293.1499938964844,0.2656043469905853,-4989.49072265625,304.15985107421875,0.8669034242630005,0.3560692071914673,0.3226801753044128,293.2032470703125,297.1499938964844,293.1499938964844,0.2309494465589523,-4703.4814453125,304.1585998535156,0.8364580273628235,0.3182909786701202,0.3042132258415222,293.1654357910156,297.1499938964844,293.1499938964844,0.3826713562011719,-5177.90625,304.15386962890625,0.9620047211647034,0.4774864912033081,0.3350221216678619,292.9603271484375,297.1499938964844,293.1499938964844,0.4563893973827362,-8033.14306640625,304.1837158203125,0.9990000128746032,0.6665153503417969,0.5185831785202026,293.1643981933594,297.1499938964844,293.1499938964844,0.0546696297824382,-7332.74951171875,304.1524963378906,0.5741590261459351,0.1023991107940673,0.4744963347911834,291.3708801269531,291.1499938964844,266.1093139648437,264.3600769042969,280.93670654296875,293.1845092773437,291.3666381835937,1.0,0.4566872119903564,0.8939213156700134,0.8939213156700134,1.0,1.0,-2.3468105792999268,1.061607837677002,1.2852027416229248,0.525397777557373,0.0,0.0,0.6921815872192383,92.63313293457033,118.0,-89.32182312011719,-24502.693359375,1164.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5158386230469,310.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35134.671875,34200.0,0.0,0.0,0.5931419730186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180151104927063,1.180167555809021,-1.6403191693825647e-05,0.0,0.0006019636639393,0.0,0.0,235.18272399902344,0.0,0.0,0.0,0.7028918862342834,4.0,0.0,1.0
721500,293.2201538085937,297.1499938964844,293.1499938964844,0.2653686702251434,-4987.068359375,304.15850830078125,0.8596040606498718,0.3546152114868164,0.3215214610099792,293.2069091796875,297.1499938964844,293.1499938964844,0.2306833863258361,-4700.2080078125,304.15753173828125,0.8297768831253052,0.3168961405754089,0.3030502200126648,293.1687927246094,297.1499938964844,293.1499938964844,0.3833649754524231,-5186.3359375,304.15191650390625,0.9541082978248596,0.4766360223293304,0.3345401585102081,292.9703063964844,297.1499938964844,293.1499938964844,0.4687172770500183,-8219.1376953125,304.1551818847656,0.9990000128746032,0.6669638156890869,0.5300666093826294,293.1661376953125,297.1499938964844,293.1499938964844,0.0546432696282863,-7333.26953125,304.152099609375,0.5683468580245972,0.1018790751695633,0.4730189740657806,291.3297119140625,291.1499938964844,266.1504821777344,264.3893127441406,280.9541015625,293.187255859375,291.3254699707031,1.0,0.4605237543582916,0.893210232257843,0.893210232257843,1.0,1.0,-2.355457067489624,1.0657620429992676,1.289695143699646,0.5275512337684631,0.0,0.0,0.6843199729919434,96.1127700805664,118.0,-100.9047622680664,-24444.197265625,1187.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7080078125,310.6188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,34919.71484375,33120.0,0.0,0.0,0.5862893462181091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147240400314331,1.1472562551498413,-1.5889450878603384e-05,0.0,0.0005950091872364,0.0,0.0,220.08941650390625,0.0,0.0,0.0,0.6736745238304138,4.0,0.0,1.0
721560,293.2232666015625,297.1499938964844,293.1499938964844,0.2656294107437134,-4992.58154296875,304.1564636230469,0.8512185215950012,0.3531191647052765,0.3203554451465606,293.2105712890625,297.1499938964844,293.1499938964844,0.2308420687913894,-4704.3486328125,304.1558532714844,0.8219923377037048,0.3154537081718445,0.3018748462200165,293.1720886230469,297.1499938964844,293.1499938964844,0.384789377450943,-5203.06640625,304.14898681640625,0.9443284869194032,0.4757508933544159,0.33405601978302,292.9892578125,297.1499938964844,293.1499938964844,0.4850296676158905,-8460.5234375,304.12457275390625,0.9990000128746032,0.6655294299125671,0.5442609786987305,293.1683654785156,297.1499938964844,293.1499938964844,0.0546802245080471,-7340.49267578125,304.1516418457031,0.5613084435462952,0.1012385934591293,0.4711875915527344,291.2672424316406,291.1499938964844,266.19207763671875,264.4188232421875,280.970947265625,293.1902160644531,291.26220703125,1.0,0.4653590023517608,0.8922672271728516,0.8922672271728516,1.0,1.0,-2.366910219192505,1.07125985622406,1.2956502437591553,0.5304259657859802,0.0,0.0,0.6826547384262085,100.53713989257812,136.0,-132.41261291503906,-24349.40234375,1218.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8662109375,310.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,33732.60546875,33120.0,0.0,0.0,0.5794258713722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121820211410522,1.1121971607208252,-1.5139973584155086e-05,0.0,0.0005880436510778,0.0,0.0,202.6075134277344,0.0,0.0,0.0,0.6710273027420044,4.0,0.0,1.0
721620,293.2296142578125,297.1499938964844,293.1499938964844,0.2647461593151092,-4980.6689453125,304.15582275390625,0.8328442573547363,0.349977433681488,0.3179813921451568,293.218017578125,297.1499938964844,293.1499938964844,0.229915589094162,-4690.59326171875,304.15545654296875,0.8036379814147949,0.3124134242534637,0.2994698584079742,293.1787109375,297.1499938964844,293.1499938964844,0.3857071995735168,-5213.7861328125,304.1478271484375,0.9211024641990662,0.4738487601280212,0.3330699503421783,293.0511779785156,297.1499938964844,293.1499938964844,0.5227850675582886,-9005.3203125,304.0702514648437,0.9990000128746032,0.6571177244186401,0.5787802338600159,293.1741943359375,297.1499938964844,293.1499938964844,0.0541716031730175,-7301.7001953125,304.1519775390625,0.5447999835014343,0.0995957180857658,0.4662999510765075,291.2007141113281,291.1499938964844,266.2762756347656,264.4784240722656,281.0007629394531,293.19171142578125,291.1972351074219,1.0,0.4772927165031433,0.8903812766075134,0.8903812766075134,1.0,1.0,-2.395575761795044,1.0850459337234497,1.3105298280715942,0.5376884937286377,0.0,0.0,0.6804900765419006,111.78116607666016,139.0,-103.59591674804688,-24449.96484375,1298.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.99884033203125,310.6688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,33280.45703125,33120.0,0.0,0.0,0.5668858885765076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0962204933166504,1.096235275268555,-1.4823667697783094e-05,0.0,0.0005753170698881,0.0,0.0,195.1529693603516,0.0,0.0,0.0,0.663528323173523,4.0,0.0,1.0
721680,293.2296142578125,297.1499938964844,293.1499938964844,0.2647461593151092,-4980.6689453125,304.15582275390625,0.8328442573547363,0.349977433681488,0.3179813921451568,293.218017578125,297.1499938964844,293.1499938964844,0.229915589094162,-4690.59326171875,304.15545654296875,0.8036379814147949,0.3124134242534637,0.2994698584079742,293.1787109375,297.1499938964844,293.1499938964844,0.3857071995735168,-5213.7861328125,304.1478271484375,0.9211024641990662,0.4738487601280212,0.3330699503421783,293.0511779785156,297.1499938964844,293.1499938964844,0.5227850675582886,-9005.3203125,304.0702514648437,0.9990000128746032,0.6571177244186401,0.5787802338600159,293.1741943359375,297.1499938964844,293.1499938964844,0.0541716031730175,-7301.7001953125,304.1519775390625,0.5447999835014343,0.0995957180857658,0.4662999510765075,291.2007141113281,291.1499938964844,266.2762756347656,264.4784240722656,281.0007629394531,293.19171142578125,291.1972351074219,1.0,0.4772927165031433,0.8903812766075134,0.8903812766075134,1.0,1.0,-2.395575761795044,1.0850459337234497,1.3105298280715942,0.5376884937286377,0.0,0.0,0.6804900765419006,111.78116607666016,139.0,-103.59591674804688,-24449.96484375,1298.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.99884033203125,310.6688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,33280.45703125,33120.0,0.0,0.0,0.5668858885765076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0962204933166504,1.096235275268555,-1.4823667697783094e-05,0.0,0.0005753170698881,0.0,0.0,195.1529693603516,0.0,0.0,0.0,0.663528323173523,4.0,0.0,1.0
721740,293.2356872558594,297.1499938964844,293.1499938964844,0.263274997472763,-4959.3173828125,304.1563720703125,0.8186405301094055,0.3467287421226501,0.3154249787330627,293.2251281738281,297.1499938964844,293.1499938964844,0.2284418940544128,-4667.337890625,304.1561584472656,0.7883762121200562,0.3092468380928039,0.2968595325946808,293.1849975585937,297.1499938964844,293.1499938964844,0.3858863413333893,-5215.91357421875,304.1483154296875,0.903922200202942,0.4718462228775024,0.3319508135318756,293.1329040527344,297.1499938964844,293.1499938964844,0.5552260279655457,-9456.1953125,304.0435485839844,0.9990000128746032,0.6430701017379761,0.6067194938659668,293.1806640625,297.1499938964844,293.1499938964844,0.0532017610967159,-7222.9970703125,304.1529541015625,0.5311217308044434,0.0976699814200401,0.4595199823379516,291.15155029296875,291.1499938964844,266.3616027832031,264.5386962890625,281.0361633300781,293.19403076171875,291.1498413085937,1.0,0.4858684837818146,0.8884953856468201,0.8884953856468201,1.0,1.0,-2.4134409427642822,1.0935323238372805,1.3199084997177124,0.5423418879508972,0.0,0.0,0.68404620885849,121.19956970214844,142.0,-72.22533416748047,-24487.337890625,1358.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90740966796875,310.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,33063.21484375,32040.0,0.0,0.0,0.5565239191055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100730538368225,1.100745439529419,-1.4834708053967915e-05,0.0,0.0005648010410368,0.0,0.0,196.4622344970703,0.0,0.0,0.0,0.6502516269683838,4.0,0.0,1.0
721800,293.2356872558594,297.1499938964844,293.1499938964844,0.263274997472763,-4959.3173828125,304.1563720703125,0.8186405301094055,0.3467287421226501,0.3154249787330627,293.2251281738281,297.1499938964844,293.1499938964844,0.2284418940544128,-4667.337890625,304.1561584472656,0.7883762121200562,0.3092468380928039,0.2968595325946808,293.1849975585937,297.1499938964844,293.1499938964844,0.3858863413333893,-5215.91357421875,304.1483154296875,0.903922200202942,0.4718462228775024,0.3319508135318756,293.1329040527344,297.1499938964844,293.1499938964844,0.5552260279655457,-9456.1953125,304.0435485839844,0.9990000128746032,0.6430701017379761,0.6067194938659668,293.1806640625,297.1499938964844,293.1499938964844,0.0532017610967159,-7222.9970703125,304.1529541015625,0.5311217308044434,0.0976699814200401,0.4595199823379516,291.15155029296875,291.1499938964844,266.3616027832031,264.5386962890625,281.0361633300781,293.19403076171875,291.1498413085937,1.0,0.4858684837818146,0.8884953856468201,0.8884953856468201,1.0,1.0,-2.4134409427642822,1.0935323238372805,1.3199084997177124,0.5423418879508972,0.0,0.0,0.68404620885849,121.19956970214844,142.0,-72.22533416748047,-24487.337890625,1358.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90740966796875,310.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,33063.21484375,32040.0,0.0,0.0,0.5565239191055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100730538368225,1.100745439529419,-1.4834708053967915e-05,0.0,0.0005648010410368,0.0,0.0,196.4622344970703,0.0,0.0,0.0,0.6502516269683838,4.0,0.0,1.0
721860,293.2410888671875,297.1499938964844,293.1499938964844,0.2610434293746948,-4925.64404296875,304.1581726074219,0.8019014000892639,0.3434637784957886,0.3129549920558929,293.2315368652344,297.1499938964844,293.1499938964844,0.2262940853834152,-4632.1923828125,304.1578369140625,0.7715113759040833,0.3060453832149505,0.2943175733089447,293.1906433105469,297.1499938964844,293.1499938964844,0.3849339783191681,-5205.0341796875,304.1507568359375,0.8860651254653931,0.4698143899440765,0.3308944702148437,293.1942138671875,297.1499938964844,293.1499938964844,0.5537788271903992,-9406.3564453125,304.08270263671875,0.9833299517631532,0.6309645771980286,0.6008225083351135,293.1856994628906,297.1499938964844,293.1499938964844,0.0521236360073089,-7133.40283203125,304.15380859375,0.5168805718421936,0.0958710238337516,0.4533814191818237,291.1378479003906,291.1499938964844,266.4477233886719,264.5994567871094,281.09442138671875,293.2104187011719,291.1397399902344,1.0,0.4907063245773315,0.8862123489379883,0.8862123489379883,1.0,1.0,-2.392212152481079,1.082840919494629,1.3093713521957395,0.5373961329460144,0.0,0.0,0.6883881688117981,131.9959716796875,145.0,-13.603397369384766,-24199.2265625,1376.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7194519042969,310.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31991.96484375,32040.0,0.0,0.0,0.5477315187454224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1003338098526,1.1003483533859253,-1.458714177715592e-05,0.0,0.0005558778648264,0.0,0.0,193.88726806640625,0.0,0.0,0.0,0.6616716384887695,4.0,0.0,1.0
721920,293.2410888671875,297.1499938964844,293.1499938964844,0.2610434293746948,-4925.64404296875,304.1581726074219,0.8019014000892639,0.3434637784957886,0.3129549920558929,293.2315368652344,297.1499938964844,293.1499938964844,0.2262940853834152,-4632.1923828125,304.1578369140625,0.7715113759040833,0.3060453832149505,0.2943175733089447,293.1906433105469,297.1499938964844,293.1499938964844,0.3849339783191681,-5205.0341796875,304.1507568359375,0.8860651254653931,0.4698143899440765,0.3308944702148437,293.1942138671875,297.1499938964844,293.1499938964844,0.5537788271903992,-9406.3564453125,304.08270263671875,0.9833299517631532,0.6309645771980286,0.6008225083351135,293.1856994628906,297.1499938964844,293.1499938964844,0.0521236360073089,-7133.40283203125,304.15380859375,0.5168805718421936,0.0958710238337516,0.4533814191818237,291.1378479003906,291.1499938964844,266.4477233886719,264.5994567871094,281.09442138671875,293.2104187011719,291.1397399902344,1.0,0.4907063245773315,0.8862123489379883,0.8862123489379883,1.0,1.0,-2.392212152481079,1.082840919494629,1.3093713521957395,0.5373961329460144,0.0,0.0,0.6883881688117981,131.9959716796875,145.0,-13.603397369384766,-24199.2265625,1376.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7194519042969,310.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31991.96484375,32040.0,0.0,0.0,0.5477315187454224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1003338098526,1.1003483533859253,-1.458714177715592e-05,0.0,0.0005558778648264,0.0,0.0,193.88726806640625,0.0,0.0,0.0,0.6616716384887695,4.0,0.0,1.0
721980,293.2466125488281,297.1499938964844,293.1499938964844,0.2579436600208282,-4878.3408203125,304.1605834960937,0.7894208431243896,0.340032011270523,0.3102302849292755,293.2381591796875,297.1499938964844,293.1499938964844,0.2233487516641616,-4583.400390625,304.1601257324219,0.7596191763877869,0.3026370406150818,0.2914842963218689,293.1967163085937,297.1499938964844,293.1499938964844,0.3827443718910217,-5180.48291015625,304.15411376953125,0.8738340139389038,0.4675579071044922,0.3296085894107818,293.2200012207031,297.1499938964844,293.1499938964844,0.5478038787841797,-9310.388671875,304.1143798828125,0.9688687920570374,0.6245781183242798,0.5941786170005798,293.1896667480469,297.1499938964844,293.1499938964844,0.0508790537714958,-7028.69091796875,304.15460205078125,0.5070448517799377,0.0941568911075592,0.447183609008789,291.15264892578125,291.1499938964844,266.5342712402344,264.6604309082031,281.152587890625,293.22393798828125,291.15313720703125,1.0,0.4931831359863281,0.8839293718338013,0.8839293718338013,1.0,1.0,-2.368091821670532,1.071016788482666,1.2970750331878662,0.5305630564689636,0.0,0.0,0.6868060231208801,139.66055297851562,148.0,7.487025737762451,-23860.443359375,1378.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5126037597656,310.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32071.96484375,32040.0,0.0,0.0,0.5399394035339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096434235572815,1.09644877910614,-1.4553214896295684e-05,0.0,0.0005479698302224,0.0,0.0,192.5217437744141,0.0,0.0,0.0,0.6601396799087524,4.0,0.0,1.0
722040,293.2466125488281,297.1499938964844,293.1499938964844,0.2579436600208282,-4878.3408203125,304.1605834960937,0.7894208431243896,0.340032011270523,0.3102302849292755,293.2381591796875,297.1499938964844,293.1499938964844,0.2233487516641616,-4583.400390625,304.1601257324219,0.7596191763877869,0.3026370406150818,0.2914842963218689,293.1967163085937,297.1499938964844,293.1499938964844,0.3827443718910217,-5180.48291015625,304.15411376953125,0.8738340139389038,0.4675579071044922,0.3296085894107818,293.2200012207031,297.1499938964844,293.1499938964844,0.5478038787841797,-9310.388671875,304.1143798828125,0.9688687920570374,0.6245781183242798,0.5941786170005798,293.1896667480469,297.1499938964844,293.1499938964844,0.0508790537714958,-7028.69091796875,304.15460205078125,0.5070448517799377,0.0941568911075592,0.447183609008789,291.15264892578125,291.1499938964844,266.5342712402344,264.6604309082031,281.152587890625,293.22393798828125,291.15313720703125,1.0,0.4931831359863281,0.8839293718338013,0.8839293718338013,1.0,1.0,-2.368091821670532,1.071016788482666,1.2970750331878662,0.5305630564689636,0.0,0.0,0.6868060231208801,139.66055297851562,148.0,7.487025737762451,-23860.443359375,1378.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5126037597656,310.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32071.96484375,32040.0,0.0,0.0,0.5399394035339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096434235572815,1.09644877910614,-1.4553214896295684e-05,0.0,0.0005479698302224,0.0,0.0,192.5217437744141,0.0,0.0,0.0,0.6601396799087524,4.0,0.0,1.0
722100,293.24920654296875,297.1499938964844,293.1499938964844,0.2563695609569549,-4854.39892578125,304.1614990234375,0.7845014333724976,0.3383002281188965,0.3088085055351257,293.24139404296875,297.1499938964844,293.1499938964844,0.2218245267868042,-4558.20849609375,304.1610412597656,0.7549592852592468,0.3008856475353241,0.289976954460144,293.1996154785156,297.1499938964844,293.1499938964844,0.3816043734550476,-5167.85791015625,304.1554260253906,0.8692022562026978,0.4663914442062378,0.3289029002189636,293.2273864746094,297.1499938964844,293.1499938964844,0.5458707213401794,-9278.26953125,304.1242980957031,0.9632143378257751,0.6222372055053711,0.5919140577316284,293.1913757324219,297.1499938964844,293.1499938964844,0.0502498857676982,-6976.1025390625,304.1549072265625,0.5031946301460266,0.0933183953166008,0.4440042376518249,291.1578369140625,291.1499938964844,266.57763671875,264.69097900390625,281.1802673339844,293.22900390625,291.1582336425781,1.0,0.4939469993114471,0.8827878832817078,0.8827878832817078,1.0,1.0,-2.357185125350952,1.0656139850616455,1.2915711402893066,0.5276618003845215,0.0,0.0,0.6857576370239258,142.60037231445312,148.0,10.443477630615234,-23697.630859375,1376.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4129638671875,310.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32086.849609375,30960.0,0.0,0.0,0.5363131165504456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0940544605255127,1.094069004058838,-1.4524925063597038e-05,0.0,0.0005442896508611,0.0,0.0,191.6161346435547,0.0,0.0,0.0,0.6441150903701782,4.0,0.0,1.0
722160,293.2516174316406,297.1499938964844,293.1499938964844,0.2553123235702514,-4838.9169921875,304.1613464355469,0.7801080942153931,0.3365706503391266,0.3073706328868866,293.2445068359375,297.1499938964844,293.1499938964844,0.2207300812005996,-4540.69677734375,304.1610107421875,0.7508005499839783,0.2991170287132263,0.2884343564510345,293.202392578125,297.1499938964844,293.1499938964844,0.3812156021595001,-5164.00390625,304.1551208496094,0.8651503920555115,0.4652183651924133,0.3281765580177307,293.23297119140625,297.1499938964844,293.1499938964844,0.5452004671096802,-9265.640625,304.1301574707031,0.9581813216209412,0.6201595664024353,0.5899640917778015,293.19293212890625,297.1499938964844,293.1499938964844,0.0497540384531021,-6936.26513671875,304.1549072265625,0.499756395816803,0.0924919918179512,0.4408124089241028,291.1390380859375,291.1499938964844,266.6209716796875,264.72149658203125,281.2072448730469,293.2333679199219,291.1382751464844,1.0,0.4944988489151001,0.8819484114646912,0.8819484114646912,1.0,1.0,-2.34655499458313,1.0603686571121216,1.2861863374710083,0.5248634219169617,0.0,0.0,0.6882520914077759,145.17372131347656,151.0,-17.061975479125977,-23455.736328125,1374.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3329772949219,310.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,31121.474609375,30960.0,0.0,0.0,0.532669723033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0788589715957642,1.0788731575012207,-1.4106101843935903e-05,0.0,0.0005405920092016,0.0,0.0,183.5648498535156,0.0,0.0,0.0,0.6499338150024414,4.0,0.0,1.0
722220,293.25604248046875,297.1499938964844,293.1499938964844,0.2519358694553375,-4787.3564453125,304.1631774902344,0.7723788619041443,0.3330975174903869,0.3044632077217102,293.2503967285156,297.1499938964844,293.1499938964844,0.217403769493103,-4485.47216796875,304.1628723144531,0.7434706091880798,0.2955256104469299,0.2852704226970672,293.2076110839844,297.1499938964844,293.1499938964844,0.3785594701766968,-5134.630859375,304.1578369140625,0.8581982851028442,0.4628336727619171,0.3266829550266266,293.2413330078125,297.1499938964844,293.1499938964844,0.5414778590202332,-9207.990234375,304.1428527832031,0.9493141770362854,0.6163573861122131,0.5865159630775452,293.1955871582031,297.1499938964844,293.1499938964844,0.0484423004090786,-6826.75439453125,304.15545654296875,0.4936628937721252,0.0908644646406173,0.4344210028648376,291.1558837890625,291.1499938964844,266.7074584960937,264.782470703125,281.26031494140625,293.2407531738281,291.1564025878906,1.0,0.4951571524143219,0.8802695274353027,0.8802695274353027,1.0,1.0,-2.3256478309631348,1.050049901008606,1.2755978107452393,0.5193811655044556,0.0,0.0,0.6864367127418518,149.58262634277344,154.0,11.524587631225586,-23191.52734375,1366.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1684875488281,310.02569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,31016.841796875,30960.0,0.0,0.0,0.5259116888046265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077915072441101,1.077929139137268,-1.4070076758798676e-05,0.0,0.0005337335169315,0.0,0.0,182.9725341796875,0.0,0.0,0.0,0.6489657163619995,4.0,0.0,1.0
