time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722280,293.25604248046875,297.1499938964844,293.1499938964844,0.2519358694553375,-4787.3564453125,304.1631774902344,0.7723788619041443,0.3330975174903869,0.3044632077217102,293.2503967285156,297.1499938964844,293.1499938964844,0.217403769493103,-4485.47216796875,304.1628723144531,0.7434706091880798,0.2955256104469299,0.2852704226970672,293.2076110839844,297.1499938964844,293.1499938964844,0.3785594701766968,-5134.630859375,304.1578369140625,0.8581982851028442,0.4628336727619171,0.3266829550266266,293.2413330078125,297.1499938964844,293.1499938964844,0.5414778590202332,-9207.990234375,304.1428527832031,0.9493141770362854,0.6163573861122131,0.5865159630775452,293.1955871582031,297.1499938964844,293.1499938964844,0.0484423004090786,-6826.75439453125,304.15545654296875,0.4936628937721252,0.0908644646406173,0.4344210028648376,291.1558837890625,291.1499938964844,266.7074584960937,264.782470703125,281.26031494140625,293.2407531738281,291.1564025878906,1.0,0.4951571524143219,0.8802695274353027,0.8802695274353027,1.0,1.0,-2.3256478309631348,1.050049901008606,1.2755978107452393,0.5193811655044556,0.0,0.0,0.6864367127418518,149.58262634277344,154.0,11.524587631225586,-23191.52734375,1366.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1684875488281,310.02569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,31016.841796875,30960.0,0.0,0.0,0.5259116888046265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077915072441101,1.077929139137268,-1.4070076758798676e-05,0.0,0.0005337335169315,0.0,0.0,182.9725341796875,0.0,0.0,0.0,0.6489657163619995,4.0,0.0,1.0
722340,293.2600402832031,297.1499938964844,293.1499938964844,0.2486526072025299,-4737.40576171875,304.16424560546875,0.7655159831047058,0.3295986950397491,0.3015094697475433,293.25592041015625,297.1499938964844,293.1499938964844,0.2141154110431671,-4431.01025390625,304.1640625,0.7369197010993958,0.2918612658977508,0.2820129990577698,293.2124328613281,297.1499938964844,293.1499938964844,0.3760007917881012,-5106.6943359375,304.15948486328125,0.8521702289581299,0.4603950679302215,0.325131893157959,293.2478332519531,297.1499938964844,293.1499938964844,0.5379037261009216,-9155.2080078125,304.1510925292969,0.941350519657135,0.6127223372459412,0.5832648277282715,293.1978759765625,297.1499938964844,293.1499938964844,0.0471576675772666,-6720.40625,304.15576171875,0.4881050586700439,0.0892470031976699,0.427994966506958,291.1665344238281,291.1499938964844,266.7933959960937,264.8431091308594,281.31219482421875,293.24609375,291.1670227050781,1.0,0.4954303503036499,0.8785905838012695,0.8785905838012695,1.0,1.0,-2.304698944091797,1.0397077798843384,1.2649911642074585,0.5139116048812866,0.0,0.0,0.6835203170776367,153.40093994140625,157.0,13.960515975952148,-22889.27734375,1356.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0158996582031,309.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31041.33984375,29880.0,0.0,0.0,0.5196781158447266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070433259010315,1.070447325706482,-1.397801133862231e-05,0.0,0.0005274072173051,0.0,0.0,180.1841583251953,0.0,0.0,0.0,0.6307787299156189,4.0,0.0,1.0
722400,293.2600402832031,297.1499938964844,293.1499938964844,0.2486526072025299,-4737.40576171875,304.16424560546875,0.7655159831047058,0.3295986950397491,0.3015094697475433,293.25592041015625,297.1499938964844,293.1499938964844,0.2141154110431671,-4431.01025390625,304.1640625,0.7369197010993958,0.2918612658977508,0.2820129990577698,293.2124328613281,297.1499938964844,293.1499938964844,0.3760007917881012,-5106.6943359375,304.15948486328125,0.8521702289581299,0.4603950679302215,0.325131893157959,293.2478332519531,297.1499938964844,293.1499938964844,0.5379037261009216,-9155.2080078125,304.1510925292969,0.941350519657135,0.6127223372459412,0.5832648277282715,293.1978759765625,297.1499938964844,293.1499938964844,0.0471576675772666,-6720.40625,304.15576171875,0.4881050586700439,0.0892470031976699,0.427994966506958,291.1665344238281,291.1499938964844,266.7933959960937,264.8431091308594,281.31219482421875,293.24609375,291.1670227050781,1.0,0.4954303503036499,0.8785905838012695,0.8785905838012695,1.0,1.0,-2.304698944091797,1.0397077798843384,1.2649911642074585,0.5139116048812866,0.0,0.0,0.6835203170776367,153.40093994140625,157.0,13.960515975952148,-22889.27734375,1356.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0158996582031,309.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31041.33984375,29880.0,0.0,0.0,0.5196781158447266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070433259010315,1.070447325706482,-1.397801133862231e-05,0.0,0.0005274072173051,0.0,0.0,180.1841583251953,0.0,0.0,0.0,0.6307787299156189,4.0,0.0,1.0
722460,293.2636413574219,297.1499938964844,293.1499938964844,0.2457609921693802,-4693.8115234375,304.1644287109375,0.7592037320137024,0.3260828554630279,0.2985268831253052,293.2611083984375,297.1499938964844,293.1499938964844,0.2111195474863052,-4381.740234375,304.1644592285156,0.730803906917572,0.2881300151348114,0.2786782383918762,293.2168273925781,297.1499938964844,293.1499938964844,0.3740080296993255,-5085.38916015625,304.1597900390625,0.846710741519928,0.4579240977764129,0.323546290397644,293.2532043457031,297.1499938964844,293.1499938964844,0.5350670218467712,-9114.6396484375,304.1556091308594,0.9339330792427064,0.6091564893722534,0.5800818204879761,293.1998596191406,297.1499938964844,293.1499938964844,0.0459622405469417,-6622.9921875,304.1558532714844,0.4826833307743072,0.0876265987753868,0.4214997589588165,291.1571960449219,291.1499938964844,266.8784484863281,264.9032897949219,281.3634948730469,293.25079345703125,291.1586303710937,1.0,0.4954767525196075,0.8769747018814087,0.8769747018814087,1.0,1.0,-2.2835805416107178,1.0292857885360718,1.2542946338653564,0.5084266662597656,0.0,0.0,0.6840558052062988,156.8833770751953,145.0,7.685855388641357,-22547.7109375,1344.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91192626953125,309.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,29957.251953125,29880.0,0.0,0.0,0.5134648084640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529228448867798,1.052936315536499,-1.3507064068107866e-05,0.0,0.0005211015231907,0.0,0.0,171.3196258544922,0.0,0.0,0.0,0.6350296139717102,4.0,0.0,1.0
722520,293.2636413574219,297.1499938964844,293.1499938964844,0.2457609921693802,-4693.8115234375,304.1644287109375,0.7592037320137024,0.3260828554630279,0.2985268831253052,293.2611083984375,297.1499938964844,293.1499938964844,0.2111195474863052,-4381.740234375,304.1644592285156,0.730803906917572,0.2881300151348114,0.2786782383918762,293.2168273925781,297.1499938964844,293.1499938964844,0.3740080296993255,-5085.38916015625,304.1597900390625,0.846710741519928,0.4579240977764129,0.323546290397644,293.2532043457031,297.1499938964844,293.1499938964844,0.5350670218467712,-9114.6396484375,304.1556091308594,0.9339330792427064,0.6091564893722534,0.5800818204879761,293.1998596191406,297.1499938964844,293.1499938964844,0.0459622405469417,-6622.9921875,304.1558532714844,0.4826833307743072,0.0876265987753868,0.4214997589588165,291.1571960449219,291.1499938964844,266.8784484863281,264.9032897949219,281.3634948730469,293.25079345703125,291.1586303710937,1.0,0.4954767525196075,0.8769747018814087,0.8769747018814087,1.0,1.0,-2.2835805416107178,1.0292857885360718,1.2542946338653564,0.5084266662597656,0.0,0.0,0.6840558052062988,156.8833770751953,145.0,7.685855388641357,-22547.7109375,1344.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91192626953125,309.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,29957.251953125,29880.0,0.0,0.0,0.5134648084640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529228448867798,1.052936315536499,-1.3507064068107866e-05,0.0,0.0005211015231907,0.0,0.0,171.3196258544922,0.0,0.0,0.0,0.6350296139717102,4.0,0.0,1.0
722580,293.2666931152344,297.1499938964844,293.1499938964844,0.2420693337917328,-4637.18896484375,304.1657409667969,0.7581989169120789,0.3225830197334289,0.2953191995620727,293.26580810546875,297.1499938964844,293.1499938964844,0.2073708474636078,-4319.11328125,304.1658630371094,0.7293856143951416,0.2843619287014007,0.2750597894191742,293.22076416015625,297.1499938964844,293.1499938964844,0.3708597719669342,-5050.8955078125,304.1617431640625,0.8470476269721985,0.4554315507411957,0.3217651546001434,293.2578125,297.1499938964844,293.1499938964844,0.5306212306022644,-9051.9765625,304.1611022949219,0.9342525601387024,0.6056026816368103,0.5766798853874207,293.2014465332031,297.1499938964844,293.1499938964844,0.0444202907383441,-6495.72705078125,304.156494140625,0.4806069135665893,0.0860423669219017,0.4139743745326996,291.17608642578125,291.1499938964844,266.9623107910156,264.9628295898437,281.41510009765625,293.2549133300781,291.1768798828125,1.0,0.4906830191612243,0.8753588199615479,0.8753588199615479,1.0,1.0,-2.260118007659912,1.0177172422409058,1.242400884628296,0.5023889541625977,0.0,0.0,0.6791812777519226,154.35028076171875,133.0,18.76425743103028,-22244.12109375,1307.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81646728515625,309.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,30007.197265625,29880.0,0.0,0.0,0.5075713992118835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0412704944610596,1.0412838459014893,-1.3370176930038724e-05,0.0,0.0005151204532012,0.0,0.0,167.20858764648438,0.0,0.0,0.0,0.6300320029258728,4.0,0.0,1.0
722640,293.2666931152344,297.1499938964844,293.1499938964844,0.2420693337917328,-4637.18896484375,304.1657409667969,0.7581989169120789,0.3225830197334289,0.2953191995620727,293.26580810546875,297.1499938964844,293.1499938964844,0.2073708474636078,-4319.11328125,304.1658630371094,0.7293856143951416,0.2843619287014007,0.2750597894191742,293.22076416015625,297.1499938964844,293.1499938964844,0.3708597719669342,-5050.8955078125,304.1617431640625,0.8470476269721985,0.4554315507411957,0.3217651546001434,293.2578125,297.1499938964844,293.1499938964844,0.5306212306022644,-9051.9765625,304.1611022949219,0.9342525601387024,0.6056026816368103,0.5766798853874207,293.2014465332031,297.1499938964844,293.1499938964844,0.0444202907383441,-6495.72705078125,304.156494140625,0.4806069135665893,0.0860423669219017,0.4139743745326996,291.17608642578125,291.1499938964844,266.9623107910156,264.9628295898437,281.41510009765625,293.2549133300781,291.1768798828125,1.0,0.4906830191612243,0.8753588199615479,0.8753588199615479,1.0,1.0,-2.260118007659912,1.0177172422409058,1.242400884628296,0.5023889541625977,0.0,0.0,0.6791812777519226,154.35028076171875,133.0,18.76425743103028,-22244.12109375,1307.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81646728515625,309.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,30007.197265625,29880.0,0.0,0.0,0.5075713992118835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0412704944610596,1.0412838459014893,-1.3370176930038724e-05,0.0,0.0005151204532012,0.0,0.0,167.20858764648438,0.0,0.0,0.0,0.6300320029258728,4.0,0.0,1.0
722700,293.2679443359375,297.1499938964844,293.1499938964844,0.2402167320251464,-4608.7744140625,304.166259765625,0.7591255307197571,0.320860743522644,0.2936783730983734,293.2679138183594,297.1499938964844,293.1499938964844,0.2054671496152877,-4287.28271484375,304.1664428710937,0.7299407124519348,0.2824805378913879,0.2731882035732269,293.22247314453125,297.1499938964844,293.1499938964844,0.3692644536495209,-5033.4853515625,304.1625061035156,0.8487868309020996,0.4541967213153839,0.3208340406417846,293.25982666015625,297.1499938964844,293.1499938964844,0.528354287147522,-9020.4384765625,304.1631774902344,0.9365166425704956,0.6038440465927124,0.5749307870864868,293.2019958496094,297.1499938964844,293.1499938964844,0.0436229445040226,-6430.1845703125,304.15673828125,0.4805599153041839,0.0852803885936737,0.4100405573844909,291.1840515136719,291.1499938964844,267.0036926269531,264.9923095703125,281.4407653808594,293.2567138671875,291.1847839355469,1.0,0.4872293770313263,0.8745508790016174,0.8745508790016174,1.0,1.0,-2.247954845428467,1.0117239952087402,1.2362308502197266,0.4992627501487732,0.0,0.0,0.6761074066162109,151.4938507080078,133.0,20.139450073242188,-22084.400390625,1282.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.779541015625,309.67291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,30032.1640625,28800.0,0.0,0.0,0.5046467781066895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0335968732833862,1.033610224723816,-1.327913923887536e-05,0.0,0.0005121523281559,0.0,0.0,164.52557373046875,0.0,0.0,0.0,0.6117751598358154,4.0,0.0,1.0
722760,293.2690124511719,297.1499938964844,293.1499938964844,0.2388608455657959,-4588.5693359375,304.1657409667969,0.7607398629188538,0.3191576898097992,0.2920276224613189,293.2698669433594,297.1499938964844,293.1499938964844,0.2039748430252075,-4262.88525390625,304.1661682128906,0.7310951948165894,0.2806025445461273,0.2712916135787964,293.2240295410156,297.1499938964844,293.1499938964844,0.3684161901473999,-5024.81298828125,304.1617736816406,0.8512915968894958,0.4529751241207123,0.3198893368244171,293.2615966796875,297.1499938964844,293.1499938964844,0.5271204113960266,-9004.19140625,304.1630249023437,0.939771294593811,0.6021061539649963,0.5731682181358337,293.2024230957031,297.1499938964844,293.1499938964844,0.0429447963833808,-6376.03125,304.1567687988281,0.4809993207454681,0.0845376402139663,0.4060661494731903,291.1680603027344,291.1499938964844,267.04461669921875,265.02154541015625,281.4661865234375,293.25830078125,291.1673889160156,1.0,0.4832710027694702,0.8737946152687073,0.8737946152687073,1.0,1.0,-2.235668420791626,1.0056747198104858,1.22999370098114,0.4961163401603699,0.0,0.0,0.6763596534729004,147.9503631591797,121.0,-9.17412567138672,-21839.3984375,1254.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666015625,309.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,29084.935546875,28800.0,0.0,0.0,0.501533031463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0123215913772583,1.0123343467712402,-1.280060223507462e-05,0.0,0.0005089922342449,0.0,0.0,155.14710998535156,0.0,0.0,0.0,0.6149150729179382,4.0,0.0,1.0
722820,293.270751953125,297.1499938964844,293.1499938964844,0.2349964678287506,-4528.921875,304.1669311523437,0.7657060623168945,0.3157843649387359,0.2887109220027923,293.2734069824219,297.1499938964844,293.1499938964844,0.1999700665473938,-4195.47607421875,304.1674499511719,0.7348871231079102,0.2768440842628479,0.2674438059329986,293.2267761230469,297.1499938964844,293.1499938964844,0.364943116903305,-4986.703125,304.16363525390625,0.858265221118927,0.4505415856838226,0.3179747462272644,293.2646789550781,297.1499938964844,293.1499938964844,0.5221655368804932,-8935.5302734375,304.1669311523437,0.9486231207847596,0.5986495614051819,0.569624662399292,293.2029724121094,297.1499938964844,293.1499938964844,0.0412905700504779,-6239.9697265625,304.1572570800781,0.4830573797225952,0.0831026211380958,0.3980836570262909,291.1900329589844,291.1499938964844,267.1250915527344,265.07928466796875,281.5163879394531,293.2611083984375,291.1908874511719,1.0,0.4742296934127807,0.8722821474075317,0.8722821474075317,1.0,1.0,-2.210919141769409,0.993488907814026,1.2174301147460938,0.4898051023483276,0.0,0.0,0.6697119474411011,139.39956665039062,109.0,19.40241050720215,-21565.9296875,1195.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7471923828125,309.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,28990.658203125,28800.0,0.0,0.0,0.4953013956546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984771609306335,0.9984897375106812,-1.2610234080057126e-05,0.0,0.0005026679718866,0.0,0.0,150.29258728027344,0.0,0.0,0.0,0.6084916591644287,4.0,0.0,1.0
722880,293.270751953125,297.1499938964844,293.1499938964844,0.2349964678287506,-4528.921875,304.1669311523437,0.7657060623168945,0.3157843649387359,0.2887109220027923,293.2734069824219,297.1499938964844,293.1499938964844,0.1999700665473938,-4195.47607421875,304.1674499511719,0.7348871231079102,0.2768440842628479,0.2674438059329986,293.2267761230469,297.1499938964844,293.1499938964844,0.364943116903305,-4986.703125,304.16363525390625,0.858265221118927,0.4505415856838226,0.3179747462272644,293.2646789550781,297.1499938964844,293.1499938964844,0.5221655368804932,-8935.5302734375,304.1669311523437,0.9486231207847596,0.5986495614051819,0.569624662399292,293.2029724121094,297.1499938964844,293.1499938964844,0.0412905700504779,-6239.9697265625,304.1572570800781,0.4830573797225952,0.0831026211380958,0.3980836570262909,291.1900329589844,291.1499938964844,267.1250915527344,265.07928466796875,281.5163879394531,293.2611083984375,291.1908874511719,1.0,0.4742296934127807,0.8722821474075317,0.8722821474075317,1.0,1.0,-2.210919141769409,0.993488907814026,1.2174301147460938,0.4898051023483276,0.0,0.0,0.6697119474411011,139.39956665039062,109.0,19.40241050720215,-21565.9296875,1195.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7471923828125,309.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,28990.658203125,28800.0,0.0,0.0,0.4953013956546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984771609306335,0.9984897375106812,-1.2610234080057126e-05,0.0,0.0005026679718866,0.0,0.0,150.29258728027344,0.0,0.0,0.0,0.6084916591644287,4.0,0.0,1.0
722940,293.27215576171875,297.1499938964844,293.1499938964844,0.2312907874584198,-4471.8291015625,304.1674499511719,0.7726584076881409,0.3124417066574096,0.285375565290451,293.276611328125,297.1499938964844,293.1499938964844,0.1960674822330474,-4129.80029296875,304.1681213378906,0.7403466701507568,0.2730715870857239,0.2635349035263061,293.22918701171875,297.1499938964844,293.1499938964844,0.3616582453250885,-4950.9462890625,304.16455078125,0.8675289154052734,0.4481064975261688,0.316021978855133,293.2673645019531,297.1499938964844,293.1499938964844,0.5174387097358704,-8870.908203125,304.16912841796875,0.95971941947937,0.595198929309845,0.5660349726676941,293.2031555175781,297.1499938964844,293.1499938964844,0.0396857298910617,-6108.56005859375,304.1575012207031,0.4863480031490326,0.0817204713821411,0.3901247382164001,291.2044372558594,291.1499938964844,267.2033386230469,265.1358642578125,281.5657043457031,293.2635498046875,291.205078125,1.0,0.4641355574131012,0.8707696199417114,0.8707696199417114,1.0,1.0,-2.1860015392303467,0.9812183380126952,1.2047830820083618,0.4834871888160705,0.0,0.0,0.661461591720581,129.61141967773438,97.0,19.40680313110352,-21243.869140625,1131.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74676513671875,309.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,29024.76953125,27720.0,0.0,0.0,0.4889251887798309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976573407649994,0.9765857458114624,-1.2355246326478664e-05,0.0,0.0004961969098076,0.0,0.0,143.20362854003906,0.0,0.0,0.0,0.5843343734741211,4.0,0.0,1.0
723000,293.27215576171875,297.1499938964844,293.1499938964844,0.2312907874584198,-4471.8291015625,304.1674499511719,0.7726584076881409,0.3124417066574096,0.285375565290451,293.276611328125,297.1499938964844,293.1499938964844,0.1960674822330474,-4129.80029296875,304.1681213378906,0.7403466701507568,0.2730715870857239,0.2635349035263061,293.22918701171875,297.1499938964844,293.1499938964844,0.3616582453250885,-4950.9462890625,304.16455078125,0.8675289154052734,0.4481064975261688,0.316021978855133,293.2673645019531,297.1499938964844,293.1499938964844,0.5174387097358704,-8870.908203125,304.16912841796875,0.95971941947937,0.595198929309845,0.5660349726676941,293.2031555175781,297.1499938964844,293.1499938964844,0.0396857298910617,-6108.56005859375,304.1575012207031,0.4863480031490326,0.0817204713821411,0.3901247382164001,291.2044372558594,291.1499938964844,267.2033386230469,265.1358642578125,281.5657043457031,293.2635498046875,291.205078125,1.0,0.4641355574131012,0.8707696199417114,0.8707696199417114,1.0,1.0,-2.1860015392303467,0.9812183380126952,1.2047830820083618,0.4834871888160705,0.0,0.0,0.661461591720581,129.61141967773438,97.0,19.40680313110352,-21243.869140625,1131.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74676513671875,309.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,29024.76953125,27720.0,0.0,0.0,0.4889251887798309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976573407649994,0.9765857458114624,-1.2355246326478664e-05,0.0,0.0004961969098076,0.0,0.0,143.20362854003906,0.0,0.0,0.0,0.5843343734741211,4.0,0.0,1.0
723060,293.2732238769531,297.1499938964844,293.1499938964844,0.2280728071928024,-4422.6591796875,304.1671142578125,0.7815004587173462,0.3091326653957367,0.28204345703125,293.2794494628906,297.1499938964844,293.1499938964844,0.1925408691167831,-4070.763671875,304.16802978515625,0.7474095821380615,0.2692834436893463,0.2595832943916321,293.2312316894531,297.1499938964844,293.1499938964844,0.359092503786087,-4923.533203125,304.16412353515625,0.879020094871521,0.445686936378479,0.314057320356369,293.26953125,297.1499938964844,293.1499938964844,0.5137115716934204,-8821.001953125,304.1691589355469,0.9722959399223328,0.5917840600013733,0.5624460577964783,293.203125,297.1499938964844,293.1499938964844,0.0382102020084857,-5989.052734375,304.1575012207031,0.4906993210315704,0.0803771242499351,0.382219135761261,291.1946716308594,291.1499938964844,267.279052734375,265.1911315917969,281.6138610839844,293.2655639648437,291.1962890625,1.0,0.4533270001411438,0.8693557381629944,0.8693557381629944,1.0,1.0,-2.1610875129699707,0.9689550399780272,1.1921324729919434,0.477216899394989,0.0,0.0,0.656996488571167,119.11319732666016,85.0,9.363232612609863,-20879.734375,1066.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7948303222656,309.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,27934.638671875,27720.0,0.0,0.0,0.4819624125957489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453391432762146,0.9453508853912354,-1.1744185030693188e-05,0.0,0.000489130616188,0.0,0.0,131.3257293701172,0.0,0.0,0.0,0.5827429294586182,4.0,0.0,1.0
723120,293.2732238769531,297.1499938964844,293.1499938964844,0.2280728071928024,-4422.6591796875,304.1671142578125,0.7815004587173462,0.3091326653957367,0.28204345703125,293.2794494628906,297.1499938964844,293.1499938964844,0.1925408691167831,-4070.763671875,304.16802978515625,0.7474095821380615,0.2692834436893463,0.2595832943916321,293.2312316894531,297.1499938964844,293.1499938964844,0.359092503786087,-4923.533203125,304.16412353515625,0.879020094871521,0.445686936378479,0.314057320356369,293.26953125,297.1499938964844,293.1499938964844,0.5137115716934204,-8821.001953125,304.1691589355469,0.9722959399223328,0.5917840600013733,0.5624460577964783,293.203125,297.1499938964844,293.1499938964844,0.0382102020084857,-5989.052734375,304.1575012207031,0.4906993210315704,0.0803771242499351,0.382219135761261,291.1946716308594,291.1499938964844,267.279052734375,265.1911315917969,281.6138610839844,293.2655639648437,291.1962890625,1.0,0.4533270001411438,0.8693557381629944,0.8693557381629944,1.0,1.0,-2.1610875129699707,0.9689550399780272,1.1921324729919434,0.477216899394989,0.0,0.0,0.656996488571167,119.11319732666016,85.0,9.363232612609863,-20879.734375,1066.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7948303222656,309.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,27934.638671875,27720.0,0.0,0.0,0.4819624125957489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453391432762146,0.9453508853912354,-1.1744185030693188e-05,0.0,0.000489130616188,0.0,0.0,131.3257293701172,0.0,0.0,0.0,0.5827429294586182,4.0,0.0,1.0
723180,293.2740783691406,297.1499938964844,293.1499938964844,0.2243717014789581,-4365.25732421875,304.16754150390625,0.7922883629798889,0.3058335781097412,0.2787094414234161,293.2821044921875,297.1499938964844,293.1499938964844,0.1885756552219391,-4003.48583984375,304.1686096191406,0.7562214732170105,0.2654651403427124,0.2555900812149048,293.2331237792969,297.1499938964844,293.1499938964844,0.3557318747043609,-4886.84228515625,304.1649780273437,0.8928258419036865,0.4432474970817566,0.3120729029178619,293.27154541015625,297.1499938964844,293.1499938964844,0.5088658928871155,-8754.9208984375,304.1707763671875,0.9856492280960084,0.5883514285087585,0.5588366389274597,293.2029724121094,297.1499938964844,293.1499938964844,0.0366314761340618,-5859.09716796875,304.1576232910156,0.4961615800857544,0.0790613368153572,0.3743735551834106,291.2107849121094,291.1499938964844,267.3519287109375,265.2449035644531,281.660888671875,293.2674255371094,291.2112731933594,1.0,0.4419877231121063,0.8679418563842773,0.8679418563842773,1.0,1.0,-2.136145830154419,0.9566751718521118,1.1794706583023071,0.470980554819107,0.0,0.0,0.647571325302124,108.2206573486328,73.0,14.8812837600708,-20563.0546875,1001.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8396301269531,309.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,27964.173828125,27720.0,0.0,0.0,0.4748481810092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208579063415528,0.9208694100379944,-1.1473431186459491e-05,0.0,0.0004819105379283,0.0,0.0,124.13643646240234,0.0,0.0,0.0,0.5726084113121033,4.0,0.0,1.0
723240,293.2740783691406,297.1499938964844,293.1499938964844,0.2243717014789581,-4365.25732421875,304.16754150390625,0.7922883629798889,0.3058335781097412,0.2787094414234161,293.2821044921875,297.1499938964844,293.1499938964844,0.1885756552219391,-4003.48583984375,304.1686096191406,0.7562214732170105,0.2654651403427124,0.2555900812149048,293.2331237792969,297.1499938964844,293.1499938964844,0.3557318747043609,-4886.84228515625,304.1649780273437,0.8928258419036865,0.4432474970817566,0.3120729029178619,293.27154541015625,297.1499938964844,293.1499938964844,0.5088658928871155,-8754.9208984375,304.1707763671875,0.9856492280960084,0.5883514285087585,0.5588366389274597,293.2029724121094,297.1499938964844,293.1499938964844,0.0366314761340618,-5859.09716796875,304.1576232910156,0.4961615800857544,0.0790613368153572,0.3743735551834106,291.2107849121094,291.1499938964844,267.3519287109375,265.2449035644531,281.660888671875,293.2674255371094,291.2112731933594,1.0,0.4419877231121063,0.8679418563842773,0.8679418563842773,1.0,1.0,-2.136145830154419,0.9566751718521118,1.1794706583023071,0.470980554819107,0.0,0.0,0.647571325302124,108.2206573486328,73.0,14.8812837600708,-20563.0546875,1001.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8396301269531,309.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,27964.173828125,27720.0,0.0,0.0,0.4748481810092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208579063415528,0.9208694100379944,-1.1473431186459491e-05,0.0,0.0004819105379283,0.0,0.0,124.13643646240234,0.0,0.0,0.0,0.5726084113121033,4.0,0.0,1.0
723300,293.2744445800781,297.1499938964844,293.1499938964844,0.2225851118564605,-4337.556640625,304.1676025390625,0.7984765768051147,0.3041901290416717,0.2770435512065887,293.28338623046875,297.1499938964844,293.1499938964844,0.1866355985403061,-3970.536865234375,304.16876220703125,0.7613884806632996,0.2635448575019836,0.2535789310932159,293.2339782714844,297.1499938964844,293.1499938964844,0.3541325628757477,-4869.4482421875,304.1651611328125,0.9006697535514832,0.4420245885848999,0.3110744655132293,293.2724304199219,297.1499938964844,293.1499938964844,0.5065531134605408,-8723.5556640625,304.17120361328125,0.9924246668815612,0.5866349935531616,0.5570254325866699,293.202880859375,297.1499938964844,293.1499938964844,0.0358639806509017,-5795.85205078125,304.1576232910156,0.4993906319141388,0.0784113109111785,0.370471328496933,291.2156677246094,291.1499938964844,267.3871765136719,265.2712097167969,281.6839599609375,293.2682800292969,291.2160949707031,1.0,0.4361518919467926,0.8672348856925964,0.8672348856925964,1.0,1.0,-2.1236684322357178,0.9505309462547302,1.1731374263763428,0.4678755700588226,0.0,0.0,0.6426979899406433,102.68424224853516,73.0,14.059077262878418,-20401.603515625,969.3488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8648986816406,309.4965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,27970.369140625,26640.0,0.0,0.0,0.4711900949478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908102810382843,0.9081141948699952,-1.1333170732541475e-05,0.0,0.0004781980533152,0.0,0.0,120.49283599853516,0.0,0.0,0.0,0.5523751378059387,4.0,0.0,1.0
723360,293.2747497558594,297.1499938964844,293.1499938964844,0.2213104963302612,-4318.43603515625,304.1667175292969,0.8051682114601135,0.3025549352169037,0.2753822207450866,293.2845764160156,297.1499938964844,293.1499938964844,0.1851160824298858,-3945.314453125,304.1680908203125,0.7670726776123047,0.26161989569664,0.2515615224838257,293.2347717285156,297.1499938964844,293.1499938964844,0.3533303737640381,-4861.4208984375,304.1638488769531,0.9093567132949828,0.4408068656921386,0.3100761771202087,293.273193359375,297.1499938964844,293.1499938964844,0.5051099061965942,-8704.9013671875,304.16998291015625,0.9989940524101256,0.5849324464797974,0.5549538135528564,293.2027587890625,297.1499938964844,293.1499938964844,0.0352230370044708,-5744.61279296875,304.15740966796875,0.5029784440994263,0.0777666568756103,0.3665909767150879,291.1949768066406,291.1499938964844,267.4216003417969,265.2970886230469,281.7067565917969,293.26904296875,291.1935119628906,1.0,0.4302085041999817,0.866572916507721,0.866572916507721,1.0,1.0,-2.1109097003936768,0.9442431926727296,1.1666665077209473,0.4647541046142578,0.0,0.0,0.6415952444076538,97.14944458007812,61.0,-19.50201797485352,-20150.685546875,937.1338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9082336425781,309.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,27004.109375,26640.0,0.0,0.0,0.4672859311103821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833470940589905,0.8833579421043396,-1.0845344149856828e-05,0.0,0.000474235828733,0.0,0.0,111.87885284423828,0.0,0.0,0.0,0.5540353059768677,4.0,0.0,1.0
723420,293.27508544921875,297.1499938964844,293.1499938964844,0.2173319458961486,-4255.72900390625,304.1678161621094,0.8151089549064636,0.2993253171443939,0.2722048163414001,293.28662109375,297.1499938964844,293.1499938964844,0.1808826774358749,-3872.311767578125,304.1691589355469,0.7756971716880798,0.2577952444553375,0.2476548999547958,293.2360534667969,297.1499938964844,293.1499938964844,0.3493805229663849,-4817.55029296875,304.1658630371094,0.9243024587631226,0.4383972883224487,0.3081859052181244,293.2584533691406,297.1499938964844,293.1499938964844,0.4783117473125458,-8321.8017578125,304.2084045410156,0.9990000128746032,0.5847324132919312,0.5307794213294983,293.2021179199219,297.1499938964844,293.1499938964844,0.0337259843945503,-5618.10693359375,304.1574401855469,0.508500874042511,0.0765608698129654,0.3596343398094177,291.2333374023437,291.1499938964844,267.4877319335937,265.3474426269531,281.7597961425781,293.2652587890625,291.23553466796875,1.0,0.4169681370258331,0.8652490377426147,0.8652490377426147,1.0,1.0,-2.0622541904449463,0.920379638671875,1.1418745517730713,0.4530130624771118,0.0,0.0,0.6285691261291504,88.16948699951172,49.0,37.95090866088867,-19735.78515625,860.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9994506835937,309.5074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,26958.71875,26640.0,0.0,0.0,0.459166944026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858636736869812,0.8586472868919373,-1.0573688086878974e-05,0.0,0.0004659960686694,0.0,0.0,105.2921905517578,0.0,0.0,0.0,0.5433597564697266,4.0,0.0,1.0
723480,293.27508544921875,297.1499938964844,293.1499938964844,0.2173319458961486,-4255.72900390625,304.1678161621094,0.8151089549064636,0.2993253171443939,0.2722048163414001,293.28662109375,297.1499938964844,293.1499938964844,0.1808826774358749,-3872.311767578125,304.1691589355469,0.7756971716880798,0.2577952444553375,0.2476548999547958,293.2360534667969,297.1499938964844,293.1499938964844,0.3493805229663849,-4817.55029296875,304.1658630371094,0.9243024587631226,0.4383972883224487,0.3081859052181244,293.2584533691406,297.1499938964844,293.1499938964844,0.4783117473125458,-8321.8017578125,304.2084045410156,0.9990000128746032,0.5847324132919312,0.5307794213294983,293.2021179199219,297.1499938964844,293.1499938964844,0.0337259843945503,-5618.10693359375,304.1574401855469,0.508500874042511,0.0765608698129654,0.3596343398094177,291.2333374023437,291.1499938964844,267.4877319335937,265.3474426269531,281.7597961425781,293.2652587890625,291.23553466796875,1.0,0.4169681370258331,0.8652490377426147,0.8652490377426147,1.0,1.0,-2.0622541904449463,0.920379638671875,1.1418745517730713,0.4530130624771118,0.0,0.0,0.6285691261291504,88.16948699951172,49.0,37.95090866088867,-19735.78515625,860.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9994506835937,309.5074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,26958.71875,26640.0,0.0,0.0,0.459166944026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858636736869812,0.8586472868919373,-1.0573688086878974e-05,0.0,0.0004659960686694,0.0,0.0,105.2921905517578,0.0,0.0,0.0,0.5433597564697266,4.0,0.0,1.0
723540,293.275634765625,297.1499938964844,293.1499938964844,0.2134922295808792,-4195.27197265625,304.16827392578125,0.8266658186912537,0.2960480153560638,0.2689783573150635,293.288818359375,297.1499938964844,293.1499938964844,0.1767511516809463,-3800.989013671875,304.1696472167969,0.7865182757377625,0.2538893222808838,0.2436728030443191,293.2375793457031,297.1499938964844,293.1499938964844,0.3456017673015594,-4775.87158203125,304.1668701171875,0.9425286650657654,0.4359082877635956,0.3062363266944885,293.2167663574219,297.1499938964844,293.1499938964844,0.4465928971767425,-7866.05126953125,304.2416687011719,0.9990000128746032,0.5903880000114441,0.5014572143554688,293.2013854980469,297.1499938964844,293.1499938964844,0.0323152691125869,-5498.12744140625,304.1573181152344,0.5158141255378723,0.0753865912556648,0.3528103232383728,291.2647399902344,291.1499938964844,267.54998779296875,265.3959045410156,281.8123779296875,293.25665283203125,291.26641845703125,1.0,0.4024588167667389,0.8639250993728638,0.8639250993728638,1.0,1.0,-2.0083510875701904,0.8940434455871582,1.1143076419830322,0.4398269653320312,0.0,0.0,0.6111230254173279,78.72337341308594,52.0,41.55053329467773,-19177.625,780.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1493835449219,309.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,27046.978515625,25560.0,0.0,0.0,0.4499922096729278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163639903068542,0.8163741827011108,-1.0163674232899211e-05,0.0,0.0004566848801914,0.0,0.0,94.97444152832033,0.0,0.0,0.0,0.5117211937904358,4.0,0.0,1.0
723600,293.275634765625,297.1499938964844,293.1499938964844,0.2134922295808792,-4195.27197265625,304.16827392578125,0.8266658186912537,0.2960480153560638,0.2689783573150635,293.288818359375,297.1499938964844,293.1499938964844,0.1767511516809463,-3800.989013671875,304.1696472167969,0.7865182757377625,0.2538893222808838,0.2436728030443191,293.2375793457031,297.1499938964844,293.1499938964844,0.3456017673015594,-4775.87158203125,304.1668701171875,0.9425286650657654,0.4359082877635956,0.3062363266944885,293.2167663574219,297.1499938964844,293.1499938964844,0.4465928971767425,-7866.05126953125,304.2416687011719,0.9990000128746032,0.5903880000114441,0.5014572143554688,293.2013854980469,297.1499938964844,293.1499938964844,0.0323152691125869,-5498.12744140625,304.1573181152344,0.5158141255378723,0.0753865912556648,0.3528103232383728,291.2647399902344,291.1499938964844,267.54998779296875,265.3959045410156,281.8123779296875,293.25665283203125,291.26641845703125,1.0,0.4024588167667389,0.8639250993728638,0.8639250993728638,1.0,1.0,-2.0083510875701904,0.8940434455871582,1.1143076419830322,0.4398269653320312,0.0,0.0,0.6111230254173279,78.72337341308594,52.0,41.55053329467773,-19177.625,780.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1493835449219,309.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,27046.978515625,25560.0,0.0,0.0,0.4499922096729278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163639903068542,0.8163741827011108,-1.0163674232899211e-05,0.0,0.0004566848801914,0.0,0.0,94.97444152832033,0.0,0.0,0.0,0.5117211937904358,4.0,0.0,1.0
723660,293.2756042480469,297.1499938964844,293.1499938964844,0.2105756253004074,-4150.1376953125,304.1670837402344,0.8339986801147461,0.292870819568634,0.2659092545509338,293.2904663085937,297.1499938964844,293.1499938964844,0.1733722388744354,-3743.3017578125,304.16876220703125,0.7929931879043579,0.250039279460907,0.2398110181093216,293.23846435546875,297.1499938964844,293.1499938964844,0.3431879580020904,-4750.17431640625,304.16534423828125,0.9544297456741332,0.4335072338581085,0.3043956756591797,293.162353515625,297.1499938964844,293.1499938964844,0.425139456987381,-7566.6123046875,304.2463684082031,0.9990000128746032,0.5997294783592224,0.4818538129329681,293.2000732421875,297.1499938964844,293.1499938964844,0.0312692634761333,-5410.548828125,304.1566162109375,0.5204795598983765,0.0743505880236625,0.3469496667385101,291.2551574707031,291.1499938964844,267.6101989746094,265.4433288574219,281.86181640625,293.2552490234375,291.256591796875,1.0,0.3925657570362091,0.8629956841468811,0.8629956841468811,1.0,1.0,-1.9672223329544067,0.8739674687385559,1.0932549238204956,0.4298411011695862,0.0,0.0,0.5982191562652588,72.56652069091797,70.0,12.404850006103516,-18635.357421875,725.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38140869140625,309.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,25942.572265625,25560.0,0.0,0.0,0.4392141699790954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655221223831177,0.7655315399169922,-9.4255274234456e-06,0.0,0.0004457465256564,0.0,0.0,81.70088958740234,0.0,0.0,0.0,0.502804696559906,4.0,0.0,1.0
723720,293.2756042480469,297.1499938964844,293.1499938964844,0.2105756253004074,-4150.1376953125,304.1670837402344,0.8339986801147461,0.292870819568634,0.2659092545509338,293.2904663085937,297.1499938964844,293.1499938964844,0.1733722388744354,-3743.3017578125,304.16876220703125,0.7929931879043579,0.250039279460907,0.2398110181093216,293.23846435546875,297.1499938964844,293.1499938964844,0.3431879580020904,-4750.17431640625,304.16534423828125,0.9544297456741332,0.4335072338581085,0.3043956756591797,293.162353515625,297.1499938964844,293.1499938964844,0.425139456987381,-7566.6123046875,304.2463684082031,0.9990000128746032,0.5997294783592224,0.4818538129329681,293.2000732421875,297.1499938964844,293.1499938964844,0.0312692634761333,-5410.548828125,304.1566162109375,0.5204795598983765,0.0743505880236625,0.3469496667385101,291.2551574707031,291.1499938964844,267.6101989746094,265.4433288574219,281.86181640625,293.2552490234375,291.256591796875,1.0,0.3925657570362091,0.8629956841468811,0.8629956841468811,1.0,1.0,-1.9672223329544067,0.8739674687385559,1.0932549238204956,0.4298411011695862,0.0,0.0,0.5982191562652588,72.56652069091797,70.0,12.404850006103516,-18635.357421875,725.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38140869140625,309.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,25942.572265625,25560.0,0.0,0.0,0.4392141699790954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655221223831177,0.7655315399169922,-9.4255274234456e-06,0.0,0.0004457465256564,0.0,0.0,81.70088958740234,0.0,0.0,0.0,0.502804696559906,4.0,0.0,1.0
723780,293.2752685546875,297.1499938964844,293.1499938964844,0.2080363482236862,-4110.9716796875,304.1655578613281,0.8307517170906067,0.2897526323795318,0.263129711151123,293.2915954589844,297.1499938964844,293.1499938964844,0.170338362455368,-3691.509765625,304.1675109863281,0.7883808016777039,0.2462481260299682,0.2362455427646637,293.2389831542969,297.1499938964844,293.1499938964844,0.3412288129329681,-4729.60595703125,304.16339111328125,0.9518858790397644,0.4311632812023163,0.3027770817279815,293.12457275390625,297.1499938964844,293.1499938964844,0.4242810904979706,-7571.72314453125,304.2147216796875,0.9990000128746032,0.6071417927742004,0.4828289151191711,293.197998046875,297.1499938964844,293.1499938964844,0.0306064002215862,-5355.31689453125,304.1554870605469,0.5177722573280334,0.0734990388154983,0.3430452346801758,291.2421875,291.1499938964844,267.6703186035156,265.4908142089844,281.898681640625,293.2586975097656,291.23974609375,1.0,0.3915897607803345,0.8620662689208984,0.8620662689208984,1.0,1.0,-1.954118490219116,0.8675606846809387,1.0865578651428225,0.4264566004276275,0.0,0.0,0.5859352350234985,72.4963607788086,88.0,-22.49989128112793,-18330.455078125,714.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5787658691406,309.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,25851.455078125,25560.0,0.0,0.0,0.4278987646102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7302820086479187,0.7302911281585693,-9.084826160687952e-06,0.0,0.0004342628526501,0.0,0.0,74.28611755371094,0.0,0.0,0.0,0.489306777715683,4.0,0.0,1.0
723840,293.2752685546875,297.1499938964844,293.1499938964844,0.2080363482236862,-4110.9716796875,304.1655578613281,0.8307517170906067,0.2897526323795318,0.263129711151123,293.2915954589844,297.1499938964844,293.1499938964844,0.170338362455368,-3691.509765625,304.1675109863281,0.7883808016777039,0.2462481260299682,0.2362455427646637,293.2389831542969,297.1499938964844,293.1499938964844,0.3412288129329681,-4729.60595703125,304.16339111328125,0.9518858790397644,0.4311632812023163,0.3027770817279815,293.12457275390625,297.1499938964844,293.1499938964844,0.4242810904979706,-7571.72314453125,304.2147216796875,0.9990000128746032,0.6071417927742004,0.4828289151191711,293.197998046875,297.1499938964844,293.1499938964844,0.0306064002215862,-5355.31689453125,304.1554870605469,0.5177722573280334,0.0734990388154983,0.3430452346801758,291.2421875,291.1499938964844,267.6703186035156,265.4908142089844,281.898681640625,293.2586975097656,291.23974609375,1.0,0.3915897607803345,0.8620662689208984,0.8620662689208984,1.0,1.0,-1.954118490219116,0.8675606846809387,1.0865578651428225,0.4264566004276275,0.0,0.0,0.5859352350234985,72.4963607788086,88.0,-22.49989128112793,-18330.455078125,714.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5787658691406,309.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,25851.455078125,25560.0,0.0,0.0,0.4278987646102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7302820086479187,0.7302911281585693,-9.084826160687952e-06,0.0,0.0004342628526501,0.0,0.0,74.28611755371094,0.0,0.0,0.0,0.489306777715683,4.0,0.0,1.0
723900,293.275146484375,297.1499938964844,293.1499938964844,0.2070555984973907,-4096.15283203125,304.1645202636719,0.825795590877533,0.2881917059421539,0.2618018686771393,293.2921447753906,297.1499938964844,293.1499938964844,0.1690658777952194,-3670.028076171875,304.1666564941406,0.7825992703437805,0.2443493157625198,0.2345278710126876,293.2391967773437,297.1499938964844,293.1499938964844,0.3406943082809448,-4724.43359375,304.16192626953125,0.9460139274597168,0.4299938976764679,0.3020180165767669,293.1196594238281,297.1499938964844,293.1499938964844,0.4309381544589996,-7677.5322265625,304.1908264160156,0.9990000128746032,0.608435869216919,0.4897355139255523,293.1970520019531,297.1499938964844,293.1499938964844,0.0304012466222047,-5339.22509765625,304.1548767089844,0.51405268907547,0.0730769485235214,0.3415080606937408,291.2225341796875,291.1499938964844,267.7003479003906,265.5145263671875,281.9115905761719,293.25909423828125,291.2199401855469,1.0,0.3936262130737304,0.8616015315055847,0.8616015315055847,1.0,1.0,-1.9559911489486688,0.8684537410736084,1.087537407875061,0.4267711043357849,0.0,0.0,0.5830640196800232,74.33235168457031,88.0,-37.72433853149414,-18266.6953125,722.2706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6404724121094,309.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,25763.51171875,24480.0,0.0,0.0,0.4223571121692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7202922105789185,0.7203011512756348,-8.976940989668947e-06,0.0,0.000428638770245,0.0,0.0,72.18636322021484,0.0,0.0,0.0,0.4704019129276275,4.0,0.0,1.0
723960,293.2750549316406,297.1499938964844,293.1499938964844,0.2066563218832016,-4091.21142578125,304.16259765625,0.8191920518875122,0.2866258025169372,0.2605043947696686,293.2926940917969,297.1499938964844,293.1499938964844,0.16826793551445,-3657.44384765625,304.1650695800781,0.7751815915107727,0.2424420565366745,0.2328402698040008,293.2393798828125,297.1499938964844,293.1499938964844,0.3411038517951965,-4730.3583984375,304.15899658203125,0.9377094507217408,0.4288244545459747,0.3012848198413849,293.1247863769531,297.1499938964844,293.1499938964844,0.4423524737358093,-7852.12646484375,304.16259765625,0.9990000128746032,0.6078263521194458,0.5000080466270447,293.1963195800781,297.1499938964844,293.1499938964844,0.0303343199193477,-5337.1220703125,304.15411376953125,0.5092141032218933,0.0726236253976821,0.3400601744651794,291.1732788085937,291.1499938964844,267.7303771972656,265.53826904296875,281.9214782714844,293.2582702636719,291.1678771972656,1.0,0.3970309793949127,0.8610420227050781,0.8610420227050781,1.0,1.0,-1.9621177911758425,0.8714109659194946,1.0907068252563477,0.42807537317276,0.0,0.0,0.5862017273902893,77.19160461425781,106.0,-86.31674194335938,-18151.935546875,736.7665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6825866699219,309.5244140625,278.1499938964844,0.0,18000.0,313.1499938964844,24710.841796875,24480.0,0.0,0.0,0.4169085621833801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044842839241028,0.7044928669929504,-8.60211093822727e-06,0.0,0.0004231092170812,0.0,0.0,67.63211822509766,0.0,0.0,0.0,0.4754110276699066,4.0,0.0,1.0
