time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724020,293.27508544921875,297.1499938964844,293.1499938964844,0.2047832310199737,-4062.572021484375,304.1615295410156,0.8017590045928955,0.2834485173225403,0.2579714655876159,293.2939147949219,297.1499938964844,293.1499938964844,0.1657933294773101,-3615.28076171875,304.1641845703125,0.7573027014732361,0.2385760694742202,0.2295220494270324,293.2399597167969,297.1499938964844,293.1499938964844,0.3401754200458526,-4721.025390625,304.1575927734375,0.9160266518592834,0.4264442920684814,0.299873948097229,293.1640625,297.1499938964844,293.1499938964844,0.4719307720661163,-8290.91796875,304.109130859375,0.9990000128746032,0.6005836725234985,0.5286272764205933,293.1958312988281,297.1499938964844,293.1499938964844,0.029914965853095,-5303.6748046875,304.1534423828125,0.4973557293415069,0.0715526118874549,0.3369908034801483,291.1353759765625,291.1499938964844,267.790283203125,265.58575439453125,281.9340515136719,293.25311279296875,291.132568359375,1.0,0.407129168510437,0.8599230051040649,0.8599230051040649,1.0,1.0,-1.984071135520935,0.8820444941520691,1.1020267009735107,0.4329858124256134,0.0,0.0,0.5909839868545532,85.57923889160156,109.0,-61.487186431884766,-18285.892578125,783.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6119689941406,309.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,24432.458984375,24480.0,0.0,0.0,0.4075528085231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129978537559509,0.7130064964294434,-8.6124373410712e-06,0.0,0.0004136142961215,0.0,0.0,68.82876586914062,0.0,0.0,0.0,0.4776773750782013,4.0,0.0,1.0
724080,293.27508544921875,297.1499938964844,293.1499938964844,0.2047832310199737,-4062.572021484375,304.1615295410156,0.8017590045928955,0.2834485173225403,0.2579714655876159,293.2939147949219,297.1499938964844,293.1499938964844,0.1657933294773101,-3615.28076171875,304.1641845703125,0.7573027014732361,0.2385760694742202,0.2295220494270324,293.2399597167969,297.1499938964844,293.1499938964844,0.3401754200458526,-4721.025390625,304.1575927734375,0.9160266518592834,0.4264442920684814,0.299873948097229,293.1640625,297.1499938964844,293.1499938964844,0.4719307720661163,-8290.91796875,304.109130859375,0.9990000128746032,0.6005836725234985,0.5286272764205933,293.1958312988281,297.1499938964844,293.1499938964844,0.029914965853095,-5303.6748046875,304.1534423828125,0.4973557293415069,0.0715526118874549,0.3369908034801483,291.1353759765625,291.1499938964844,267.790283203125,265.58575439453125,281.9340515136719,293.25311279296875,291.132568359375,1.0,0.407129168510437,0.8599230051040649,0.8599230051040649,1.0,1.0,-1.984071135520935,0.8820444941520691,1.1020267009735107,0.4329858124256134,0.0,0.0,0.5909839868545532,85.57923889160156,109.0,-61.487186431884766,-18285.892578125,783.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6119689941406,309.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,24432.458984375,24480.0,0.0,0.0,0.4075528085231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129978537559509,0.7130064964294434,-8.6124373410712e-06,0.0,0.0004136142961215,0.0,0.0,68.82876586914062,0.0,0.0,0.0,0.4776773750782013,4.0,0.0,1.0
724140,293.275146484375,297.1499938964844,293.1499938964844,0.2027399837970733,-4030.901123046875,304.1611328125,0.7867788076400757,0.280268907546997,0.2553819715976715,293.29510498046875,297.1499938964844,293.1499938964844,0.163160502910614,-3569.961669921875,304.16387939453125,0.7429392337799072,0.2346888333559036,0.2261312156915664,293.24053955078125,297.1499938964844,293.1499938964844,0.3390011787414551,-4708.64111328125,304.1570739746094,0.8996950387954712,0.4240493476390838,0.2984135448932647,293.2288818359375,297.1499938964844,293.1499938964844,0.4985265135765075,-8671.8515625,304.07916259765625,0.9990000128746032,0.5871142148971558,0.5528984069824219,293.1959533691406,297.1499938964844,293.1499938964844,0.0293309818953275,-5253.4150390625,304.1532897949219,0.4874103963375091,0.0703710615634918,0.3330358564853668,291.104736328125,291.1499938964844,267.8500671386719,265.6332092285156,281.9565734863281,293.2591552734375,291.10382080078125,1.0,0.4148750007152557,0.8588039875030518,0.8588039875030518,1.0,1.0,-1.9995427131652832,0.8894942998886108,1.1100484132766724,0.4364743232727051,0.0,0.0,0.5995350480079651,92.96736145019533,112.0,-41.00980758666992,-18369.369140625,821.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35552978515625,309.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,24323.517578125,23400.0,0.0,0.0,0.400730162858963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730125904083252,0.7301346659660339,-8.73789940669667e-06,0.0,0.0004066901456099,0.0,0.0,71.96814727783203,0.0,0.0,0.0,0.468949556350708,4.0,0.0,1.0
724200,293.275146484375,297.1499938964844,293.1499938964844,0.2027399837970733,-4030.901123046875,304.1611328125,0.7867788076400757,0.280268907546997,0.2553819715976715,293.29510498046875,297.1499938964844,293.1499938964844,0.163160502910614,-3569.961669921875,304.16387939453125,0.7429392337799072,0.2346888333559036,0.2261312156915664,293.24053955078125,297.1499938964844,293.1499938964844,0.3390011787414551,-4708.64111328125,304.1570739746094,0.8996950387954712,0.4240493476390838,0.2984135448932647,293.2288818359375,297.1499938964844,293.1499938964844,0.4985265135765075,-8671.8515625,304.07916259765625,0.9990000128746032,0.5871142148971558,0.5528984069824219,293.1959533691406,297.1499938964844,293.1499938964844,0.0293309818953275,-5253.4150390625,304.1532897949219,0.4874103963375091,0.0703710615634918,0.3330358564853668,291.104736328125,291.1499938964844,267.8500671386719,265.6332092285156,281.9565734863281,293.2591552734375,291.10382080078125,1.0,0.4148750007152557,0.8588039875030518,0.8588039875030518,1.0,1.0,-1.9995427131652832,0.8894942998886108,1.1100484132766724,0.4364743232727051,0.0,0.0,0.5995350480079651,92.96736145019533,112.0,-41.00980758666992,-18369.369140625,821.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35552978515625,309.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,24323.517578125,23400.0,0.0,0.0,0.400730162858963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730125904083252,0.7301346659660339,-8.73789940669667e-06,0.0,0.0004066901456099,0.0,0.0,71.96814727783203,0.0,0.0,0.0,0.468949556350708,4.0,0.0,1.0
724260,293.2748413085937,297.1499938964844,293.1499938964844,0.200470745563507,-3995.060546875,304.161376953125,0.7697943449020386,0.2771591544151306,0.2529447078704834,293.2958984375,297.1499938964844,293.1499938964844,0.1603513658046722,-3520.906494140625,304.1640625,0.7271965146064758,0.2308531701564788,0.2228781133890152,293.24078369140625,297.1499938964844,293.1499938964844,0.3373587131500244,-4690.53466796875,304.1577453613281,0.8816322684288025,0.4217077791690826,0.2970605790615082,293.2782287597656,297.1499938964844,293.1499938964844,0.495299369096756,-8613.173828125,304.1099853515625,0.9835352301597596,0.5750102996826172,0.5477665662765503,293.1957702636719,297.1499938964844,293.1499938964844,0.0285484325140714,-5209.76318359375,304.153564453125,0.4753556549549103,0.0692431628704071,0.329702079296112,291.09405517578125,291.1499938964844,267.90972900390625,265.6806335449219,282.0025939941406,293.2742004394531,291.09796142578125,1.0,0.4198380708694458,0.8571526408195496,0.8571526408195496,1.0,1.0,-1.9801474809646609,0.8798430562019348,1.1003044843673706,0.4319404065608978,0.0,0.0,0.6095817685127258,101.93417358398438,115.0,5.978916168212891,-18182.833984375,835.2965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0322265625,309.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,23257.205078125,23400.0,0.0,0.0,0.395773321390152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407208681106567,0.7407294511795044,-8.59138435771456e-06,0.0,0.0004016596067231,0.0,0.0,72.44808959960938,0.0,0.0,0.0,0.4834234118461609,4.0,0.0,1.0
724320,293.2748413085937,297.1499938964844,293.1499938964844,0.200470745563507,-3995.060546875,304.161376953125,0.7697943449020386,0.2771591544151306,0.2529447078704834,293.2958984375,297.1499938964844,293.1499938964844,0.1603513658046722,-3520.906494140625,304.1640625,0.7271965146064758,0.2308531701564788,0.2228781133890152,293.24078369140625,297.1499938964844,293.1499938964844,0.3373587131500244,-4690.53466796875,304.1577453613281,0.8816322684288025,0.4217077791690826,0.2970605790615082,293.2782287597656,297.1499938964844,293.1499938964844,0.495299369096756,-8613.173828125,304.1099853515625,0.9835352301597596,0.5750102996826172,0.5477665662765503,293.1957702636719,297.1499938964844,293.1499938964844,0.0285484325140714,-5209.76318359375,304.153564453125,0.4753556549549103,0.0692431628704071,0.329702079296112,291.09405517578125,291.1499938964844,267.90972900390625,265.6806335449219,282.0025939941406,293.2742004394531,291.09796142578125,1.0,0.4198380708694458,0.8571526408195496,0.8571526408195496,1.0,1.0,-1.9801474809646609,0.8798430562019348,1.1003044843673706,0.4319404065608978,0.0,0.0,0.6095817685127258,101.93417358398438,115.0,5.978916168212891,-18182.833984375,835.2965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0322265625,309.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,23257.205078125,23400.0,0.0,0.0,0.395773321390152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407208681106567,0.7407294511795044,-8.59138435771456e-06,0.0,0.0004016596067231,0.0,0.0,72.44808959960938,0.0,0.0,0.0,0.4834234118461609,4.0,0.0,1.0
724380,293.27496337890625,297.1499938964844,293.1499938964844,0.1975025385618209,-3947.2890625,304.1624755859375,0.7575673460960388,0.2739721536636352,0.2503754794597626,293.2970886230469,297.1499938964844,293.1499938964844,0.1569649130105972,-3460.791259765625,304.1649780273437,0.7150516510009766,0.2269192785024643,0.2194748967885971,293.2415466308594,297.1499938964844,293.1499938964844,0.3345620632171631,-4659.04296875,304.15972900390625,0.8688892722129822,0.4192520678043365,0.2955840229988098,293.29376220703125,297.1499938964844,293.1499938964844,0.4891039133071899,-8510.85546875,304.13330078125,0.9683603644371032,0.5685737729072571,0.5410431623458862,293.19580078125,297.1499938964844,293.1499938964844,0.0277352575212717,-5133.3046875,304.1536560058594,0.4638861417770386,0.0680758729577064,0.3258259892463684,291.12042236328125,291.1499938964844,267.9691772460937,265.72802734375,282.0444030761719,293.2805480957031,291.1212158203125,1.0,0.422897458076477,0.8555012941360474,0.8555012941360474,1.0,1.0,-1.9592667818069456,0.8697606325149536,1.0895061492919922,0.4259716868400574,0.0,0.0,0.6111920475959778,108.60464477539062,118.0,19.595598220825195,-17938.353515625,839.2454223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70806884765625,308.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,23343.505859375,23400.0,0.0,0.0,0.3921493291854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457514405250549,0.7457600831985474,-8.656309546495322e-06,0.0,0.0003979817265644,0.0,0.0,73.58158111572266,0.0,0.0,0.0,0.4855911433696747,4.0,0.0,1.0
724440,293.27496337890625,297.1499938964844,293.1499938964844,0.1975025385618209,-3947.2890625,304.1624755859375,0.7575673460960388,0.2739721536636352,0.2503754794597626,293.2970886230469,297.1499938964844,293.1499938964844,0.1569649130105972,-3460.791259765625,304.1649780273437,0.7150516510009766,0.2269192785024643,0.2194748967885971,293.2415466308594,297.1499938964844,293.1499938964844,0.3345620632171631,-4659.04296875,304.15972900390625,0.8688892722129822,0.4192520678043365,0.2955840229988098,293.29376220703125,297.1499938964844,293.1499938964844,0.4891039133071899,-8510.85546875,304.13330078125,0.9683603644371032,0.5685737729072571,0.5410431623458862,293.19580078125,297.1499938964844,293.1499938964844,0.0277352575212717,-5133.3046875,304.1536560058594,0.4638861417770386,0.0680758729577064,0.3258259892463684,291.12042236328125,291.1499938964844,267.9691772460937,265.72802734375,282.0444030761719,293.2805480957031,291.1212158203125,1.0,0.422897458076477,0.8555012941360474,0.8555012941360474,1.0,1.0,-1.9592667818069456,0.8697606325149536,1.0895061492919922,0.4259716868400574,0.0,0.0,0.6111920475959778,108.60464477539062,118.0,19.595598220825195,-17938.353515625,839.2454223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70806884765625,308.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,23343.505859375,23400.0,0.0,0.0,0.3921493291854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457514405250549,0.7457600831985474,-8.656309546495322e-06,0.0,0.0003979817265644,0.0,0.0,73.58158111572266,0.0,0.0,0.0,0.4855911433696747,4.0,0.0,1.0
724500,293.27496337890625,297.1499938964844,293.1499938964844,0.1960726380348205,-3924.3310546875,304.1628112792969,0.7526295185089111,0.2723898589611053,0.2490663379430771,293.29766845703125,297.1499938964844,293.1499938964844,0.1552988141775131,-3431.2138671875,304.165283203125,0.7095915079116821,0.224941000342369,0.2177281081676483,293.2419128417969,297.1499938964844,293.1499938964844,0.3332446813583374,-4644.31787109375,304.1603698730469,0.8638351559638977,0.4180229008197784,0.2948172688484192,293.2968139648437,297.1499938964844,293.1499938964844,0.4866914749145508,-8473.6416015625,304.14068603515625,0.9621087312698364,0.5661508440971375,0.5387062430381775,293.1957092285156,297.1499938964844,293.1499938964844,0.0274538118392229,-5098.54931640625,304.15350341796875,0.4582642912864685,0.0675153657793998,0.3238233923912048,291.1283874511719,291.1499938964844,267.9988708496094,265.751708984375,282.0638732910156,293.2819519042969,291.1293334960937,1.0,0.4239990711212158,0.8546756505966187,0.8546756505966187,1.0,1.0,-1.949464201927185,0.8649854063987732,1.0844788551330566,0.4233174920082092,0.0,0.0,0.6118377447128296,111.33302307128906,118.0,21.2107162475586,-17826.951171875,839.8554077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.561279296875,308.8647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,23353.427734375,22320.0,0.0,0.0,0.3906521201133728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482371926307678,0.748245894908905,-8.681105100549757e-06,0.0,0.0003964622446801,0.0,0.0,74.0959701538086,0.0,0.0,0.0,0.4715520441532135,4.0,0.0,1.0
724560,293.2748718261719,297.1499938964844,293.1499938964844,0.19513601064682,-3909.931640625,304.16217041015625,0.7482291460037231,0.2708240747451782,0.2477574646472931,293.2981872558594,297.1499938964844,293.1499938964844,0.1540121436119079,-3408.95068359375,304.1648254394531,0.7043520212173462,0.2229645550251007,0.2159679979085922,293.2421569824219,297.1499938964844,293.1499938964844,0.3327485918998718,-4639.41943359375,304.15936279296875,0.8593816757202148,0.4168053865432739,0.2940458059310913,293.29852294921875,297.1499938964844,293.1499938964844,0.4856460690498352,-8457.4990234375,304.14422607421875,0.9564459323883056,0.5639598965644836,0.5366522669792175,293.19549560546875,297.1499938964844,293.1499938964844,0.0272319223731756,-5075.80517578125,304.1532592773437,0.4532727599143982,0.0669760033488273,0.3218544721603393,291.1083679199219,291.1499938964844,268.0284729003906,265.775390625,282.08251953125,293.28277587890625,291.1064147949219,1.0,0.4249111413955688,0.8540993332862854,0.8540993332862854,1.0,1.0,-1.9400209188461304,0.8604112863540649,1.0796096324920654,0.4207609295845032,0.0,0.0,0.6163787245750427,113.77050018310548,121.0,-17.164451599121094,-17616.966796875,839.7864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44354248046875,308.734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,22414.982421875,22320.0,0.0,0.0,0.3891290426254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737847089767456,0.7378554344177246,-8.37511288409587e-06,0.0,0.0003949165111407,0.0,0.0,70.60665130615234,0.0,0.0,0.0,0.4786659479141235,4.0,0.0,1.0
724620,293.2745361328125,297.1499938964844,293.1499938964844,0.1921839416027069,-3862.1962890625,304.1630554199219,0.7405469417572021,0.2677304744720459,0.2451562732458114,293.29913330078125,297.1499938964844,293.1499938964844,0.1505666673183441,-3347.29248046875,304.1656494140625,0.6947617530822754,0.2190185040235519,0.2124299108982086,293.2425842285156,297.1499938964844,293.1499938964844,0.3299041390419006,-4607.4013671875,304.1610107421875,0.851728618144989,0.414387434720993,0.292504608631134,293.2999572753906,297.1499938964844,293.1499938964844,0.4811196029186249,-8390.15625,304.1536560058594,0.9463224411010742,0.5599026083946228,0.5329533815383911,293.1948547363281,297.1499938964844,293.1499938964844,0.0265615824609994,-5007.05322265625,304.1533203125,0.4447274506092071,0.0659557580947876,0.3180727362632751,291.1303100585937,291.1499938964844,268.0875549316406,265.8226928710937,282.11871337890625,293.2835693359375,291.1314697265625,1.0,0.4263311624526977,0.8529466390609741,0.8529466390609741,1.0,1.0,-1.921814203262329,0.8516094088554382,1.070204734802246,0.4157849550247192,0.0,0.0,0.6179724335670471,118.0329360961914,124.0,20.33697891235352,-17472.541015625,838.1680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2228698730469,308.6246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,22294.484375,22320.0,0.0,0.0,0.3866079449653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461597919464111,0.7461681962013245,-8.422773134952877e-06,0.0,0.0003923579351976,0.0,0.0,72.05884552001953,0.0,0.0,0.0,0.4812380969524383,4.0,0.0,1.0
724680,293.2745361328125,297.1499938964844,293.1499938964844,0.1921839416027069,-3862.1962890625,304.1630554199219,0.7405469417572021,0.2677304744720459,0.2451562732458114,293.29913330078125,297.1499938964844,293.1499938964844,0.1505666673183441,-3347.29248046875,304.1656494140625,0.6947617530822754,0.2190185040235519,0.2124299108982086,293.2425842285156,297.1499938964844,293.1499938964844,0.3299041390419006,-4607.4013671875,304.1610107421875,0.851728618144989,0.414387434720993,0.292504608631134,293.2999572753906,297.1499938964844,293.1499938964844,0.4811196029186249,-8390.15625,304.1536560058594,0.9463224411010742,0.5599026083946228,0.5329533815383911,293.1948547363281,297.1499938964844,293.1499938964844,0.0265615824609994,-5007.05322265625,304.1533203125,0.4447274506092071,0.0659557580947876,0.3180727362632751,291.1303100585937,291.1499938964844,268.0875549316406,265.8226928710937,282.11871337890625,293.2835693359375,291.1314697265625,1.0,0.4263311624526977,0.8529466390609741,0.8529466390609741,1.0,1.0,-1.921814203262329,0.8516094088554382,1.070204734802246,0.4157849550247192,0.0,0.0,0.6179724335670471,118.0329360961914,124.0,20.33697891235352,-17472.541015625,838.1680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2228698730469,308.6246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,22294.484375,22320.0,0.0,0.0,0.3866079449653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461597919464111,0.7461681962013245,-8.422773134952877e-06,0.0,0.0003923579351976,0.0,0.0,72.05884552001953,0.0,0.0,0.0,0.4812380969524383,4.0,0.0,1.0
724740,293.2740173339844,297.1499938964844,293.1499938964844,0.1893848627805709,-3817.037109375,304.1633605957031,0.7338088154792786,0.2646788954734802,0.2425721883773803,293.2999267578125,297.1499938964844,293.1499938964844,0.1472278982400894,-3287.479248046875,304.1659851074219,0.6859745383262634,0.2150792777538299,0.2088765650987625,293.2428894042969,297.1499938964844,293.1499938964844,0.3272487223148346,-4577.7822265625,304.1617431640625,0.8451449275016785,0.4119797945022583,0.2909532189369201,293.3003234863281,297.1499938964844,293.1499938964844,0.4768787324428558,-8328.841796875,304.159423828125,0.9372079968452454,0.5560282468795776,0.5294539332389832,293.1939697265625,297.1499938964844,293.1499938964844,0.0258936863392591,-4944.83447265625,304.1533203125,0.4375254213809967,0.0649962276220321,0.314486026763916,291.1459045410156,291.1499938964844,268.1464233398437,265.86993408203125,282.1541748046875,293.2838134765625,291.1468811035156,1.0,0.4274001717567444,0.8517939448356628,0.8517939448356628,1.0,1.0,-1.90407133102417,0.8430495262145996,1.0610218048095703,0.4108857214450836,0.0,0.0,0.6174624562263489,121.77516174316406,112.0,21.41907501220703,-17274.294921875,835.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0391845703125,308.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22323.857421875,21240.0,0.0,0.0,0.3845370709896087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459741234779358,0.7459825277328491,-8.427733519056346e-06,0.0,0.0003902562602888,0.0,0.0,72.06694793701172,0.0,0.0,0.0,0.4662314355373382,4.0,0.0,1.0
724800,293.2740173339844,297.1499938964844,293.1499938964844,0.1893848627805709,-3817.037109375,304.1633605957031,0.7338088154792786,0.2646788954734802,0.2425721883773803,293.2999267578125,297.1499938964844,293.1499938964844,0.1472278982400894,-3287.479248046875,304.1659851074219,0.6859745383262634,0.2150792777538299,0.2088765650987625,293.2428894042969,297.1499938964844,293.1499938964844,0.3272487223148346,-4577.7822265625,304.1617431640625,0.8451449275016785,0.4119797945022583,0.2909532189369201,293.3003234863281,297.1499938964844,293.1499938964844,0.4768787324428558,-8328.841796875,304.159423828125,0.9372079968452454,0.5560282468795776,0.5294539332389832,293.1939697265625,297.1499938964844,293.1499938964844,0.0258936863392591,-4944.83447265625,304.1533203125,0.4375254213809967,0.0649962276220321,0.314486026763916,291.1459045410156,291.1499938964844,268.1464233398437,265.86993408203125,282.1541748046875,293.2838134765625,291.1468811035156,1.0,0.4274001717567444,0.8517939448356628,0.8517939448356628,1.0,1.0,-1.90407133102417,0.8430495262145996,1.0610218048095703,0.4108857214450836,0.0,0.0,0.6174624562263489,121.77516174316406,112.0,21.41907501220703,-17274.294921875,835.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0391845703125,308.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22323.857421875,21240.0,0.0,0.0,0.3845370709896087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459741234779358,0.7459825277328491,-8.427733519056346e-06,0.0,0.0003902562602888,0.0,0.0,72.06694793701172,0.0,0.0,0.0,0.4662314355373382,4.0,0.0,1.0
724860,293.2733154296875,297.1499938964844,293.1499938964844,0.1875459551811218,-3787.908447265625,304.1628723144531,0.7325472235679626,0.2623034417629242,0.2403947114944458,293.30035400390625,297.1499938964844,293.1499938964844,0.1448282897472381,-3244.898193359375,304.1657409667969,0.68329918384552,0.2119574844837188,0.2058879435062408,293.24285888671875,297.1499938964844,293.1499938964844,0.3258520066738128,-4562.802734375,304.1609802246094,0.8448294401168823,0.410102516412735,0.2896144986152649,293.29998779296875,297.1499938964844,293.1499938964844,0.4745532870292663,-8296.3369140625,304.1609191894531,0.9364939332008362,0.5530437231063843,0.5265941619873047,293.19305419921875,297.1499938964844,293.1499938964844,0.0253734365105628,-4897.8251953125,304.1533203125,0.4357963800430298,0.0642866864800453,0.3110622465610504,291.12744140625,291.1499938964844,268.193359375,265.9076843261719,282.1827697753906,293.2836303710937,291.1293029785156,1.0,0.4244274199008941,0.8509048819541931,0.8509048819541931,1.0,1.0,-1.8887159824371336,0.8356518745422363,1.0530641078948977,0.4066789746284485,0.0,0.0,0.6215565800666809,120.62928009033205,112.0,0.2038129568099975,-17048.39453125,818.5337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9540710449219,308.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,21274.869140625,21240.0,0.0,0.0,0.3826884031295776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734813392162323,0.7348214983940125,-8.090148185146973e-06,0.0,0.0003883800818584,0.0,0.0,68.29901885986328,0.0,0.0,0.0,0.4725428819656372,4.0,0.0,1.0
724920,293.2731018066406,297.1499938964844,293.1499938964844,0.1868863701820373,-3777.106201171875,304.16314697265625,0.7327083349227905,0.2617228031158447,0.239844337105751,293.3004150390625,297.1499938964844,293.1499938964844,0.1440691649913787,-3231.103759765625,304.1659851074219,0.6831316947937012,0.2111848145723343,0.2051287293434143,293.2427978515625,297.1499938964844,293.1499938964844,0.3251591622829437,-4554.927734375,304.1614685058594,0.8453207612037659,0.4096418023109436,0.2892730236053467,293.29986572265625,297.1499938964844,293.1499938964844,0.4734839498996734,-8280.958984375,304.162109375,0.937087059020996,0.5523107647895813,0.5258765816688538,293.1927795410156,297.1499938964844,293.1499938964844,0.025198558345437,-4880.89990234375,304.15338134765625,0.4358245730400085,0.0641214624047279,0.310166984796524,291.1346740722656,291.1499938964844,268.2050476074219,265.9171142578125,282.1899108886719,293.28350830078125,291.1372985839844,1.0,0.4233402609825134,0.8506826162338257,0.8506826162338257,1.0,1.0,-1.8847967386245728,0.8337659239768982,1.0510307550430298,0.4056028425693512,0.0,0.0,0.621105432510376,119.86302947998048,100.0,12.419877052307127,-17024.83203125,812.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9345397949219,308.4024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,21251.6953125,21240.0,0.0,0.0,0.3822482228279114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735712468624115,0.7357205152511597,-8.092935786407907e-06,0.0,0.0003879333671648,0.0,0.0,68.43650817871094,0.0,0.0,0.0,0.4726990759372711,4.0,0.0,1.0
724980,293.2716979980469,297.1499938964844,293.1499938964844,0.1837515980005264,-3725.9365234375,304.1639709472656,0.7355710864067078,0.2588881850242615,0.237083688378334,293.3004455566406,297.1499938964844,293.1499938964844,0.140387549996376,-3164.242431640625,304.1667785644531,0.6844362616539001,0.2073657810688018,0.201299175620079,293.24237060546875,297.1499938964844,293.1499938964844,0.3219274282455444,-4518.48974609375,304.1629638671875,0.850260317325592,0.4073763191699981,0.287536084651947,293.2989501953125,297.1499938964844,293.1499938964844,0.4684393107891083,-8209.2841796875,304.1663818359375,0.9433072805404664,0.5486987233161926,0.5222631692886353,293.191162109375,297.1499938964844,293.1499938964844,0.0243634954094886,-4799.81298828125,304.1536560058594,0.4380308985710144,0.0633664205670356,0.3056575357913971,291.1629638671875,291.1499938964844,268.263427734375,265.9642028808594,282.2254943847656,293.28277587890625,291.16412353515625,1.0,0.4163344800472259,0.8495712280273438,0.8495712280273438,1.0,1.0,-1.86504328250885,0.8242705464363098,1.040772795677185,0.4001703262329101,0.0,0.0,0.6171795129776001,114.12496185302734,88.0,26.232824325561523,-16826.326171875,778.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8570556640625,308.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,21305.3359375,21240.0,0.0,0.0,0.3800545930862427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297537326812744,0.7297617793083191,-8.052039447647985e-06,0.0,0.0003857070987578,0.0,0.0,67.38020324707031,0.0,0.0,0.0,0.4703524708747864,4.0,0.0,1.0
725040,293.2716979980469,297.1499938964844,293.1499938964844,0.1837515980005264,-3725.9365234375,304.1639709472656,0.7355710864067078,0.2588881850242615,0.237083688378334,293.3004455566406,297.1499938964844,293.1499938964844,0.140387549996376,-3164.242431640625,304.1667785644531,0.6844362616539001,0.2073657810688018,0.201299175620079,293.24237060546875,297.1499938964844,293.1499938964844,0.3219274282455444,-4518.48974609375,304.1629638671875,0.850260317325592,0.4073763191699981,0.287536084651947,293.2989501953125,297.1499938964844,293.1499938964844,0.4684393107891083,-8209.2841796875,304.1663818359375,0.9433072805404664,0.5486987233161926,0.5222631692886353,293.191162109375,297.1499938964844,293.1499938964844,0.0243634954094886,-4799.81298828125,304.1536560058594,0.4380308985710144,0.0633664205670356,0.3056575357913971,291.1629638671875,291.1499938964844,268.263427734375,265.9642028808594,282.2254943847656,293.28277587890625,291.16412353515625,1.0,0.4163344800472259,0.8495712280273438,0.8495712280273438,1.0,1.0,-1.86504328250885,0.8242705464363098,1.040772795677185,0.4001703262329101,0.0,0.0,0.6171795129776001,114.12496185302734,88.0,26.232824325561523,-16826.326171875,778.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8570556640625,308.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,21305.3359375,21240.0,0.0,0.0,0.3800545930862427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297537326812744,0.7297617793083191,-8.052039447647985e-06,0.0,0.0003857070987578,0.0,0.0,67.38020324707031,0.0,0.0,0.0,0.4703524708747864,4.0,0.0,1.0
725100,293.2708435058594,297.1499938964844,293.1499938964844,0.1822613030672073,-3701.650390625,304.16412353515625,0.738119900226593,0.2575132846832275,0.2357079237699508,293.3003234863281,297.1499938964844,293.1499938964844,0.1385997831821441,-3131.73974609375,304.1669616699219,0.6862354278564453,0.2054832726716995,0.1993743777275085,293.2420349121094,297.1499938964844,293.1499938964844,0.3204170167446136,-4501.560546875,304.1633605957031,0.8541025519371033,0.4062725007534027,0.2866602838039398,293.2983093261719,297.1499938964844,293.1499938964844,0.4660551249980926,-8175.7568359375,304.1677551269531,0.9481032490730286,0.5469345450401306,0.5204575061798096,293.1902160644531,297.1499938964844,293.1499938964844,0.023969741538167,-4761.27197265625,304.1536865234375,0.4402976036071777,0.0630302876234054,0.3034244775772095,291.1724853515625,291.1499938964844,268.2925109863281,265.9877319335937,282.2431335449219,293.2822570800781,291.1736755371094,1.0,0.4120612144470215,0.8490155339241028,0.8490155339241028,1.0,1.0,-1.8551785945892327,0.819534420967102,1.0356441736221311,0.3974503874778747,0.0,0.0,0.6147238612174988,110.34695434570312,88.0,26.52876663208008,-16722.23046875,758.2737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83544921875,308.32391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21323.35546875,20160.0,0.0,0.0,0.3788803517818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725127100944519,0.725135087966919,-8.015239473024849e-06,0.0,0.0003845154133159,0.0,0.0,66.53382110595703,0.0,0.0,0.0,0.4535560011863708,4.0,0.0,1.0
725160,293.2698974609375,297.1499938964844,293.1499938964844,0.1812368035316467,-3685.566650390625,304.1634216308594,0.7413277626037598,0.2561656236648559,0.234339952468872,293.3001403808594,297.1499938964844,293.1499938964844,0.1371602863073349,-3106.095458984375,304.16650390625,0.6886906027793884,0.2036174237728119,0.1974484771490097,293.2416076660156,297.1499938964844,293.1499938964844,0.319705605506897,-4494.25732421875,304.1622009277344,0.8587703108787537,0.4051912128925323,0.2857857048511505,293.2975769042969,297.1499938964844,293.1499938964844,0.4648041725158691,-8159.33056640625,304.166748046875,0.9537805914878844,0.5452045798301697,0.5186623334884644,293.189208984375,297.1499938964844,293.1499938964844,0.0236724410206079,-4733.923828125,304.153564453125,0.4432836472988128,0.0627184584736824,0.3012255430221557,291.1543273925781,291.1499938964844,268.321533203125,266.0111999511719,282.2606201171875,293.2816467285156,291.1521301269531,1.0,0.4074083268642425,0.8484994769096375,0.8484994769096375,1.0,1.0,-1.845376968383789,0.814835786819458,1.0305410623550415,0.3947464525699615,0.0,0.0,0.6159905791282654,106.14588165283205,76.0,-13.727635383605955,-16512.716796875,737.2620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8428955078125,308.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,20403.162109375,20160.0,0.0,0.0,0.3774322867393493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067258358001709,0.7067334651947021,-7.647140591870993e-06,0.0,0.0003830457862932,0.0,0.0,61.81089019775391,0.0,0.0,0.0,0.4573742151260376,4.0,0.0,1.0
725220,293.2679138183594,297.1499938964844,293.1499938964844,0.1782366037368774,-3636.332763671875,304.1639709472656,0.7497016787528992,0.2535343766212463,0.2316346019506454,293.2995910644531,297.1499938964844,293.1499938964844,0.1335544288158416,-3039.99072265625,304.1670227050781,0.6954545974731445,0.1999255269765854,0.1936019659042358,293.2406005859375,297.1499938964844,293.1499938964844,0.3165808618068695,-4458.9736328125,304.16339111328125,0.8705620765686035,0.4030721783638,0.2840494215488434,293.2958679199219,297.1499938964844,293.1499938964844,0.4598878026008606,-8090.03466796875,304.1694030761719,0.967219054698944,0.5418124198913574,0.5151187777519226,293.18707275390625,297.1499938964844,293.1499938964844,0.0229201484471559,-4658.134765625,304.15362548828125,0.4514623284339905,0.0621594339609146,0.2969598770141601,291.1769714355469,291.1499938964844,268.3793334960937,266.05810546875,282.2951965332031,293.2802429199219,291.17852783203125,1.0,0.3972088098526001,0.8474673628807068,0.8474673628807068,1.0,1.0,-1.82604730129242,0.8055801391601562,1.0204671621322632,0.3894025087356567,0.0,0.0,0.6114404201507568,96.8232421875,64.0,24.039209365844727,-16371.9521484375,693.1880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8692932128906,308.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,20268.359375,20160.0,0.0,0.0,0.3743437528610229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700772762298584,0.7007803320884705,-7.565774012618931e-06,0.0,0.000379911303753,0.0,0.0,60.5600700378418,0.0,0.0,0.0,0.4543003141880035,4.0,0.0,1.0
725280,293.2679138183594,297.1499938964844,293.1499938964844,0.1782366037368774,-3636.332763671875,304.1639709472656,0.7497016787528992,0.2535343766212463,0.2316346019506454,293.2995910644531,297.1499938964844,293.1499938964844,0.1335544288158416,-3039.99072265625,304.1670227050781,0.6954545974731445,0.1999255269765854,0.1936019659042358,293.2406005859375,297.1499938964844,293.1499938964844,0.3165808618068695,-4458.9736328125,304.16339111328125,0.8705620765686035,0.4030721783638,0.2840494215488434,293.2958679199219,297.1499938964844,293.1499938964844,0.4598878026008606,-8090.03466796875,304.1694030761719,0.967219054698944,0.5418124198913574,0.5151187777519226,293.18707275390625,297.1499938964844,293.1499938964844,0.0229201484471559,-4658.134765625,304.15362548828125,0.4514623284339905,0.0621594339609146,0.2969598770141601,291.1769714355469,291.1499938964844,268.3793334960937,266.05810546875,282.2951965332031,293.2802429199219,291.17852783203125,1.0,0.3972088098526001,0.8474673628807068,0.8474673628807068,1.0,1.0,-1.82604730129242,0.8055801391601562,1.0204671621322632,0.3894025087356567,0.0,0.0,0.6114404201507568,96.8232421875,64.0,24.039209365844727,-16371.9521484375,693.1880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8692932128906,308.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,20268.359375,20160.0,0.0,0.0,0.3743437528610229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700772762298584,0.7007803320884705,-7.565774012618931e-06,0.0,0.000379911303753,0.0,0.0,60.5600700378418,0.0,0.0,0.0,0.4543003141880035,4.0,0.0,1.0
725340,293.26580810546875,297.1499938964844,293.1499938964844,0.1753981709480285,-3589.811279296875,304.1640319824219,0.7608466744422913,0.2509738206863403,0.2289634943008422,293.29888916015625,297.1499938964844,293.1499938964844,0.1300695538520813,-2975.94091796875,304.1671447753906,0.7046294808387756,0.1962745189666748,0.1897643059492111,293.23956298828125,297.1499938964844,293.1499938964844,0.3136582970619201,-4426.20068359375,304.1637878417969,0.885728657245636,0.4009899199008941,0.2823150157928467,293.2940673828125,297.1499938964844,293.1499938964844,0.4552417397499084,-8025.203125,304.170654296875,0.9824508428573608,0.5384794473648071,0.5115975141525269,293.1848449707031,297.1499938964844,293.1499938964844,0.0222360305488109,-4588.25048828125,304.153564453125,0.462807834148407,0.0616714656352996,0.2928821146488189,291.19390869140625,291.1499938964844,268.43682861328125,266.1048889160156,282.3294372558594,293.2787475585937,291.1948547363281,1.0,0.3861057162284851,0.8464352488517761,0.8464352488517761,1.0,1.0,-1.807024359703064,0.7964830994606018,1.010541319847107,0.3841339647769928,0.0,0.0,0.604367733001709,86.70883178710938,52.0,22.51546096801757,-16163.943359375,647.7504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9149475097656,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,20297.5703125,19080.0,0.0,0.0,0.3709261119365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860529184341431,0.68606036901474,-7.448417363775661e-06,0.0,0.0003764428256545,0.0,0.0,58.0494270324707,0.0,0.0,0.0,0.4336502850055694,4.0,0.0,1.0
725400,293.26580810546875,297.1499938964844,293.1499938964844,0.1753981709480285,-3589.811279296875,304.1640319824219,0.7608466744422913,0.2509738206863403,0.2289634943008422,293.29888916015625,297.1499938964844,293.1499938964844,0.1300695538520813,-2975.94091796875,304.1671447753906,0.7046294808387756,0.1962745189666748,0.1897643059492111,293.23956298828125,297.1499938964844,293.1499938964844,0.3136582970619201,-4426.20068359375,304.1637878417969,0.885728657245636,0.4009899199008941,0.2823150157928467,293.2940673828125,297.1499938964844,293.1499938964844,0.4552417397499084,-8025.203125,304.170654296875,0.9824508428573608,0.5384794473648071,0.5115975141525269,293.1848449707031,297.1499938964844,293.1499938964844,0.0222360305488109,-4588.25048828125,304.153564453125,0.462807834148407,0.0616714656352996,0.2928821146488189,291.19390869140625,291.1499938964844,268.43682861328125,266.1048889160156,282.3294372558594,293.2787475585937,291.1948547363281,1.0,0.3861057162284851,0.8464352488517761,0.8464352488517761,1.0,1.0,-1.807024359703064,0.7964830994606018,1.010541319847107,0.3841339647769928,0.0,0.0,0.604367733001709,86.70883178710938,52.0,22.51546096801757,-16163.943359375,647.7504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9149475097656,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,20297.5703125,19080.0,0.0,0.0,0.3709261119365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860529184341431,0.68606036901474,-7.448417363775661e-06,0.0,0.0003764428256545,0.0,0.0,58.0494270324707,0.0,0.0,0.0,0.4336502850055694,4.0,0.0,1.0
725460,293.2636108398437,297.1499938964844,293.1499938964844,0.1731441766023636,-3553.459228515625,304.1631774902344,0.7752970457077026,0.2484863996505737,0.2263400107622146,293.2981262207031,297.1499938964844,293.1499938964844,0.1270069926977157,-2920.008056640625,304.1665954589844,0.71610027551651,0.1926601976156234,0.1859431266784668,293.2383728027344,297.1499938964844,293.1499938964844,0.311719536781311,-4405.16552734375,304.1625366210937,0.9047026634216307,0.3989638388156891,0.2806035876274109,293.2920227050781,297.1499938964844,293.1499938964844,0.4519690275192261,-7980.8828125,304.16943359375,0.9983837604522704,0.5352412462234497,0.5081062912940979,293.1826171875,297.1499938964844,293.1499938964844,0.0216877106577157,-4533.5712890625,304.1532897949219,0.475445032119751,0.0612418614327907,0.2889893352985382,291.1750183105469,291.1499938964844,268.4939880371094,266.15155029296875,282.3631896972656,293.277099609375,291.1773986816406,1.0,0.3743200600147247,0.8454599976539612,0.8454599976539612,1.0,1.0,-1.7883557081222534,0.7875697612762451,1.0007859468460083,0.3789678812026977,0.0,0.0,0.603014349937439,76.13348388671875,40.0,4.96191930770874,-15906.6904296875,602.0404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0152587890625,308.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,19206.642578125,19080.0,0.0,0.0,0.3666650950908661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630005836486816,0.6630076169967651,-7.01285716786515e-06,0.0,0.0003721184621099,0.0,0.0,52.73225021362305,0.0,0.0,0.0,0.4348669052124023,4.0,0.0,1.0
725520,293.2636108398437,297.1499938964844,293.1499938964844,0.1731441766023636,-3553.459228515625,304.1631774902344,0.7752970457077026,0.2484863996505737,0.2263400107622146,293.2981262207031,297.1499938964844,293.1499938964844,0.1270069926977157,-2920.008056640625,304.1665954589844,0.71610027551651,0.1926601976156234,0.1859431266784668,293.2383728027344,297.1499938964844,293.1499938964844,0.311719536781311,-4405.16552734375,304.1625366210937,0.9047026634216307,0.3989638388156891,0.2806035876274109,293.2920227050781,297.1499938964844,293.1499938964844,0.4519690275192261,-7980.8828125,304.16943359375,0.9983837604522704,0.5352412462234497,0.5081062912940979,293.1826171875,297.1499938964844,293.1499938964844,0.0216877106577157,-4533.5712890625,304.1532897949219,0.475445032119751,0.0612418614327907,0.2889893352985382,291.1750183105469,291.1499938964844,268.4939880371094,266.15155029296875,282.3631896972656,293.277099609375,291.1773986816406,1.0,0.3743200600147247,0.8454599976539612,0.8454599976539612,1.0,1.0,-1.7883557081222534,0.7875697612762451,1.0007859468460083,0.3789678812026977,0.0,0.0,0.603014349937439,76.13348388671875,40.0,4.96191930770874,-15906.6904296875,602.0404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0152587890625,308.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,19206.642578125,19080.0,0.0,0.0,0.3666650950908661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630005836486816,0.6630076169967651,-7.01285716786515e-06,0.0,0.0003721184621099,0.0,0.0,52.73225021362305,0.0,0.0,0.0,0.4348669052124023,4.0,0.0,1.0
725580,293.26123046875,297.1499938964844,293.1499938964844,0.1700811237096786,-3502.294677734375,304.1639099121094,0.7880203127861023,0.246087297797203,0.2238883376121521,293.29705810546875,297.1499938964844,293.1499938964844,0.1233868151903152,-2852.164306640625,304.1670837402344,0.7249002456665039,0.1891221553087234,0.1822829991579055,293.237060546875,297.1499938964844,293.1499938964844,0.3081792891025543,-4364.64453125,304.1642761230469,0.922836184501648,0.3969927430152893,0.2790067493915558,293.27349853515625,297.1499938964844,293.1499938964844,0.4242462813854217,-7573.85546875,304.20965576171875,0.9990000128746032,0.5353227257728577,0.4824904501438141,293.1800231933594,297.1499938964844,293.1499938964844,0.0211159866303205,-4470.52783203125,304.15313720703125,0.4845753610134125,0.0609398148953914,0.2860219776630401,291.22198486328125,291.1499938964844,268.5508117675781,266.1980895996094,282.4071044921875,293.2696533203125,291.2253112792969,1.0,0.3609516322612762,0.8444846868515015,0.8444846868515015,1.0,1.0,-1.744680404663086,0.7666658163070679,0.978014588356018,0.3677936494350433,0.0,0.0,0.5905171632766724,67.44900512695312,28.0,49.9642448425293,-15573.16015625,546.2742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1216735839844,308.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,19287.029296875,19080.0,0.0,0.0,0.3619437217712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437910199165344,0.6437979340553284,-6.8785993789788336e-06,0.0,0.0003673268656712,0.0,0.0,49.83383560180664,0.0,0.0,0.0,0.4274656176567077,4.0,0.0,1.0
725640,293.26123046875,297.1499938964844,293.1499938964844,0.1700811237096786,-3502.294677734375,304.1639099121094,0.7880203127861023,0.246087297797203,0.2238883376121521,293.29705810546875,297.1499938964844,293.1499938964844,0.1233868151903152,-2852.164306640625,304.1670837402344,0.7249002456665039,0.1891221553087234,0.1822829991579055,293.237060546875,297.1499938964844,293.1499938964844,0.3081792891025543,-4364.64453125,304.1642761230469,0.922836184501648,0.3969927430152893,0.2790067493915558,293.27349853515625,297.1499938964844,293.1499938964844,0.4242462813854217,-7573.85546875,304.20965576171875,0.9990000128746032,0.5353227257728577,0.4824904501438141,293.1800231933594,297.1499938964844,293.1499938964844,0.0211159866303205,-4470.52783203125,304.15313720703125,0.4845753610134125,0.0609398148953914,0.2860219776630401,291.22198486328125,291.1499938964844,268.5508117675781,266.1980895996094,282.4071044921875,293.2696533203125,291.2253112792969,1.0,0.3609516322612762,0.8444846868515015,0.8444846868515015,1.0,1.0,-1.744680404663086,0.7666658163070679,0.978014588356018,0.3677936494350433,0.0,0.0,0.5905171632766724,67.44900512695312,28.0,49.9642448425293,-15573.16015625,546.2742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1216735839844,308.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,19287.029296875,19080.0,0.0,0.0,0.3619437217712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437910199165344,0.6437979340553284,-6.8785993789788336e-06,0.0,0.0003673268656712,0.0,0.0,49.83383560180664,0.0,0.0,0.0,0.4274656176567077,4.0,0.0,1.0
725700,293.2601623535156,297.1499938964844,293.1499938964844,0.1685909628868103,-3477.3955078125,304.1640930175781,0.7954239249229431,0.2448876351118087,0.2226661741733551,293.2966003417969,297.1499938964844,293.1499938964844,0.1216148883104324,-2818.858642578125,304.1672058105469,0.7299858331680298,0.1873483061790466,0.1804547607898712,293.23651123046875,297.1499938964844,293.1499938964844,0.3064526915550232,-4344.95263671875,304.1648254394531,0.9336158633232116,0.3959938883781433,0.2782019674777984,293.2523193359375,297.1499938964844,293.1499938964844,0.4076153337955475,-7329.4990234375,304.22900390625,0.9990000128746032,0.5379112958908081,0.4669565856456756,293.1786193847656,297.1499938964844,293.1499938964844,0.0208686664700508,-4442.8232421875,304.15301513671875,0.4895564615726471,0.0608320385217666,0.2847291231155395,291.24395751953125,291.1499938964844,268.5791015625,266.2212829589844,282.4287109375,293.26251220703125,291.2465209960937,1.0,0.3536934852600097,0.843997061252594,0.843997061252594,1.0,1.0,-1.7199753522872925,0.7548890113830566,0.9650863409042358,0.3614268600940704,0.0,0.0,0.5820249915122986,62.98089599609375,28.0,53.22750854492188,-15348.962890625,517.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.200927734375,308.3644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,19344.291015625,18000.0,0.0,0.0,0.3591313660144806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628180205821991,0.6281870007514954,-6.770970230718376e-06,0.0,0.0003644726821221,0.0,0.0,47.55946731567383,0.0,0.0,0.0,0.406715840101242,4.0,0.0,1.0
