time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725760,293.25909423828125,297.1499938964844,293.1499938964844,0.1675939410924911,-3461.344482421875,304.1632995605469,0.8037484288215637,0.2437019944190979,0.2214471101760864,293.2961730957031,297.1499938964844,293.1499938964844,0.120195135474205,-2792.697265625,304.1666564941406,0.7357862591743469,0.1855786889791488,0.1786228269338607,293.2359924316406,297.1499938964844,293.1499938964844,0.305602878332138,-4335.9326171875,304.16363525390625,0.9454591274261476,0.3950027823448181,0.2773939371109009,293.2248229980469,297.1499938964844,293.1499938964844,0.3909845948219299,-7086.4365234375,304.24481201171875,0.9990000128746032,0.5420101881027222,0.4505101144313812,293.1771545410156,297.1499938964844,293.1499938964844,0.0207264851778745,-4428.6640625,304.1527404785156,0.4951140582561493,0.0607576593756675,0.2835659086704254,291.2341613769531,291.1499938964844,268.6072998046875,266.2444763183594,282.4506225585937,293.2550964355469,291.2322082519531,1.0,0.3461004793643951,0.8436512351036072,0.8436512351036072,1.0,1.0,-1.694199562072754,0.7426307797431946,0.9515687227249146,0.3548240065574646,0.0,0.0,0.5770912170410156,58.4090576171875,31.0,8.706062316894531,-15000.9619140625,487.6462707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3194885253906,308.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18443.966796875,18000.0,0.0,0.0,0.3557319343090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987886190414429,0.5987949371337891,-6.348373062792234e-06,0.0,0.0003610227140597,0.0,0.0,42.256046295166016,0.0,0.0,0.0,0.4063217043876648,4.0,0.0,1.0
725820,293.2572326660156,297.1499938964844,293.1499938964844,0.1649766862392425,-3417.681640625,304.1632385253906,0.8147254586219788,0.2413162738084793,0.2191188782453537,293.2955322265625,297.1499938964844,293.1499938964844,0.1169240772724151,-2731.03271484375,304.16656494140625,0.7429988980293274,0.1820044964551925,0.175050675868988,293.2351989746094,297.1499938964844,293.1499938964844,0.302683413028717,-4302.7998046875,304.1639709472656,0.9613023996353148,0.3929860591888428,0.2758510708808899,293.1614685058594,297.1499938964844,293.1499938964844,0.3658080995082855,-6721.2431640625,304.2544860839844,0.9990000128746032,0.5529519319534302,0.4278955161571502,293.1745300292969,297.1499938964844,293.1499938964844,0.0204158723354339,-4393.3876953125,304.15234375,0.5032841563224792,0.0606038570404052,0.2819136083126068,291.260009765625,291.1499938964844,268.6633605957031,266.29071044921875,282.49151611328125,293.2482604980469,291.2611389160156,1.0,0.3358357548713684,0.8429595828056335,0.8429595828056335,1.0,1.0,-1.6561148166656494,0.724611222743988,0.9315035939216614,0.3448280990123749,0.0,0.0,0.5610682964324951,52.312744140625,49.0,29.752700805664062,-14657.556640625,447.4967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5841979980469,308.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18293.791015625,18000.0,0.0,0.0,0.3478770852088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702301263809204,0.5702362060546875,-6.111681614129338e-06,0.0,0.0003530510002747,0.0,0.0,38.32569885253906,0.0,0.0,0.0,0.3950446844100952,4.0,0.0,1.0
725880,293.2572326660156,297.1499938964844,293.1499938964844,0.1649766862392425,-3417.681640625,304.1632385253906,0.8147254586219788,0.2413162738084793,0.2191188782453537,293.2955322265625,297.1499938964844,293.1499938964844,0.1169240772724151,-2731.03271484375,304.16656494140625,0.7429988980293274,0.1820044964551925,0.175050675868988,293.2351989746094,297.1499938964844,293.1499938964844,0.302683413028717,-4302.7998046875,304.1639709472656,0.9613023996353148,0.3929860591888428,0.2758510708808899,293.1614685058594,297.1499938964844,293.1499938964844,0.3658080995082855,-6721.2431640625,304.2544860839844,0.9990000128746032,0.5529519319534302,0.4278955161571502,293.1745300292969,297.1499938964844,293.1499938964844,0.0204158723354339,-4393.3876953125,304.15234375,0.5032841563224792,0.0606038570404052,0.2819136083126068,291.260009765625,291.1499938964844,268.6633605957031,266.29071044921875,282.49151611328125,293.2482604980469,291.2611389160156,1.0,0.3358357548713684,0.8429595828056335,0.8429595828056335,1.0,1.0,-1.6561148166656494,0.724611222743988,0.9315035939216614,0.3448280990123749,0.0,0.0,0.5610682964324951,52.312744140625,49.0,29.752700805664062,-14657.556640625,447.4967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5841979980469,308.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18293.791015625,18000.0,0.0,0.0,0.3478770852088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702301263809204,0.5702362060546875,-6.111681614129338e-06,0.0,0.0003530510002747,0.0,0.0,38.32569885253906,0.0,0.0,0.0,0.3950446844100952,4.0,0.0,1.0
725940,293.2558898925781,297.1499938964844,293.1499938964844,0.1630953550338745,-3387.03955078125,304.16192626953125,0.8128265738487244,0.2388730496168136,0.2169360816478729,293.2953491210937,297.1499938964844,293.1499938964844,0.1141997799277305,-2680.158935546875,304.1655578613281,0.739040195941925,0.1783533245325088,0.1716130673885345,293.2348937988281,297.1499938964844,293.1499938964844,0.3009736239910126,-4284.30810546875,304.162109375,0.9604625701904296,0.3908883333206177,0.2744014859199524,293.1132507324219,297.1499938964844,293.1499938964844,0.3628973364830017,-6693.8212890625,304.2235717773437,0.9990000128746032,0.5625032782554626,0.4267199039459228,293.17254638671875,297.1499938964844,293.1499938964844,0.0203114748001098,-4383.2958984375,304.1517333984375,0.5031725168228149,0.0603886395692825,0.2809678316116333,291.2474975585937,291.1499938964844,268.71905517578125,266.3367919921875,282.5241394042969,293.25390625,291.24493408203125,1.0,0.3346907496452331,0.8422678709030151,0.8422678709030151,1.0,1.0,-1.6450601816177368,0.7194797992706299,0.9255804419517516,0.3414214253425598,0.0,0.0,0.5482771396636963,51.80386734008789,67.0,-15.086221694946287,-14404.1767578125,439.6796569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83721923828125,308.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18226.97265625,18000.0,0.0,0.0,0.3390892148017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414321422576904,0.5414380431175232,-5.9024196161772124e-06,0.0,0.0003441324515733,0.0,0.0,34.73347091674805,0.0,0.0,0.0,0.384641170501709,4.0,0.0,1.0
726000,293.2558898925781,297.1499938964844,293.1499938964844,0.1630953550338745,-3387.03955078125,304.16192626953125,0.8128265738487244,0.2388730496168136,0.2169360816478729,293.2953491210937,297.1499938964844,293.1499938964844,0.1141997799277305,-2680.158935546875,304.1655578613281,0.739040195941925,0.1783533245325088,0.1716130673885345,293.2348937988281,297.1499938964844,293.1499938964844,0.3009736239910126,-4284.30810546875,304.162109375,0.9604625701904296,0.3908883333206177,0.2744014859199524,293.1132507324219,297.1499938964844,293.1499938964844,0.3628973364830017,-6693.8212890625,304.2235717773437,0.9990000128746032,0.5625032782554626,0.4267199039459228,293.17254638671875,297.1499938964844,293.1499938964844,0.0203114748001098,-4383.2958984375,304.1517333984375,0.5031725168228149,0.0603886395692825,0.2809678316116333,291.2474975585937,291.1499938964844,268.71905517578125,266.3367919921875,282.5241394042969,293.25390625,291.24493408203125,1.0,0.3346907496452331,0.8422678709030151,0.8422678709030151,1.0,1.0,-1.6450601816177368,0.7194797992706299,0.9255804419517516,0.3414214253425598,0.0,0.0,0.5482771396636963,51.80386734008789,67.0,-15.086221694946287,-14404.1767578125,439.6796569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83721923828125,308.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18226.97265625,18000.0,0.0,0.0,0.3390892148017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414321422576904,0.5414380431175232,-5.9024196161772124e-06,0.0,0.0003441324515733,0.0,0.0,34.73347091674805,0.0,0.0,0.0,0.384641170501709,4.0,0.0,1.0
726060,293.2549133300781,297.1499938964844,293.1499938964844,0.1617284268140792,-3365.406494140625,304.1602478027344,0.8001961708068848,0.2363916933536529,0.2148612439632415,293.2955017089844,297.1499938964844,293.1499938964844,0.1118418872356414,-2636.45849609375,304.164306640625,0.7262132167816162,0.1746439784765243,0.1682694405317306,293.2348937988281,297.1499938964844,293.1499938964844,0.300142765045166,-4276.2021484375,304.1594543457031,0.9459528923034668,0.3887392282485962,0.2730266153812408,293.1050720214844,297.1499938964844,293.1499938964844,0.3784026205539703,-6941.96435546875,304.1729431152344,0.9990000128746032,0.5651847124099731,0.442800909280777,293.1713256835937,297.1499938964844,293.1499938964844,0.0203327555209398,-4388.9267578125,304.151123046875,0.4961786270141601,0.0600677132606506,0.2804044485092163,291.2050476074219,291.1499938964844,268.7743225097656,266.3827209472656,282.54156494140625,293.2539367675781,291.2012939453125,1.0,0.3403483033180237,0.8416484594345093,0.8416484594345093,1.0,1.0,-1.6555240154266355,0.7245318293571472,0.9309922456741332,0.3434464037418365,0.0,0.0,0.5435911417007446,55.73106002807617,85.0,-50.491249084472656,-14351.431640625,456.7944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00030517578125,308.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.669921875,18000.0,0.0,0.0,0.3303409814834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274625420570374,0.5274683237075806,-5.784694621979725e-06,0.0,0.0003352540952619,0.0,0.0,32.98832702636719,0.0,0.0,0.0,0.3794033229351043,4.0,0.0,1.0
726120,293.2549133300781,297.1499938964844,293.1499938964844,0.1617284268140792,-3365.406494140625,304.1602478027344,0.8001961708068848,0.2363916933536529,0.2148612439632415,293.2955017089844,297.1499938964844,293.1499938964844,0.1118418872356414,-2636.45849609375,304.164306640625,0.7262132167816162,0.1746439784765243,0.1682694405317306,293.2348937988281,297.1499938964844,293.1499938964844,0.300142765045166,-4276.2021484375,304.1594543457031,0.9459528923034668,0.3887392282485962,0.2730266153812408,293.1050720214844,297.1499938964844,293.1499938964844,0.3784026205539703,-6941.96435546875,304.1729431152344,0.9990000128746032,0.5651847124099731,0.442800909280777,293.1713256835937,297.1499938964844,293.1499938964844,0.0203327555209398,-4388.9267578125,304.151123046875,0.4961786270141601,0.0600677132606506,0.2804044485092163,291.2050476074219,291.1499938964844,268.7743225097656,266.3827209472656,282.54156494140625,293.2539367675781,291.2012939453125,1.0,0.3403483033180237,0.8416484594345093,0.8416484594345093,1.0,1.0,-1.6555240154266355,0.7245318293571472,0.9309922456741332,0.3434464037418365,0.0,0.0,0.5435911417007446,55.73106002807617,85.0,-50.491249084472656,-14351.431640625,456.7944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00030517578125,308.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.669921875,18000.0,0.0,0.0,0.3303409814834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274625420570374,0.5274683237075806,-5.784694621979725e-06,0.0,0.0003352540952619,0.0,0.0,32.98832702636719,0.0,0.0,0.0,0.3794033229351043,4.0,0.0,1.0
726180,293.2542724609375,297.1499938964844,293.1499938964844,0.1605983227491378,-3347.809326171875,304.1587219238281,0.7807113528251648,0.2338649034500122,0.2128704786300659,293.2958984375,297.1499938964844,293.1499938964844,0.1096495985984802,-2595.847900390625,304.1632080078125,0.7070472240447998,0.1708757877349853,0.1650002300739288,293.2352294921875,297.1499938964844,293.1499938964844,0.2997025549411773,-4272.5341796875,304.15704345703125,0.9216539859771729,0.3865241110324859,0.2717038094997406,293.1397399902344,297.1499938964844,293.1499938964844,0.4076968729496002,-7389.3349609375,304.116455078125,0.9990000128746032,0.5593778491020203,0.4714150726795196,293.1715087890625,297.1499938964844,293.1499938964844,0.0203243754804134,-4392.14794921875,304.1507568359375,0.4845677614212036,0.0594886876642704,0.2794451415538788,291.15093994140625,291.1499938964844,268.8291320800781,266.4284362792969,282.5467224121094,293.24560546875,291.1470947265625,1.0,0.3511065244674682,0.8410290479660034,0.8410290479660034,1.0,1.0,-1.6808161735534668,0.7365869283676147,0.944229245185852,0.3492840230464935,0.0,0.0,0.5470394492149353,63.21736526489258,103.0,-68.63224029541016,-14456.2548828125,493.2528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.009765625,308.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.833984375,18000.0,0.0,0.0,0.3227697014808655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528179943561554,0.5281857252120972,-5.761263309977949e-06,0.0,0.00032757021836,0.0,0.0,32.935546875,0.0,0.0,0.0,0.3793184757232666,4.0,0.0,1.0
726240,293.2542724609375,297.1499938964844,293.1499938964844,0.1605983227491378,-3347.809326171875,304.1587219238281,0.7807113528251648,0.2338649034500122,0.2128704786300659,293.2958984375,297.1499938964844,293.1499938964844,0.1096495985984802,-2595.847900390625,304.1632080078125,0.7070472240447998,0.1708757877349853,0.1650002300739288,293.2352294921875,297.1499938964844,293.1499938964844,0.2997025549411773,-4272.5341796875,304.15704345703125,0.9216539859771729,0.3865241110324859,0.2717038094997406,293.1397399902344,297.1499938964844,293.1499938964844,0.4076968729496002,-7389.3349609375,304.116455078125,0.9990000128746032,0.5593778491020203,0.4714150726795196,293.1715087890625,297.1499938964844,293.1499938964844,0.0203243754804134,-4392.14794921875,304.1507568359375,0.4845677614212036,0.0594886876642704,0.2794451415538788,291.15093994140625,291.1499938964844,268.8291320800781,266.4284362792969,282.5467224121094,293.24560546875,291.1470947265625,1.0,0.3511065244674682,0.8410290479660034,0.8410290479660034,1.0,1.0,-1.6808161735534668,0.7365869283676147,0.944229245185852,0.3492840230464935,0.0,0.0,0.5470394492149353,63.21736526489258,103.0,-68.63224029541016,-14456.2548828125,493.2528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.009765625,308.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.833984375,18000.0,0.0,0.0,0.3227697014808655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528179943561554,0.5281857252120972,-5.761263309977949e-06,0.0,0.00032757021836,0.0,0.0,32.935546875,0.0,0.0,0.0,0.3793184757232666,4.0,0.0,1.0
726300,293.25408935546875,297.1499938964844,293.1499938964844,0.1600448340177536,-3339.141845703125,304.1581420898437,0.7697736024856567,0.2325803935527801,0.2118970155715942,293.29620361328125,297.1499938964844,293.1499938964844,0.108561024069786,-2575.583251953125,304.16278076171875,0.6954109072685242,0.1689664274454116,0.1633846163749694,293.2355041503906,297.1499938964844,293.1499938964844,0.2994902431964874,-4270.6923828125,304.1561584472656,0.907988429069519,0.3853852450847626,0.2710529565811157,293.17193603515625,297.1499938964844,293.1499938964844,0.4263350963592529,-7667.685546875,304.08868408203125,0.9990000128746032,0.5531935691833496,0.48921799659729,293.172119140625,297.1499938964844,293.1499938964844,0.0202777236700058,-4389.10107421875,304.1507263183594,0.4771335124969482,0.0590965114533901,0.2786841690540313,291.1244201660156,291.1499938964844,268.8563842773437,266.45123291015625,282.5489196777344,293.243896484375,291.1208190917969,1.0,0.3579339683055877,0.8407194018363953,0.8407194018363953,1.0,1.0,-1.697384476661682,0.7444667816162109,0.952917754650116,0.3532428741455078,0.0,0.0,0.5514130592346191,68.1211929321289,103.0,-70.43445587158203,-14552.61328125,517.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9464111328125,308.42730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.369140625,18000.0,0.0,0.0,0.3197405934333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337156653404236,0.5337214469909668,-5.7837901294988114e-06,0.0,0.0003244960680603,0.0,0.0,33.50368881225586,0.0,0.0,0.0,0.3811042308807373,4.0,0.0,1.0
726360,293.25396728515625,297.1499938964844,293.1499938964844,0.1594739556312561,-3330.115478515625,304.15771484375,0.7586869597434998,0.2312832027673721,0.2109350264072418,293.2966003417969,297.1499938964844,293.1499938964844,0.1074602380394935,-2554.98974609375,304.1624450683594,0.6833750605583191,0.1670413613319397,0.161778375506401,293.23590087890625,297.1499938964844,293.1499938964844,0.2992356717586517,-4268.2841796875,304.155517578125,0.8949688673019409,0.3842249810695648,0.270405501127243,293.2128601074219,297.1499938964844,293.1499938964844,0.4470395147800445,-7972.5439453125,304.0622253417969,0.9990000128746032,0.5448909401893616,0.5087434649467468,293.17291259765625,297.1499938964844,293.1499938964844,0.020208342000842,-4383.42529296875,304.1507263183594,0.4680146276950836,0.0586614310741424,0.2778016328811645,291.0998229980469,291.1499938964844,268.8835144042969,266.4739990234375,282.5542297363281,293.2484130859375,291.0966186523437,1.0,0.3655080199241638,0.840080738067627,0.840080738067627,1.0,1.0,-1.7159048318862915,0.753240168094635,0.9626646637916564,0.3577034771442413,0.0,0.0,0.5572340488433838,73.70784759521484,106.0,-68.41812896728516,-14667.685546875,545.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8372497558594,308.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17871.361328125,18000.0,0.0,0.0,0.3173421919345855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422402620315552,0.5422460436820984,-5.827300356031628e-06,0.0,0.0003220619983039,0.0,0.0,34.433345794677734,0.0,0.0,0.0,0.3839775323867798,4.0,0.0,1.0
726420,293.2533264160156,297.1499938964844,293.1499938964844,0.1576243042945861,-3298.8828125,304.1582946777344,0.7365646958351135,0.2287792116403579,0.2091531902551651,293.2967834472656,297.1499938964844,293.1499938964844,0.1048250421881675,-2504.190673828125,304.1627502441406,0.6590079069137573,0.1632901132106781,0.1587147712707519,293.2363586425781,297.1499938964844,293.1499938964844,0.2972773611545563,-4245.60693359375,304.1571044921875,0.8682860136032104,0.3819610774517059,0.2692009806632995,293.2800598144531,297.1499938964844,293.1499938964844,0.445745974779129,-7934.41796875,304.0961608886719,0.9755937457084656,0.5295407176017761,0.5053973197937012,293.1744689941406,297.1499938964844,293.1499938964844,0.0199534837156534,-4354.62841796875,304.1509094238281,0.4448505640029907,0.0577668398618698,0.2762451171875,291.1092529296875,291.1499938964844,268.9374389648437,266.51934814453125,282.5973205566406,293.2689514160156,291.113525390625,1.0,0.3752022683620453,0.8388034701347351,0.8388034701347351,1.0,1.0,-1.702876091003418,0.7468952536582947,0.955980896949768,0.3544175326824188,0.0,0.0,0.5636725425720215,86.17277526855469,109.0,15.36225700378418,-14654.8896484375,573.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260009765625,308.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17881.0703125,18000.0,0.0,0.0,0.3143098652362823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602428317070007,0.5602487921714783,-5.949813839833951e-06,0.0,0.0003189845592714,0.0,0.0,36.60264587402344,0.0,0.0,0.0,0.3902402222156524,4.0,0.0,1.0
726480,293.2533264160156,297.1499938964844,293.1499938964844,0.1576243042945861,-3298.8828125,304.1582946777344,0.7365646958351135,0.2287792116403579,0.2091531902551651,293.2967834472656,297.1499938964844,293.1499938964844,0.1048250421881675,-2504.190673828125,304.1627502441406,0.6590079069137573,0.1632901132106781,0.1587147712707519,293.2363586425781,297.1499938964844,293.1499938964844,0.2972773611545563,-4245.60693359375,304.1571044921875,0.8682860136032104,0.3819610774517059,0.2692009806632995,293.2800598144531,297.1499938964844,293.1499938964844,0.445745974779129,-7934.41796875,304.0961608886719,0.9755937457084656,0.5295407176017761,0.5053973197937012,293.1744689941406,297.1499938964844,293.1499938964844,0.0199534837156534,-4354.62841796875,304.1509094238281,0.4448505640029907,0.0577668398618698,0.2762451171875,291.1092529296875,291.1499938964844,268.9374389648437,266.51934814453125,282.5973205566406,293.2689514160156,291.113525390625,1.0,0.3752022683620453,0.8388034701347351,0.8388034701347351,1.0,1.0,-1.702876091003418,0.7468952536582947,0.955980896949768,0.3544175326824188,0.0,0.0,0.5636725425720215,86.17277526855469,109.0,15.36225700378418,-14654.8896484375,573.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260009765625,308.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17881.0703125,18000.0,0.0,0.0,0.3143098652362823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602428317070007,0.5602487921714783,-5.949813839833951e-06,0.0,0.0003189845592714,0.0,0.0,36.60264587402344,0.0,0.0,0.0,0.3902402222156524,4.0,0.0,1.0
726540,293.25311279296875,297.1499938964844,293.1499938964844,0.1554963290691375,-3262.722900390625,304.1590576171875,0.7214861512184143,0.2262081950902938,0.2072344124317169,293.2972717285156,297.1499938964844,293.1499938964844,0.1019999980926513,-2449.270751953125,304.1631774902344,0.6421587467193604,0.1594714969396591,0.1555179059505462,293.23736572265625,297.1499938964844,293.1499938964844,0.2948044836521148,-4216.98828125,304.1587829589844,0.850572407245636,0.3795695006847381,0.2678505480289459,293.3007202148437,297.1499938964844,293.1499938964844,0.4380282759666443,-7810.90478515625,304.1262512207031,0.9514943957328796,0.5220089554786682,0.4973563253879547,293.1763000488281,297.1499938964844,293.1499938964844,0.0195377599447965,-4306.85400390625,304.1513061523437,0.4294325113296509,0.0567766167223453,0.2737153768539428,291.1351318359375,291.1499938964844,268.9908447265625,266.5644836425781,282.63720703125,293.2777404785156,291.1358947753906,1.0,0.3815338313579559,0.8375262022018433,0.8375262022018433,1.0,1.0,-1.68233323097229,0.7370876669883728,0.945245623588562,0.3489150106906891,0.0,0.0,0.563325047492981,95.74885559082033,112.0,21.00808334350586,-14428.03515625,587.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2325439453125,308.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33984375,18000.0,0.0,0.0,0.3123485147953033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606932640075684,0.5606992840766907,-5.976005923002958e-06,0.0,0.000316994060995,0.0,0.0,36.77547836303711,0.0,0.0,0.0,0.3908044397830963,4.0,0.0,1.0
726600,293.25311279296875,297.1499938964844,293.1499938964844,0.1554963290691375,-3262.722900390625,304.1590576171875,0.7214861512184143,0.2262081950902938,0.2072344124317169,293.2972717285156,297.1499938964844,293.1499938964844,0.1019999980926513,-2449.270751953125,304.1631774902344,0.6421587467193604,0.1594714969396591,0.1555179059505462,293.23736572265625,297.1499938964844,293.1499938964844,0.2948044836521148,-4216.98828125,304.1587829589844,0.850572407245636,0.3795695006847381,0.2678505480289459,293.3007202148437,297.1499938964844,293.1499938964844,0.4380282759666443,-7810.90478515625,304.1262512207031,0.9514943957328796,0.5220089554786682,0.4973563253879547,293.1763000488281,297.1499938964844,293.1499938964844,0.0195377599447965,-4306.85400390625,304.1513061523437,0.4294325113296509,0.0567766167223453,0.2737153768539428,291.1351318359375,291.1499938964844,268.9908447265625,266.5644836425781,282.63720703125,293.2777404785156,291.1358947753906,1.0,0.3815338313579559,0.8375262022018433,0.8375262022018433,1.0,1.0,-1.68233323097229,0.7370876669883728,0.945245623588562,0.3489150106906891,0.0,0.0,0.563325047492981,95.74885559082033,112.0,21.00808334350586,-14428.03515625,587.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2325439453125,308.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33984375,18000.0,0.0,0.0,0.3123485147953033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606932640075684,0.5606992840766907,-5.976005923002958e-06,0.0,0.000316994060995,0.0,0.0,36.77547836303711,0.0,0.0,0.0,0.3908044397830963,4.0,0.0,1.0
726660,293.2525634765625,297.1499938964844,293.1499938964844,0.1534723937511444,-3228.469970703125,304.1593933105469,0.7101866006851196,0.2237039655447006,0.2052495330572128,293.2975769042969,297.1499938964844,293.1499938964844,0.099214844405651,-2395.018798828125,304.1634216308594,0.6300066113471985,0.1556795984506607,0.1522158235311508,293.2381896972656,297.1499938964844,293.1499938964844,0.2924979329109192,-4190.5341796875,304.1596984863281,0.8386671543121338,0.3771845698356628,0.2664064764976501,293.3064880371094,297.1499938964844,293.1499938964844,0.4333568215370178,-7737.271484375,304.1417236328125,0.9341627955436708,0.5170044302940369,0.4925581216812134,293.1774597167969,297.1499938964844,293.1499938964844,0.0191186722368001,-4258.86572265625,304.15155029296875,0.419359028339386,0.0558711476624012,0.2709196209907532,291.14764404296875,291.1499938964844,269.04376220703125,266.60943603515625,282.6715087890625,293.2804260253906,291.1483459472656,1.0,0.3859338164329529,0.8365418314933777,0.8365418314933777,1.0,1.0,-1.665132999420166,0.7288941740989685,0.9362387657165528,0.3443206250667572,0.0,0.0,0.5627894997596741,102.82617950439452,100.0,18.186670303344727,-14238.3505859375,595.9474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9942321777344,307.923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.3108955323696136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607717633247375,0.5607777237892151,-5.98094175074948e-06,0.0,0.0003155194281134,0.0,0.0,36.80751037597656,0.0,0.0,0.0,0.3908740580081939,4.0,0.0,1.0
726720,293.2525634765625,297.1499938964844,293.1499938964844,0.1534723937511444,-3228.469970703125,304.1593933105469,0.7101866006851196,0.2237039655447006,0.2052495330572128,293.2975769042969,297.1499938964844,293.1499938964844,0.099214844405651,-2395.018798828125,304.1634216308594,0.6300066113471985,0.1556795984506607,0.1522158235311508,293.2381896972656,297.1499938964844,293.1499938964844,0.2924979329109192,-4190.5341796875,304.1596984863281,0.8386671543121338,0.3771845698356628,0.2664064764976501,293.3064880371094,297.1499938964844,293.1499938964844,0.4333568215370178,-7737.271484375,304.1417236328125,0.9341627955436708,0.5170044302940369,0.4925581216812134,293.1774597167969,297.1499938964844,293.1499938964844,0.0191186722368001,-4258.86572265625,304.15155029296875,0.419359028339386,0.0558711476624012,0.2709196209907532,291.14764404296875,291.1499938964844,269.04376220703125,266.60943603515625,282.6715087890625,293.2804260253906,291.1483459472656,1.0,0.3859338164329529,0.8365418314933777,0.8365418314933777,1.0,1.0,-1.665132999420166,0.7288941740989685,0.9362387657165528,0.3443206250667572,0.0,0.0,0.5627894997596741,102.82617950439452,100.0,18.186670303344727,-14238.3505859375,595.9474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9942321777344,307.923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.3108955323696136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607717633247375,0.5607777237892151,-5.98094175074948e-06,0.0,0.0003155194281134,0.0,0.0,36.80751037597656,0.0,0.0,0.0,0.3908740580081939,4.0,0.0,1.0
726780,293.2513732910156,297.1499938964844,293.1499938964844,0.1513645946979522,-3192.736572265625,304.1597900390625,0.7065262794494629,0.2213444858789444,0.2031290531158447,293.2972717285156,297.1499938964844,293.1499938964844,0.096331313252449,-2338.586669921875,304.16375732421875,0.6245998740196228,0.1520011574029922,0.1487405151128769,293.2385559082031,297.1499938964844,293.1499938964844,0.2900530993938446,-4162.5087890625,304.1605529785156,0.8359287977218628,0.3748782277107239,0.2648125886917114,293.3077087402344,297.1499938964844,293.1499938964844,0.4291592836380005,-7673.322265625,304.1513671875,0.9295644164085388,0.5127901434898376,0.4885052442550659,293.17779541015625,297.1499938964844,293.1499938964844,0.0186241511255502,-4201.56201171875,304.15185546875,0.4160645306110382,0.0551076084375381,0.2674750387668609,291.15771484375,291.1499938964844,269.0961608886719,266.6541442871094,282.7046203613281,293.28082275390625,291.1584777832031,1.0,0.3840513229370117,0.8355574607849121,0.8355574607849121,1.0,1.0,-1.6475000381469729,0.720495343208313,0.9270047545433044,0.339665412902832,0.0,0.0,0.5611056685447693,103.35179138183594,88.0,15.809425354003906,-14048.921875,585.6411743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81134033203125,307.7978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.943359375,18000.0,0.0,0.0,0.3097319602966308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584946870803833,0.5585006475448608,-5.969806352368323e-06,0.0,0.0003143385692965,0.0,0.0,36.54996490478516,0.0,0.0,0.0,0.3901006877422333,4.0,0.0,1.0
726840,293.2513732910156,297.1499938964844,293.1499938964844,0.1513645946979522,-3192.736572265625,304.1597900390625,0.7065262794494629,0.2213444858789444,0.2031290531158447,293.2972717285156,297.1499938964844,293.1499938964844,0.096331313252449,-2338.586669921875,304.16375732421875,0.6245998740196228,0.1520011574029922,0.1487405151128769,293.2385559082031,297.1499938964844,293.1499938964844,0.2900530993938446,-4162.5087890625,304.1605529785156,0.8359287977218628,0.3748782277107239,0.2648125886917114,293.3077087402344,297.1499938964844,293.1499938964844,0.4291592836380005,-7673.322265625,304.1513671875,0.9295644164085388,0.5127901434898376,0.4885052442550659,293.17779541015625,297.1499938964844,293.1499938964844,0.0186241511255502,-4201.56201171875,304.15185546875,0.4160645306110382,0.0551076084375381,0.2674750387668609,291.15771484375,291.1499938964844,269.0961608886719,266.6541442871094,282.7046203613281,293.28082275390625,291.1584777832031,1.0,0.3840513229370117,0.8355574607849121,0.8355574607849121,1.0,1.0,-1.6475000381469729,0.720495343208313,0.9270047545433044,0.339665412902832,0.0,0.0,0.5611056685447693,103.35179138183594,88.0,15.809425354003906,-14048.921875,585.6411743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81134033203125,307.7978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.943359375,18000.0,0.0,0.0,0.3097319602966308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584946870803833,0.5585006475448608,-5.969806352368323e-06,0.0,0.0003143385692965,0.0,0.0,36.54996490478516,0.0,0.0,0.0,0.3901006877422333,4.0,0.0,1.0
726900,293.25048828125,297.1499938964844,293.1499938964844,0.1503031551837921,-3174.7080078125,304.1599426269531,0.7069735527038574,0.2202354073524475,0.202061727643013,293.2968139648437,297.1499938964844,293.1499938964844,0.0948784872889518,-2310.07421875,304.1639099121094,0.6236564517021179,0.1502235233783722,0.1469851583242416,293.2384948730469,297.1499938964844,293.1499938964844,0.2887904942035675,-4148.03271484375,304.1609191894531,0.8369662165641785,0.3737688064575195,0.263991117477417,293.3075561523437,297.1499938964844,293.1499938964844,0.4270522594451904,-7641.87109375,304.1549377441406,0.930685579776764,0.5108228325843811,0.486567884683609,293.1776428222656,297.1499938964844,293.1499938964844,0.0183708872646093,-4171.7646484375,304.1519775390625,0.4161302745342254,0.0547877140343189,0.265683650970459,291.1630554199219,291.1499938964844,269.12213134765625,266.6763916015625,282.7208557128906,293.280517578125,291.16375732421875,1.0,0.3815931677818298,0.8350652456283569,0.8350652456283569,1.0,1.0,-1.6386480331420898,0.7162813544273376,0.9223666787147522,0.3373372852802276,0.0,0.0,0.5596996545791626,101.76673889160156,88.0,15.230676651000977,-13954.29296875,575.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74176025390625,307.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.40625,18000.0,0.0,0.0,0.309177815914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563659071922302,0.5563718676567078,-5.958001111139311e-06,0.0,0.0003137761959806,0.0,0.0,36.30314636230469,0.0,0.0,0.0,0.3893623650074005,4.0,0.0,1.0
726960,293.2494506835937,297.1499938964844,293.1499938964844,0.1492542475461959,-3156.87939453125,304.1600341796875,0.7085445523262024,0.2191686034202575,0.2010017335414886,293.29620361328125,297.1499938964844,293.1499938964844,0.0934344306588172,-2281.708251953125,304.1640014648437,0.6235786080360413,0.1484860628843307,0.1452343165874481,293.23828125,297.1499938964844,293.1499938964844,0.2875276803970337,-4133.5625,304.1612243652344,0.8391885757446289,0.372685968875885,0.2631637752056122,293.3070983886719,297.1499938964844,293.1499938964844,0.4249457418918609,-7610.7470703125,304.1578674316406,0.9334611296653748,0.5089153051376343,0.484661728143692,293.1772766113281,297.1499938964844,293.1499938964844,0.0181226506829261,-4142.2734375,304.1520690917969,0.4170502424240112,0.0545043274760246,0.2639040052890777,291.1679992675781,291.1499938964844,269.14801025390625,266.6986083984375,282.73681640625,293.280029296875,291.1686706542969,1.0,0.3783818185329437,0.8346773386001587,0.8346773386001587,1.0,1.0,-1.6298547983169556,0.7121053338050842,0.9177494645118712,0.3350424170494079,0.0,0.0,0.5580006837844849,99.3277587890625,76.0,14.51924991607666,-13860.5341796875,562.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865539550781,307.702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.96484375,18000.0,0.0,0.0,0.3086037635803222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536304712295532,0.5536364316940308,-5.941974450252019e-06,0.0,0.0003131935955025,0.0,0.0,35.9831657409668,0.0,0.0,0.0,0.3884077370166778,4.0,0.0,1.0
727020,293.2469787597656,297.1499938964844,293.1499938964844,0.1471994072198867,-3121.90185546875,304.1600952148437,0.7143228054046631,0.217148020863533,0.1989167481660843,293.29449462890625,297.1499938964844,293.1499938964844,0.0905828028917312,-2225.657470703125,304.1640930175781,0.6255985498428345,0.1451246887445449,0.1417677700519561,293.2375793457031,297.1499938964844,293.1499938964844,0.2850077450275421,-4104.6953125,304.16168212890625,0.8467031121253967,0.370590478181839,0.2615051567554474,293.3056030273437,297.1499938964844,293.1499938964844,0.4207212030887604,-7549.03564453125,304.1622314453125,0.9430772066116332,0.5052370429039001,0.4809171557426452,293.1762084960937,297.1499938964844,293.1499938964844,0.0176477264612913,-4084.985595703125,304.15216064453125,0.4211693704128265,0.0540320202708244,0.2604400813579559,291.1773986816406,291.1499938964844,269.19927978515625,266.74285888671875,282.7681884765625,293.27850341796875,291.17803955078125,1.0,0.3702253103256225,0.8339015245437622,0.8339015245437622,1.0,1.0,-1.6125435829162598,0.7038851380348206,0.908658504486084,0.3305531740188598,0.0,0.0,0.5537105202674866,92.55948638916016,64.0,13.393755912780762,-13676.337890625,533.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6173095703125,307.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.013671875,18000.0,0.0,0.0,0.3073039948940277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465013384819031,0.5465072393417358,-5.898741619603243e-06,0.0,0.0003118744934909,0.0,0.0,35.14993667602539,0.0,0.0,0.0,0.3859074115753174,4.0,0.0,1.0
727080,293.2469787597656,297.1499938964844,293.1499938964844,0.1471994072198867,-3121.90185546875,304.1600952148437,0.7143228054046631,0.217148020863533,0.1989167481660843,293.29449462890625,297.1499938964844,293.1499938964844,0.0905828028917312,-2225.657470703125,304.1640930175781,0.6255985498428345,0.1451246887445449,0.1417677700519561,293.2375793457031,297.1499938964844,293.1499938964844,0.2850077450275421,-4104.6953125,304.16168212890625,0.8467031121253967,0.370590478181839,0.2615051567554474,293.3056030273437,297.1499938964844,293.1499938964844,0.4207212030887604,-7549.03564453125,304.1622314453125,0.9430772066116332,0.5052370429039001,0.4809171557426452,293.1762084960937,297.1499938964844,293.1499938964844,0.0176477264612913,-4084.985595703125,304.15216064453125,0.4211693704128265,0.0540320202708244,0.2604400813579559,291.1773986816406,291.1499938964844,269.19927978515625,266.74285888671875,282.7681884765625,293.27850341796875,291.17803955078125,1.0,0.3702253103256225,0.8339015245437622,0.8339015245437622,1.0,1.0,-1.6125435829162598,0.7038851380348206,0.908658504486084,0.3305531740188598,0.0,0.0,0.5537105202674866,92.55948638916016,64.0,13.393755912780762,-13676.337890625,533.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6173095703125,307.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.013671875,18000.0,0.0,0.0,0.3073039948940277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465013384819031,0.5465072393417358,-5.898741619603243e-06,0.0,0.0003118744934909,0.0,0.0,35.14993667602539,0.0,0.0,0.0,0.3859074115753174,4.0,0.0,1.0
727140,293.2441711425781,297.1499938964844,293.1499938964844,0.1452144384384155,-3088.048828125,304.1600341796875,0.7228288650512695,0.2152570188045501,0.1968889832496643,293.2923583984375,297.1499938964844,293.1499938964844,0.0877918750047683,-2170.832763671875,304.1640319824219,0.6301359534263611,0.141899362206459,0.1383662074804306,293.2366027832031,297.1499938964844,293.1499938964844,0.2825193107128143,-4076.19482421875,304.16192626953125,0.8580337762832642,0.3685729205608368,0.2598536908626556,293.3035888671875,297.1499938964844,293.1499938964844,0.4165138602256775,-7488.23046875,304.1651306152344,0.9569656848907472,0.5017014145851135,0.4772484898567199,293.1747436523437,297.1499938964844,293.1499938964844,0.0172062534838914,-4030.67236328125,304.1521911621094,0.4282971918582916,0.0536617897450923,0.2571448385715484,291.1859436035156,291.1499938964844,269.25,266.7868347167969,282.79901123046875,293.2765808105469,291.1864929199219,1.0,0.3603706657886505,0.8331257104873657,0.8331257104873657,1.0,1.0,-1.5956815481185913,0.6958751082420349,0.8998064994812012,0.3262233436107635,0.0,0.0,0.548332691192627,84.0848617553711,52.0,12.048138618469238,-13495.46875,499.6523742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977783203125,307.5958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.46484375,18000.0,0.0,0.0,0.3056836724281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373246669769287,0.5373305082321167,-5.842243808729108e-06,0.0,0.0003102300688624,0.0,0.0,34.09039306640625,0.0,0.0,0.0,0.3826957941055298,4.0,0.0,1.0
727200,293.2441711425781,297.1499938964844,293.1499938964844,0.1452144384384155,-3088.048828125,304.1600341796875,0.7228288650512695,0.2152570188045501,0.1968889832496643,293.2923583984375,297.1499938964844,293.1499938964844,0.0877918750047683,-2170.832763671875,304.1640319824219,0.6301359534263611,0.141899362206459,0.1383662074804306,293.2366027832031,297.1499938964844,293.1499938964844,0.2825193107128143,-4076.19482421875,304.16192626953125,0.8580337762832642,0.3685729205608368,0.2598536908626556,293.3035888671875,297.1499938964844,293.1499938964844,0.4165138602256775,-7488.23046875,304.1651306152344,0.9569656848907472,0.5017014145851135,0.4772484898567199,293.1747436523437,297.1499938964844,293.1499938964844,0.0172062534838914,-4030.67236328125,304.1521911621094,0.4282971918582916,0.0536617897450923,0.2571448385715484,291.1859436035156,291.1499938964844,269.25,266.7868347167969,282.79901123046875,293.2765808105469,291.1864929199219,1.0,0.3603706657886505,0.8331257104873657,0.8331257104873657,1.0,1.0,-1.5956815481185913,0.6958751082420349,0.8998064994812012,0.3262233436107635,0.0,0.0,0.548332691192627,84.0848617553711,52.0,12.048138618469238,-13495.46875,499.6523742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977783203125,307.5958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.46484375,18000.0,0.0,0.0,0.3056836724281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373246669769287,0.5373305082321167,-5.842243808729108e-06,0.0,0.0003102300688624,0.0,0.0,34.09039306640625,0.0,0.0,0.0,0.3826957941055298,4.0,0.0,1.0
727260,293.2412109375,297.1499938964844,293.1499938964844,0.1433105915784835,-3055.522705078125,304.1598815917969,0.7339414358139038,0.2134747505187988,0.1949238926172256,293.2898864746094,297.1499938964844,293.1499938964844,0.0850686579942703,-2117.457763671875,304.1639099121094,0.6371245980262756,0.1387921124696731,0.1350390911102295,293.23541259765625,297.1499938964844,293.1499938964844,0.2800877690315246,-4048.349853515625,304.1619873046875,0.8733394145965576,0.3666176497936249,0.2582176327705383,293.30126953125,297.1499938964844,293.1499938964844,0.4123717248439789,-7428.78173828125,304.1669616699219,0.9737792015075684,0.4982792437076568,0.473650723695755,293.173095703125,297.1499938964844,293.1499938964844,0.0167988818138837,-3979.635986328125,304.1521301269531,0.4388737976551056,0.0533689521253109,0.2540282011032104,291.1930847167969,291.1499938964844,269.299072265625,266.8296813964844,282.8288879394531,293.2743530273437,291.1935119628906,1.0,0.3493208885192871,0.8324050903320312,0.8324050903320312,1.0,1.0,-1.5793023109436035,0.688095211982727,0.8912071585655212,0.3220677375793457,0.0,0.0,0.5420917868614197,74.58946990966797,40.0,10.147920608520508,-13317.79296875,464.3330383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,307.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.912109375,18000.0,0.0,0.0,0.3036403357982635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265265107154846,0.5265322923660278,-5.7756269598030485e-06,0.0,0.0003081563336309,0.0,0.0,32.86764144897461,0.0,0.0,0.0,0.3789375722408294,4.0,0.0,1.0
727320,293.2412109375,297.1499938964844,293.1499938964844,0.1433105915784835,-3055.522705078125,304.1598815917969,0.7339414358139038,0.2134747505187988,0.1949238926172256,293.2898864746094,297.1499938964844,293.1499938964844,0.0850686579942703,-2117.457763671875,304.1639099121094,0.6371245980262756,0.1387921124696731,0.1350390911102295,293.23541259765625,297.1499938964844,293.1499938964844,0.2800877690315246,-4048.349853515625,304.1619873046875,0.8733394145965576,0.3666176497936249,0.2582176327705383,293.30126953125,297.1499938964844,293.1499938964844,0.4123717248439789,-7428.78173828125,304.1669616699219,0.9737792015075684,0.4982792437076568,0.473650723695755,293.173095703125,297.1499938964844,293.1499938964844,0.0167988818138837,-3979.635986328125,304.1521301269531,0.4388737976551056,0.0533689521253109,0.2540282011032104,291.1930847167969,291.1499938964844,269.299072265625,266.8296813964844,282.8288879394531,293.2743530273437,291.1935119628906,1.0,0.3493208885192871,0.8324050903320312,0.8324050903320312,1.0,1.0,-1.5793023109436035,0.688095211982727,0.8912071585655212,0.3220677375793457,0.0,0.0,0.5420917868614197,74.58946990966797,40.0,10.147920608520508,-13317.79296875,464.3330383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,307.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.912109375,18000.0,0.0,0.0,0.3036403357982635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265265107154846,0.5265322923660278,-5.7756269598030485e-06,0.0,0.0003081563336309,0.0,0.0,32.86764144897461,0.0,0.0,0.0,0.3789375722408294,4.0,0.0,1.0
727380,293.2381286621094,297.1499938964844,293.1499938964844,0.1414938867092132,-3024.43798828125,304.1596069335937,0.7484654188156128,0.2117868512868881,0.1930229216814041,293.2872314453125,297.1499938964844,293.1499938964844,0.0824144929647445,-2065.627197265625,304.1636962890625,0.647062361240387,0.135789468884468,0.1317891031503677,293.234130859375,297.1499938964844,293.1499938964844,0.2777297496795654,-4021.3505859375,304.16192626953125,0.8932492136955261,0.3647139966487884,0.2566008269786834,293.2987670898437,297.1499938964844,293.1499938964844,0.4083313345909118,-7371.05810546875,304.16802978515625,0.9921199679374696,0.494953989982605,0.4701224565505981,293.1713562011719,297.1499938964844,293.1499938964844,0.0164238475263118,-3931.8759765625,304.15203857421875,0.4538707137107849,0.0531363226473331,0.2510830163955688,291.19842529296875,291.1499938964844,269.3455810546875,266.8706359863281,282.8574523925781,293.2720031738281,291.19873046875,1.0,0.3373576700687408,0.8316845297813416,0.8316845297813416,1.0,1.0,-1.5634052753448486,0.6805406808853149,0.8828645944595337,0.3180758059024811,0.0,0.0,0.535254716873169,64.4820556640625,28.0,7.768884658813477,-13143.595703125,428.3264465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6735534667969,307.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.478515625,18000.0,0.0,0.0,0.3011213541030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146287679672241,0.5146344304084778,-5.70264955968014e-06,0.0,0.0003055999113712,0.0,0.0,31.55292701721192,0.0,0.0,0.0,0.3748287558555603,4.0,0.0,1.0
727440,293.2381286621094,297.1499938964844,293.1499938964844,0.1414938867092132,-3024.43798828125,304.1596069335937,0.7484654188156128,0.2117868512868881,0.1930229216814041,293.2872314453125,297.1499938964844,293.1499938964844,0.0824144929647445,-2065.627197265625,304.1636962890625,0.647062361240387,0.135789468884468,0.1317891031503677,293.234130859375,297.1499938964844,293.1499938964844,0.2777297496795654,-4021.3505859375,304.16192626953125,0.8932492136955261,0.3647139966487884,0.2566008269786834,293.2987670898437,297.1499938964844,293.1499938964844,0.4083313345909118,-7371.05810546875,304.16802978515625,0.9921199679374696,0.494953989982605,0.4701224565505981,293.1713562011719,297.1499938964844,293.1499938964844,0.0164238475263118,-3931.8759765625,304.15203857421875,0.4538707137107849,0.0531363226473331,0.2510830163955688,291.19842529296875,291.1499938964844,269.3455810546875,266.8706359863281,282.8574523925781,293.2720031738281,291.19873046875,1.0,0.3373576700687408,0.8316845297813416,0.8316845297813416,1.0,1.0,-1.5634052753448486,0.6805406808853149,0.8828645944595337,0.3180758059024811,0.0,0.0,0.535254716873169,64.4820556640625,28.0,7.768884658813477,-13143.595703125,428.3264465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6735534667969,307.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.478515625,18000.0,0.0,0.0,0.3011213541030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146287679672241,0.5146344304084778,-5.70264955968014e-06,0.0,0.0003055999113712,0.0,0.0,31.55292701721192,0.0,0.0,0.0,0.3748287558555603,4.0,0.0,1.0
