time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727500,293.236572265625,297.1499938964844,293.1499938964844,0.140623077750206,-3009.5185546875,304.1594543457031,0.7569448947906494,0.2109802812337875,0.1921065598726272,293.2857971191406,297.1499938964844,293.1499938964844,0.0811183527112007,-2040.4024658203125,304.1635437011719,0.6530058979988098,0.1343296021223068,0.1302037239074707,293.2334289550781,297.1499938964844,293.1499938964844,0.2765821814537048,-4008.207763671875,304.1618347167969,0.904567003250122,0.3637844622135162,0.2558082342147827,293.2971496582031,297.1499938964844,293.1499938964844,0.4045104682445526,-7314.12060546875,304.17193603515625,0.9990000128746032,0.4933851361274719,0.4663736224174499,293.1704406738281,297.1499938964844,293.1499938964844,0.0162530317902565,-3909.85009765625,304.1519775390625,0.4629196226596832,0.053044281899929,0.2497214078903198,291.2006225585937,291.1499938964844,269.367919921875,266.8904724121094,282.8724365234375,293.2706604003906,291.2010498046875,1.0,0.331027626991272,0.8313242197036743,0.8313242197036743,1.0,1.0,-1.5534064769744873,0.6757671236991882,0.8776392936706543,0.3156966269016266,0.0,0.0,0.5316591858863831,59.49645233154297,28.0,7.784913539886475,-13048.744140625,409.6315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70965576171875,307.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18101.68359375,18000.0,0.0,0.0,0.2996764183044433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084251165390015,0.5084307789802551,-5.664968739438336e-06,0.0,0.000304133456666,0.0,0.0,30.88169479370117,0.0,0.0,0.0,0.3727008402347564,4.0,0.0,1.0
727560,293.2348937988281,297.1499938964844,293.1499938964844,0.1396871358156204,-2993.244384765625,304.159423828125,0.7639777660369873,0.2102110385894775,0.1912670731544494,293.28424072265625,297.1499938964844,293.1499938964844,0.0798079892992973,-2014.787841796875,304.1634826660156,0.6576269865036011,0.1329155564308166,0.1287039965391159,293.2326354980469,297.1499938964844,293.1499938964844,0.275238960981369,-3992.56494140625,304.1621398925781,0.9144421219825744,0.3628845512866974,0.2550694644451141,293.2882385253906,297.1499938964844,293.1499938964844,0.3894695341587066,-7088.81591796875,304.1952819824219,0.9990000128746032,0.4932649433612823,0.4516940414905548,293.1693725585937,297.1499938964844,293.1499938964844,0.0161092560738325,-3890.268798828125,304.1518859863281,0.4699767231941223,0.0529976189136505,0.2487320899963379,291.2127685546875,291.1499938964844,269.38970947265625,266.90985107421875,282.89227294921875,293.26641845703125,291.2162475585937,1.0,0.3240980207920074,0.8309893608093262,0.8309893608093262,1.0,1.0,-1.5308245420455933,0.6651148200035095,0.8657097220420837,0.3101497888565063,0.0,0.0,0.5263712406158447,55.4254264831543,25.0,29.21419143676757,-12898.78125,387.0340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7560119628906,307.60797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.1640625,18000.0,0.0,0.0,0.2980493307113647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501308023929596,0.5013136267662048,-5.625318408419844e-06,0.0,0.0003024821635335,0.0,0.0,30.13835334777832,0.0,0.0,0.0,0.3702662289142608,4.0,0.0,1.0
727620,293.2320251464844,297.1499938964844,293.1499938964844,0.1378094553947448,-2960.469482421875,304.1593933105469,0.7767469882965088,0.2086401730775833,0.1896435916423797,293.2814636230469,297.1499938964844,293.1499938964844,0.0772143676877021,-1964.2423095703125,304.1632995605469,0.6655771732330322,0.1300792396068573,0.1257887184619903,293.2314758300781,297.1499938964844,293.1499938964844,0.2724615335464477,-3960.174072265625,304.16265869140625,0.93309485912323,0.3610296249389648,0.2536187767982483,293.2494506835937,297.1499938964844,293.1499938964844,0.3626125752925873,-6688.61962890625,304.2243347167969,0.9990000128746032,0.4975836277008056,0.4263069927692413,293.1671447753906,297.1499938964844,293.1499938964844,0.0158877912908792,-3858.991455078125,304.151611328125,0.4806552827358246,0.0529588349163532,0.2473509162664413,291.24591064453125,291.1499938964844,269.4316101074219,266.9474182128906,282.9243469238281,293.2505798339844,291.24688720703125,1.0,0.3125680088996887,0.8303195834159851,0.8303195834159851,1.0,1.0,-1.491493821144104,0.6466066837310791,0.8448871374130249,0.3004868924617767,0.0,0.0,0.5109079480171204,48.76487350463867,25.0,31.61652946472168,-12538.15625,350.11541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9017639160156,307.6293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18192.111328125,18000.0,0.0,0.0,0.2939012348651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773610532283783,0.47736656665802,-5.5022319429554045e-06,0.0,0.0002982724108733,0.0,0.0,27.759668350219727,0.0,0.0,0.0,0.3624707162380218,4.0,0.0,1.0
727680,293.2320251464844,297.1499938964844,293.1499938964844,0.1378094553947448,-2960.469482421875,304.1593933105469,0.7767469882965088,0.2086401730775833,0.1896435916423797,293.2814636230469,297.1499938964844,293.1499938964844,0.0772143676877021,-1964.2423095703125,304.1632995605469,0.6655771732330322,0.1300792396068573,0.1257887184619903,293.2314758300781,297.1499938964844,293.1499938964844,0.2724615335464477,-3960.174072265625,304.16265869140625,0.93309485912323,0.3610296249389648,0.2536187767982483,293.2494506835937,297.1499938964844,293.1499938964844,0.3626125752925873,-6688.61962890625,304.2243347167969,0.9990000128746032,0.4975836277008056,0.4263069927692413,293.1671447753906,297.1499938964844,293.1499938964844,0.0158877912908792,-3858.991455078125,304.151611328125,0.4806552827358246,0.0529588349163532,0.2473509162664413,291.24591064453125,291.1499938964844,269.4316101074219,266.9474182128906,282.9243469238281,293.2505798339844,291.24688720703125,1.0,0.3125680088996887,0.8303195834159851,0.8303195834159851,1.0,1.0,-1.491493821144104,0.6466066837310791,0.8448871374130249,0.3004868924617767,0.0,0.0,0.5109079480171204,48.76487350463867,25.0,31.61652946472168,-12538.15625,350.11541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9017639160156,307.6293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18192.111328125,18000.0,0.0,0.0,0.2939012348651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773610532283783,0.47736656665802,-5.5022319429554045e-06,0.0,0.0002982724108733,0.0,0.0,27.759668350219727,0.0,0.0,0.0,0.3624707162380218,4.0,0.0,1.0
727740,293.2294921875,297.1499938964844,293.1499938964844,0.1362742781639099,-2933.98388671875,304.1588134765625,0.7872835397720337,0.2070769518613815,0.1880737543106079,293.2789306640625,297.1499938964844,293.1499938964844,0.074836641550064,-1918.5299072265625,304.1628112792969,0.6713961958885193,0.1272592693567276,0.1229431480169296,293.2304992675781,297.1499938964844,293.1499938964844,0.2702892124652862,-3935.243408203125,304.1620483398437,0.9482042789459229,0.3591600954532623,0.252192884683609,293.2007751464844,297.1499938964844,293.1499938964844,0.3415676653385162,-6377.255859375,304.2342224121094,0.9990000128746032,0.5049234628677368,0.4064157605171203,293.1649169921875,297.1499938964844,293.1499938964844,0.015779323875904,-3844.1630859375,304.1512756347656,0.4886694848537445,0.0529749020934104,0.246562585234642,291.25445556640625,291.1499938964844,269.4715270996094,266.9835205078125,282.9530029296875,293.236328125,291.2546081542969,1.0,0.3034662902355194,0.829649806022644,0.829649806022644,1.0,1.0,-1.4596514701843262,0.6316205859184265,0.8280308246612549,0.2927919328212738,0.0,0.0,0.4962970018386841,43.787017822265625,28.0,15.044029235839844,-12216.8115234375,322.4872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10595703125,307.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18187.923828125,18000.0,0.0,0.0,0.2884556353092193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530915915966034,0.4530969560146332,-5.367561243474484e-06,0.0,0.0002927457971964,0.0,0.0,25.423561096191406,0.0,0.0,0.0,0.3545391857624054,4.0,0.0,1.0
727800,293.2294921875,297.1499938964844,293.1499938964844,0.1362742781639099,-2933.98388671875,304.1588134765625,0.7872835397720337,0.2070769518613815,0.1880737543106079,293.2789306640625,297.1499938964844,293.1499938964844,0.074836641550064,-1918.5299072265625,304.1628112792969,0.6713961958885193,0.1272592693567276,0.1229431480169296,293.2304992675781,297.1499938964844,293.1499938964844,0.2702892124652862,-3935.243408203125,304.1620483398437,0.9482042789459229,0.3591600954532623,0.252192884683609,293.2007751464844,297.1499938964844,293.1499938964844,0.3415676653385162,-6377.255859375,304.2342224121094,0.9990000128746032,0.5049234628677368,0.4064157605171203,293.1649169921875,297.1499938964844,293.1499938964844,0.015779323875904,-3844.1630859375,304.1512756347656,0.4886694848537445,0.0529749020934104,0.246562585234642,291.25445556640625,291.1499938964844,269.4715270996094,266.9835205078125,282.9530029296875,293.236328125,291.2546081542969,1.0,0.3034662902355194,0.829649806022644,0.829649806022644,1.0,1.0,-1.4596514701843262,0.6316205859184265,0.8280308246612549,0.2927919328212738,0.0,0.0,0.4962970018386841,43.787017822265625,28.0,15.044029235839844,-12216.8115234375,322.4872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10595703125,307.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18187.923828125,18000.0,0.0,0.0,0.2884556353092193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530915915966034,0.4530969560146332,-5.367561243474484e-06,0.0,0.0002927457971964,0.0,0.0,25.423561096191406,0.0,0.0,0.0,0.3545391857624054,4.0,0.0,1.0
727860,293.22723388671875,297.1499938964844,293.1499938964844,0.1349664181470871,-2911.6064453125,304.1580505371094,0.7938823103904724,0.2055252194404602,0.1865781545639038,293.27667236328125,297.1499938964844,293.1499938964844,0.0726033821702003,-1876.0679931640625,304.1622619628906,0.6736665368080139,0.1244558617472648,0.1201807558536529,293.2297058105469,297.1499938964844,293.1499938964844,0.2684929370880127,-3914.86669921875,304.1610107421875,0.957486927509308,0.3572818338871002,0.2508101463317871,293.1533508300781,297.1499938964844,293.1499938964844,0.3276516497135162,-6174.251953125,304.22900390625,0.9990000128746032,0.5132613182067871,0.3934933841228485,293.1632080078125,297.1499938964844,293.1499938964844,0.0157209876924753,-3836.891357421875,304.15093994140625,0.4939262270927429,0.0529485940933227,0.2460067421197891,291.25006103515625,291.1499938964844,269.5096130371094,267.0182189941406,282.9810485839844,293.2311096191406,291.2490234375,1.0,0.2973711788654327,0.8293344378471375,0.8293344378471375,1.0,1.0,-1.436694860458374,0.6208252310752869,0.8158696293830872,0.2873766720294952,0.0,0.0,0.483079046010971,40.63823699951172,46.0,-3.8389577865600586,-11948.7939453125,304.2936706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3273620605469,307.7087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18164.251953125,18000.0,0.0,0.0,0.2819735705852508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43106210231781,0.4310673475265503,-5.248016350378748e-06,0.0,0.0002861673419829,0.0,0.0,23.41535186767578,0.0,0.0,0.0,0.3474481999874115,4.0,0.0,1.0
727920,293.22723388671875,297.1499938964844,293.1499938964844,0.1349664181470871,-2911.6064453125,304.1580505371094,0.7938823103904724,0.2055252194404602,0.1865781545639038,293.27667236328125,297.1499938964844,293.1499938964844,0.0726033821702003,-1876.0679931640625,304.1622619628906,0.6736665368080139,0.1244558617472648,0.1201807558536529,293.2297058105469,297.1499938964844,293.1499938964844,0.2684929370880127,-3914.86669921875,304.1610107421875,0.957486927509308,0.3572818338871002,0.2508101463317871,293.1533508300781,297.1499938964844,293.1499938964844,0.3276516497135162,-6174.251953125,304.22900390625,0.9990000128746032,0.5132613182067871,0.3934933841228485,293.1632080078125,297.1499938964844,293.1499938964844,0.0157209876924753,-3836.891357421875,304.15093994140625,0.4939262270927429,0.0529485940933227,0.2460067421197891,291.25006103515625,291.1499938964844,269.5096130371094,267.0182189941406,282.9810485839844,293.2311096191406,291.2490234375,1.0,0.2973711788654327,0.8293344378471375,0.8293344378471375,1.0,1.0,-1.436694860458374,0.6208252310752869,0.8158696293830872,0.2873766720294952,0.0,0.0,0.483079046010971,40.63823699951172,46.0,-3.8389577865600586,-11948.7939453125,304.2936706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3273620605469,307.7087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18164.251953125,18000.0,0.0,0.0,0.2819735705852508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43106210231781,0.4310673475265503,-5.248016350378748e-06,0.0,0.0002861673419829,0.0,0.0,23.41535186767578,0.0,0.0,0.0,0.3474481999874115,4.0,0.0,1.0
727980,293.2254333496094,297.1499938964844,293.1499938964844,0.1340657025575637,-2896.712646484375,304.1568603515625,0.7878240346908569,0.2039298266172409,0.1852093786001205,293.2748413085937,297.1499938964844,293.1499938964844,0.0706342980265617,-1839.272216796875,304.16143798828125,0.6649889945983887,0.1216143518686294,0.1175572276115417,293.22930908203125,297.1499938964844,293.1499938964844,0.2674038708209991,-3903.147216796875,304.1591186523437,0.9505460262298584,0.3553470075130462,0.2495147436857223,293.1248779296875,297.1499938964844,293.1499938964844,0.3326824605464935,-6264.40478515625,304.19354248046875,0.9990000128746032,0.5190196633338928,0.3994254171848297,293.1622009277344,297.1499938964844,293.1499938964844,0.0157440770417451,-3842.3076171875,304.15057373046875,0.4911538660526275,0.0528178997337818,0.2457875609397888,291.2214660644531,291.1499938964844,269.5460205078125,267.0517272949219,282.998779296875,293.2322082519531,291.2173767089844,1.0,0.2995565831661224,0.8290190100669861,0.8290190100669861,1.0,1.0,-1.4371901750564575,0.6210010051727295,0.816189169883728,0.2875478565692901,0.0,0.0,0.4749644100666046,41.90554428100586,64.0,-40.18074417114258,-11819.640625,307.6175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51812744140625,307.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18108.005859375,18000.0,0.0,0.0,0.2749531865119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151565134525299,0.415161669254303,-5.157095984031912e-06,0.0,0.0002790425205603,0.0,0.0,22.0062198638916,0.0,0.0,0.0,0.3423311114311218,4.0,0.0,1.0
728040,293.2254333496094,297.1499938964844,293.1499938964844,0.1340657025575637,-2896.712646484375,304.1568603515625,0.7878240346908569,0.2039298266172409,0.1852093786001205,293.2748413085937,297.1499938964844,293.1499938964844,0.0706342980265617,-1839.272216796875,304.16143798828125,0.6649889945983887,0.1216143518686294,0.1175572276115417,293.22930908203125,297.1499938964844,293.1499938964844,0.2674038708209991,-3903.147216796875,304.1591186523437,0.9505460262298584,0.3553470075130462,0.2495147436857223,293.1248779296875,297.1499938964844,293.1499938964844,0.3326824605464935,-6264.40478515625,304.19354248046875,0.9990000128746032,0.5190196633338928,0.3994254171848297,293.1622009277344,297.1499938964844,293.1499938964844,0.0157440770417451,-3842.3076171875,304.15057373046875,0.4911538660526275,0.0528178997337818,0.2457875609397888,291.2214660644531,291.1499938964844,269.5460205078125,267.0517272949219,282.998779296875,293.2322082519531,291.2173767089844,1.0,0.2995565831661224,0.8290190100669861,0.8290190100669861,1.0,1.0,-1.4371901750564575,0.6210010051727295,0.816189169883728,0.2875478565692901,0.0,0.0,0.4749644100666046,41.90554428100586,64.0,-40.18074417114258,-11819.640625,307.6175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51812744140625,307.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18108.005859375,18000.0,0.0,0.0,0.2749531865119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151565134525299,0.415161669254303,-5.157095984031912e-06,0.0,0.0002790425205603,0.0,0.0,22.0062198638916,0.0,0.0,0.0,0.3423311114311218,4.0,0.0,1.0
728100,293.2247314453125,297.1499938964844,293.1499938964844,0.133765622973442,-2892.04052734375,304.1561584472656,0.7807869911193848,0.2031142115592956,0.1845573186874389,293.27410888671875,297.1499938964844,293.1499938964844,0.0697404816746711,-1822.8199462890625,304.1609802246094,0.6573513746261597,0.1201766431331634,0.1162809655070304,293.2292175292969,297.1499938964844,293.1499938964844,0.2671393454074859,-3900.692626953125,304.157958984375,0.941612958908081,0.3543598055839538,0.2488905936479568,293.12530517578125,297.1499938964844,293.1499938964844,0.3417154252529144,-6408.76416015625,304.169189453125,0.9990000128746032,0.5192685127258301,0.4085977673530578,293.1620178222656,297.1499938964844,293.1499938964844,0.015778562054038,-3848.83935546875,304.1504211425781,0.4871290922164917,0.0527006909251213,0.245724618434906,291.1961975097656,291.1499938964844,269.56365966796875,267.0680847167969,283.0020446777344,293.23101806640625,291.1918640136719,1.0,0.3030947148799896,0.8288613557815552,0.8288613557815552,1.0,1.0,-1.4450571537017822,0.6246370673179626,0.8204200863838196,0.2894907891750335,0.0,0.0,0.4744079113006592,44.02087020874024,64.0,-54.89747619628906,-11829.537109375,316.3648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5792541503906,307.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.19921875,18000.0,0.0,0.0,0.2715396285057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121294319629669,0.4121345579624176,-5.131803845870309e-06,0.0,0.0002755782043095,0.0,0.0,21.713787078857425,0.0,0.0,0.0,0.3412446677684784,4.0,0.0,1.0
728160,293.22412109375,297.1499938964844,293.1499938964844,0.1334936618804931,-2887.85400390625,304.155517578125,0.7719576358795166,0.2022864371538162,0.1839242428541183,293.27349853515625,297.1499938964844,293.1499938964844,0.0688638463616371,-1806.74755859375,304.1605834960937,0.6483994126319885,0.1187270134687423,0.1150249913334846,293.2292175292969,297.1499938964844,293.1499938964844,0.2669197618961334,-3898.734619140625,304.1568908691406,0.9298600554466248,0.3533580005168915,0.2482798099517822,293.1363525390625,297.1499938964844,293.1499938964844,0.3542206585407257,-6604.5625,304.1429443359375,0.9990000128746032,0.517422616481781,0.421076089143753,293.162109375,297.1499938964844,293.1499938964844,0.0158079694956541,-3854.763427734375,304.1502990722656,0.4816316962242126,0.0525311194360256,0.2456045299768448,291.169921875,291.1499938964844,269.5809631347656,267.0841369628906,283.0023498535156,293.2284545898437,291.1654968261719,1.0,0.3079974949359894,0.8285486102104187,0.8285486102104187,1.0,1.0,-1.4568880796432495,0.6301118731498718,0.8267762660980225,0.2923826873302459,0.0,0.0,0.4757100939750671,46.99101638793945,82.0,-64.03744506835938,-11879.1552734375,329.1603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6059265136719,307.7182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.03515625,18000.0,0.0,0.0,0.2683817148208618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121266901493072,0.4121318161487579,-5.121577032696223e-06,0.0,0.0002723733196035,0.0,0.0,21.675403594970703,0.0,0.0,0.0,0.3410962522029876,4.0,0.0,1.0
728220,293.2232360839844,297.1499938964844,293.1499938964844,0.1329995095729828,-2880.30712890625,304.1545104980469,0.7513574361801147,0.200590044260025,0.1827039122581482,293.2725830078125,297.1499938964844,293.1499938964844,0.0671376436948776,-1775.2501220703125,304.1599426269531,0.6286343932151794,0.1157858967781066,0.1125610545277595,293.2294616699219,297.1499938964844,293.1499938964844,0.2665497362613678,-3895.516845703125,304.1552429199219,0.9022579193115234,0.3513026535511017,0.2470871210098266,293.18951416015625,297.1499938964844,293.1499938964844,0.3880063891410827,-7121.24658203125,304.0890197753906,0.9990000128746032,0.5070710778236389,0.4540271461009979,293.1630859375,297.1499938964844,293.1499938964844,0.0158281400799751,-3861.570556640625,304.1501770019531,0.4651125967502594,0.0520281307399272,0.245029017329216,291.1163024902344,291.1499938964844,269.6146545410156,267.1156005859375,283.0005187988281,293.2284851074219,291.1122436523437,1.0,0.3211557567119598,0.827923059463501,0.827923059463501,1.0,1.0,-1.489893674850464,0.6454430222511292,0.8444506525993347,0.3004614114761352,0.0,0.0,0.4838027060031891,55.27384567260742,85.0,-70.6456069946289,-12072.6474609375,365.8501281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5381774902344,307.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.77734375,18000.0,0.0,0.0,0.2633167803287506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205414056777954,0.4205465316772461,-5.1428669394226745e-06,0.0,0.0002672330592758,0.0,0.0,22.30616569519043,0.0,0.0,0.0,0.3434486389160156,4.0,0.0,1.0
728280,293.2232360839844,297.1499938964844,293.1499938964844,0.1329995095729828,-2880.30712890625,304.1545104980469,0.7513574361801147,0.200590044260025,0.1827039122581482,293.2725830078125,297.1499938964844,293.1499938964844,0.0671376436948776,-1775.2501220703125,304.1599426269531,0.6286343932151794,0.1157858967781066,0.1125610545277595,293.2294616699219,297.1499938964844,293.1499938964844,0.2665497362613678,-3895.516845703125,304.1552429199219,0.9022579193115234,0.3513026535511017,0.2470871210098266,293.18951416015625,297.1499938964844,293.1499938964844,0.3880063891410827,-7121.24658203125,304.0890197753906,0.9990000128746032,0.5070710778236389,0.4540271461009979,293.1630859375,297.1499938964844,293.1499938964844,0.0158281400799751,-3861.570556640625,304.1501770019531,0.4651125967502594,0.0520281307399272,0.245029017329216,291.1163024902344,291.1499938964844,269.6146545410156,267.1156005859375,283.0005187988281,293.2284851074219,291.1122436523437,1.0,0.3211557567119598,0.827923059463501,0.827923059463501,1.0,1.0,-1.489893674850464,0.6454430222511292,0.8444506525993347,0.3004614114761352,0.0,0.0,0.4838027060031891,55.27384567260742,85.0,-70.6456069946289,-12072.6474609375,365.8501281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5381774902344,307.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.77734375,18000.0,0.0,0.0,0.2633167803287506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205414056777954,0.4205465316772461,-5.1428669394226745e-06,0.0,0.0002672330592758,0.0,0.0,22.30616569519043,0.0,0.0,0.0,0.3434486389160156,4.0,0.0,1.0
728340,293.2222900390625,297.1499938964844,293.1499938964844,0.1322173476219177,-2867.15087890625,304.15435791015625,0.7328664064407349,0.1989265829324722,0.1815134882926941,293.2716064453125,297.1499938964844,293.1499938964844,0.0652334243059158,-1740.2177734375,304.1598205566406,0.6094620823860168,0.1128732860088348,0.1101236641407013,293.2296142578125,297.1499938964844,293.1499938964844,0.2655710577964782,-3884.500732421875,304.1552124023437,0.8785792589187622,0.34925577044487,0.2459035366773605,293.2636108398437,297.1499938964844,293.1499938964844,0.4058899879455566,-7377.11474609375,304.08282470703125,0.9901724457740784,0.4910265207290649,0.4693601727485657,293.16461181640625,297.1499938964844,293.1499938964844,0.0157336760312318,-3851.109619140625,304.1502685546875,0.4450579881668091,0.0513868443667888,0.243882268667221,291.08807373046875,291.1499938964844,269.647216796875,267.146240234375,283.0223999023437,293.2498474121094,291.08990478515625,1.0,0.3314706981182098,0.8272975087165833,0.8272975087165833,1.0,1.0,-1.5016554594039917,0.6507419943809509,0.850913405418396,0.3037471771240234,0.0,0.0,0.4946493804454803,64.1337661743164,88.0,-24.96478080749512,-12222.6123046875,394.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3114624023437,307.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.400390625,18000.0,0.0,0.0,0.2604416906833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370881915092468,0.4370934069156647,-5.214153588894988e-06,0.0,0.0002643151965457,0.0,0.0,23.69159507751465,0.0,0.0,0.0,0.3484527468681335,4.0,0.0,1.0
728400,293.2222900390625,297.1499938964844,293.1499938964844,0.1322173476219177,-2867.15087890625,304.15435791015625,0.7328664064407349,0.1989265829324722,0.1815134882926941,293.2716064453125,297.1499938964844,293.1499938964844,0.0652334243059158,-1740.2177734375,304.1598205566406,0.6094620823860168,0.1128732860088348,0.1101236641407013,293.2296142578125,297.1499938964844,293.1499938964844,0.2655710577964782,-3884.500732421875,304.1552124023437,0.8785792589187622,0.34925577044487,0.2459035366773605,293.2636108398437,297.1499938964844,293.1499938964844,0.4058899879455566,-7377.11474609375,304.08282470703125,0.9901724457740784,0.4910265207290649,0.4693601727485657,293.16461181640625,297.1499938964844,293.1499938964844,0.0157336760312318,-3851.109619140625,304.1502685546875,0.4450579881668091,0.0513868443667888,0.243882268667221,291.08807373046875,291.1499938964844,269.647216796875,267.146240234375,283.0223999023437,293.2498474121094,291.08990478515625,1.0,0.3314706981182098,0.8272975087165833,0.8272975087165833,1.0,1.0,-1.5016554594039917,0.6507419943809509,0.850913405418396,0.3037471771240234,0.0,0.0,0.4946493804454803,64.1337661743164,88.0,-24.96478080749512,-12222.6123046875,394.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3114624023437,307.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.400390625,18000.0,0.0,0.0,0.2604416906833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370881915092468,0.4370934069156647,-5.214153588894988e-06,0.0,0.0002643151965457,0.0,0.0,23.69159507751465,0.0,0.0,0.0,0.3484527468681335,4.0,0.0,1.0
728460,293.2215881347656,297.1499938964844,293.1499938964844,0.1307000368833542,-2839.870849609375,304.1553955078125,0.7157490849494934,0.1972385942935943,0.1803789883852005,293.2708435058594,297.1499938964844,293.1499938964844,0.0629343464970588,-1697.1881103515625,304.1603698730469,0.5891687273979187,0.1099537312984466,0.1077585443854332,293.23004150390625,297.1499938964844,293.1499938964844,0.2630240619182586,-3853.8701171875,304.1576538085937,0.8570898771286011,0.3471522629261017,0.2447423487901687,293.29461669921875,297.1499938964844,293.1499938964844,0.3953894376754761,-7210.39892578125,304.1217346191406,0.9629644751548768,0.4817832112312317,0.4591530859470367,293.16656494140625,297.1499938964844,293.1499938964844,0.0154823223128914,-3814.269287109375,304.1506042480469,0.4277295172214508,0.0506181605160236,0.2423583567142486,291.13201904296875,291.1499938964844,269.6788635253906,267.1762084960937,283.05841064453125,293.26373291015625,291.1335144042969,1.0,0.3385276794433594,0.8262404203414917,0.8262404203414917,1.0,1.0,-1.4814984798431396,0.6410965919494629,0.840401828289032,0.2990838587284088,0.0,0.0,0.4939092099666595,73.27104949951172,91.0,27.622690200805664,-12083.23828125,407.0606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0395812988281,307.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.005859375,18000.0,0.0,0.0,0.2590688467025757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412787556648254,0.4412840008735657,-5.258908913674532e-06,0.0,0.0002629219379741,0.0,0.0,24.1567611694336,0.0,0.0,0.0,0.3500543534755707,4.0,0.0,1.0
728520,293.2215881347656,297.1499938964844,293.1499938964844,0.1307000368833542,-2839.870849609375,304.1553955078125,0.7157490849494934,0.1972385942935943,0.1803789883852005,293.2708435058594,297.1499938964844,293.1499938964844,0.0629343464970588,-1697.1881103515625,304.1603698730469,0.5891687273979187,0.1099537312984466,0.1077585443854332,293.23004150390625,297.1499938964844,293.1499938964844,0.2630240619182586,-3853.8701171875,304.1576538085937,0.8570898771286011,0.3471522629261017,0.2447423487901687,293.29461669921875,297.1499938964844,293.1499938964844,0.3953894376754761,-7210.39892578125,304.1217346191406,0.9629644751548768,0.4817832112312317,0.4591530859470367,293.16656494140625,297.1499938964844,293.1499938964844,0.0154823223128914,-3814.269287109375,304.1506042480469,0.4277295172214508,0.0506181605160236,0.2423583567142486,291.13201904296875,291.1499938964844,269.6788635253906,267.1762084960937,283.05841064453125,293.26373291015625,291.1335144042969,1.0,0.3385276794433594,0.8262404203414917,0.8262404203414917,1.0,1.0,-1.4814984798431396,0.6410965919494629,0.840401828289032,0.2990838587284088,0.0,0.0,0.4939092099666595,73.27104949951172,91.0,27.622690200805664,-12083.23828125,407.0606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0395812988281,307.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.005859375,18000.0,0.0,0.0,0.2590688467025757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412787556648254,0.4412840008735657,-5.258908913674532e-06,0.0,0.0002629219379741,0.0,0.0,24.1567611694336,0.0,0.0,0.0,0.3500543534755707,4.0,0.0,1.0
728580,293.2210388183594,297.1499938964844,293.1499938964844,0.1294299513101577,-2817.483154296875,304.1557312011719,0.7027651071548462,0.1955368965864181,0.1791141480207443,293.2703552246094,297.1499938964844,293.1499938964844,0.0606928616762161,-1656.0751953125,304.16064453125,0.5730308294296265,0.1069920733571052,0.1052406877279281,293.2306213378906,297.1499938964844,293.1499938964844,0.2610318660736084,-3830.430908203125,304.1584167480469,0.8429563045501709,0.345007449388504,0.2434590458869934,293.3027648925781,297.1499938964844,293.1499938964844,0.3903383016586303,-7129.42724609375,304.1392822265625,0.94291090965271,0.4764406085014343,0.4538007974624634,293.168212890625,297.1499938964844,293.1499938964844,0.0152145670726895,-3778.004150390625,304.1490478515625,0.4167930483818054,0.050000000745058,0.2403780668973922,291.1440734863281,291.1499938964844,269.7098083496094,267.2055969238281,283.086181640625,293.26788330078125,291.1450500488281,1.0,0.3437564671039581,0.8251833915710449,0.8251833915710449,1.0,1.0,-1.466612696647644,0.6339080929756165,0.8327046036720276,0.2957709729671478,0.0,0.0,0.4938590824604034,80.13475036621094,79.0,20.382104873657227,-11931.5224609375,416.4471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81512451171875,307.3478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.423828125,18000.0,0.0,0.0,0.2582207322120666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411202073097229,0.4411254823207855,-5.261802016320871e-06,0.0,0.0002620612212922,0.0,0.0,24.15740966796875,0.0,0.0,0.0,0.350101113319397,4.0,0.0,1.0
728640,293.2210388183594,297.1499938964844,293.1499938964844,0.1294299513101577,-2817.483154296875,304.1557312011719,0.7027651071548462,0.1955368965864181,0.1791141480207443,293.2703552246094,297.1499938964844,293.1499938964844,0.0606928616762161,-1656.0751953125,304.16064453125,0.5730308294296265,0.1069920733571052,0.1052406877279281,293.2306213378906,297.1499938964844,293.1499938964844,0.2610318660736084,-3830.430908203125,304.1584167480469,0.8429563045501709,0.345007449388504,0.2434590458869934,293.3027648925781,297.1499938964844,293.1499938964844,0.3903383016586303,-7129.42724609375,304.1392822265625,0.94291090965271,0.4764406085014343,0.4538007974624634,293.168212890625,297.1499938964844,293.1499938964844,0.0152145670726895,-3778.004150390625,304.1490478515625,0.4167930483818054,0.050000000745058,0.2403780668973922,291.1440734863281,291.1499938964844,269.7098083496094,267.2055969238281,283.086181640625,293.26788330078125,291.1450500488281,1.0,0.3437564671039581,0.8251833915710449,0.8251833915710449,1.0,1.0,-1.466612696647644,0.6339080929756165,0.8327046036720276,0.2957709729671478,0.0,0.0,0.4938590824604034,80.13475036621094,79.0,20.382104873657227,-11931.5224609375,416.4471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81512451171875,307.3478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.423828125,18000.0,0.0,0.0,0.2582207322120666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411202073097229,0.4411254823207855,-5.261802016320871e-06,0.0,0.0002620612212922,0.0,0.0,24.15740966796875,0.0,0.0,0.0,0.350101113319397,4.0,0.0,1.0
728700,293.2206420898437,297.1499938964844,293.1499938964844,0.1287403851747512,-2805.322021484375,304.15594482421875,0.7000553607940674,0.1947134733200073,0.1784065216779709,293.2700500488281,297.1499938964844,293.1499938964844,0.0594922974705696,-1634.22021484375,304.160888671875,0.5684118270874023,0.1055239737033844,0.1038896068930625,293.2308044433594,297.1499938964844,293.1499938964844,0.2599717974662781,-3817.95947265625,304.1588134765625,0.8403311967849731,0.343951553106308,0.2427521795034408,293.303955078125,297.1499938964844,293.1499938964844,0.3882487118244171,-7096.64404296875,304.14501953125,0.9387388825416564,0.4742722809314728,0.4516903758049011,293.1688537597656,297.1499938964844,293.1499938964844,0.0151827381923794,-3773.57568359375,304.14404296875,0.4153699278831482,0.050000000745058,0.240232452750206,291.1492614746094,291.1499938964844,269.7250366210937,267.2201232910156,283.0985717773437,293.2685241699219,291.1498413085937,1.0,0.3437901437282562,0.8246548175811768,0.8246548175811768,1.0,1.0,-1.4605836868286133,0.6309666037559509,0.8296170830726624,0.2944932281970978,0.0,0.0,0.4933727383613586,81.16271209716797,79.0,16.518569946289062,-11863.2451171875,415.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7201232910156,307.2833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33203125,18000.0,0.0,0.0,0.2579372823238373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4406313002109527,0.4406365752220154,-5.260838406684343e-06,0.0,0.0002617735299281,0.0,0.0,24.1198844909668,0.0,0.0,0.0,0.3499650061130523,4.0,0.0,1.0
728760,293.2200927734375,297.1499938964844,293.1499938964844,0.1280538737773895,-2793.244873046875,304.1560974121094,0.6994812488555908,0.1939272582530975,0.1776738166809082,293.2696533203125,297.1499938964844,293.1499938964844,0.0582672618329525,-1612.06640625,304.1611328125,0.5657030940055847,0.1040808334946632,0.1025010198354721,293.2308349609375,297.1499938964844,293.1499938964844,0.2589270770549774,-3805.7080078125,304.1591186523437,0.8400070667266846,0.3429223299026489,0.2420189678668975,293.30426025390625,297.1499938964844,293.1499938964844,0.3863040804862976,-7066.57470703125,304.1494445800781,0.9378116130828856,0.4722629487514496,0.4497197568416595,293.16949462890625,297.1499938964844,293.1499938964844,0.0151546793058514,-3770.154541015625,304.138916015625,0.4156505465507507,0.050000000745058,0.2401603013277053,291.15216064453125,291.1499938964844,269.7401733398437,267.23455810546875,283.1104431152344,293.2687072753906,291.15252685546875,1.0,0.3426494896411896,0.8243825435638428,0.8243825435638428,1.0,1.0,-1.454704761505127,0.6281028985977173,0.8266018629074097,0.2933315634727478,0.0,0.0,0.4929336905479431,80.77696990966797,67.0,12.336435317993164,-11798.1572265625,411.7816467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6367492675781,307.22564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.2577161490917206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399573504924774,0.4399625957012176,-5.258120381768094e-06,0.0,0.0002615491102915,0.0,0.0,24.062667846679688,0.0,0.0,0.0,0.3497664034366607,4.0,0.0,1.0
728820,293.2185974121094,297.1499938964844,293.1499938964844,0.1266621202230453,-2768.71630859375,304.1563720703125,0.7027298212051392,0.1924548000097274,0.1761963069438934,293.2685852050781,297.1499938964844,293.1499938964844,0.055757999420166,-1567.0325927734375,304.16162109375,0.5642079710960388,0.1012685149908065,0.0996829867362976,293.23052978515625,297.1499938964844,293.1499938964844,0.2567784488201141,-3780.483154296875,304.15966796875,0.8440669178962708,0.3409367501735687,0.2405228912830352,293.303466796875,297.1499938964844,293.1499938964844,0.3824509084224701,-7007.99072265625,304.1559753417969,0.9425228834152222,0.4685129821300506,0.4459874927997589,293.1706848144531,297.1499938964844,293.1499938964844,0.0150417583063244,-3755.407958984375,304.12890625,0.4192322194576263,0.050000000745058,0.2395225018262863,291.1584777832031,291.1499938964844,269.7701721191406,267.26324462890625,283.13531494140625,293.26824951171875,291.1590881347656,1.0,0.3375539183616638,0.8238378763198853,0.8238378763198853,1.0,1.0,-1.4425066709518433,0.6220828294754028,0.8204239010810852,0.291208416223526,0.0,0.0,0.4914085268974304,77.18749237060547,55.0,10.592957496643066,-11673.1875,396.6210632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040283203125,307.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.017578125,18000.0,0.0,0.0,0.2573762834072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380654692649841,0.4380707442760467,-5.250053618510719e-06,0.0,0.0002612042007967,0.0,0.0,23.90073013305664,0.0,0.0,0.0,0.3491796553134918,4.0,0.0,1.0
728880,293.2185974121094,297.1499938964844,293.1499938964844,0.1266621202230453,-2768.71630859375,304.1563720703125,0.7027298212051392,0.1924548000097274,0.1761963069438934,293.2685852050781,297.1499938964844,293.1499938964844,0.055757999420166,-1567.0325927734375,304.16162109375,0.5642079710960388,0.1012685149908065,0.0996829867362976,293.23052978515625,297.1499938964844,293.1499938964844,0.2567784488201141,-3780.483154296875,304.15966796875,0.8440669178962708,0.3409367501735687,0.2405228912830352,293.303466796875,297.1499938964844,293.1499938964844,0.3824509084224701,-7007.99072265625,304.1559753417969,0.9425228834152222,0.4685129821300506,0.4459874927997589,293.1706848144531,297.1499938964844,293.1499938964844,0.0150417583063244,-3755.407958984375,304.12890625,0.4192322194576263,0.050000000745058,0.2395225018262863,291.1584777832031,291.1499938964844,269.7701721191406,267.26324462890625,283.13531494140625,293.26824951171875,291.1590881347656,1.0,0.3375539183616638,0.8238378763198853,0.8238378763198853,1.0,1.0,-1.4425066709518433,0.6220828294754028,0.8204239010810852,0.291208416223526,0.0,0.0,0.4914085268974304,77.18749237060547,55.0,10.592957496643066,-11673.1875,396.6210632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040283203125,307.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.017578125,18000.0,0.0,0.0,0.2573762834072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380654692649841,0.4380707442760467,-5.250053618510719e-06,0.0,0.0002612042007967,0.0,0.0,23.90073013305664,0.0,0.0,0.0,0.3491796553134918,4.0,0.0,1.0
728940,293.2167358398437,297.1499938964844,293.1499938964844,0.1252602338790893,-2743.94091796875,304.1565856933594,0.7106733918190002,0.191092163324356,0.174724206328392,293.2672119140625,297.1499938964844,293.1499938964844,0.0531975515186786,-1521.5345458984375,304.1620178222656,0.5669076442718506,0.0985416248440742,0.096845269203186,293.2298583984375,297.1499938964844,293.1499938964844,0.2545703947544098,-3754.520751953125,304.1601257324219,0.8533853888511658,0.3390327095985412,0.2390094250440597,293.3017578125,297.1499938964844,293.1499938964844,0.3785409331321716,-6949.462890625,304.16046142578125,0.9539198875427246,0.4649729430675506,0.4423828721046448,293.1714782714844,297.1499938964844,293.1499938964844,0.0148736024275422,-3732.69677734375,304.1195678710937,0.4264450073242187,0.050000000745058,0.2383898794651031,291.16650390625,291.1499938964844,269.79998779296875,267.291748046875,283.1628723144531,293.2671813964844,291.16717529296875,1.0,0.3296906352043152,0.8232932686805725,0.8232932686805725,1.0,1.0,-1.4298299551010132,0.6156757473945618,0.8141542673110962,0.2895078063011169,0.0,0.0,0.4886796772480011,70.9647445678711,43.0,11.20018482208252,-11543.7705078125,375.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41748046875,307.0663452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.005859375,18000.0,0.0,0.0,0.2570124864578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344341456890106,0.4344393908977508,-5.234466243564384e-06,0.0,0.0002608349896036,0.0,0.0,23.591222763061523,0.0,0.0,0.0,0.3480635583400726,4.0,0.0,1.0
729000,293.2167358398437,297.1499938964844,293.1499938964844,0.1252602338790893,-2743.94091796875,304.1565856933594,0.7106733918190002,0.191092163324356,0.174724206328392,293.2672119140625,297.1499938964844,293.1499938964844,0.0531975515186786,-1521.5345458984375,304.1620178222656,0.5669076442718506,0.0985416248440742,0.096845269203186,293.2298583984375,297.1499938964844,293.1499938964844,0.2545703947544098,-3754.520751953125,304.1601257324219,0.8533853888511658,0.3390327095985412,0.2390094250440597,293.3017578125,297.1499938964844,293.1499938964844,0.3785409331321716,-6949.462890625,304.16046142578125,0.9539198875427246,0.4649729430675506,0.4423828721046448,293.1714782714844,297.1499938964844,293.1499938964844,0.0148736024275422,-3732.69677734375,304.1195678710937,0.4264450073242187,0.050000000745058,0.2383898794651031,291.16650390625,291.1499938964844,269.79998779296875,267.291748046875,283.1628723144531,293.2671813964844,291.16717529296875,1.0,0.3296906352043152,0.8232932686805725,0.8232932686805725,1.0,1.0,-1.4298299551010132,0.6156757473945618,0.8141542673110962,0.2895078063011169,0.0,0.0,0.4886796772480011,70.9647445678711,43.0,11.20018482208252,-11543.7705078125,375.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41748046875,307.0663452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.005859375,18000.0,0.0,0.0,0.2570124864578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344341456890106,0.4344393908977508,-5.234466243564384e-06,0.0,0.0002608349896036,0.0,0.0,23.591222763061523,0.0,0.0,0.0,0.3480635583400726,4.0,0.0,1.0
729060,293.2146911621094,297.1499938964844,293.1499938964844,0.1238713636994361,-2719.339599609375,304.1567077636719,0.7220063805580139,0.1898186653852462,0.1732727289199829,293.26568603515625,297.1499938964844,293.1499938964844,0.0506115444004535,-1476.0196533203125,304.1623229980469,0.5732822418212891,0.0958831384778022,0.0940092951059341,293.2289123535156,297.1499938964844,293.1499938964844,0.252345860004425,-3728.337158203125,304.16046142578125,0.8678011298179626,0.3371973633766174,0.2374962568283081,293.2995300292969,297.1499938964844,293.1499938964844,0.3745993077754974,-6891.03466796875,304.1635131835937,0.970177173614502,0.461575448513031,0.4388561844825744,293.1719055175781,297.1499938964844,293.1499938964844,0.0146734239533543,-3705.099609375,304.1111145019531,0.4377245008945465,0.050000000745058,0.2369396388530731,291.1752624511719,291.1499938964844,269.829833984375,267.3202209472656,283.1935119628906,293.2657775878906,291.1759948730469,1.0,0.3198550045490265,0.8227415680885315,0.8227415680885315,1.0,1.0,-1.4168928861618042,0.6089721322059631,0.8079206943511963,0.2883083522319793,0.0,0.0,0.4847288727760315,63.05989837646485,31.0,12.080272674560549,-11409.2958984375,349.61846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37701416015625,307.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7265625,18000.0,0.0,0.0,0.2564413845539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289768636226654,0.4289820790290832,-5.210078597883694e-06,0.0,0.0002602554159238,0.0,0.0,23.126617431640625,0.0,0.0,0.0,0.3463785946369171,4.0,0.0,1.0
729120,293.2146911621094,297.1499938964844,293.1499938964844,0.1238713636994361,-2719.339599609375,304.1567077636719,0.7220063805580139,0.1898186653852462,0.1732727289199829,293.26568603515625,297.1499938964844,293.1499938964844,0.0506115444004535,-1476.0196533203125,304.1623229980469,0.5732822418212891,0.0958831384778022,0.0940092951059341,293.2289123535156,297.1499938964844,293.1499938964844,0.252345860004425,-3728.337158203125,304.16046142578125,0.8678011298179626,0.3371973633766174,0.2374962568283081,293.2995300292969,297.1499938964844,293.1499938964844,0.3745993077754974,-6891.03466796875,304.1635131835937,0.970177173614502,0.461575448513031,0.4388561844825744,293.1719055175781,297.1499938964844,293.1499938964844,0.0146734239533543,-3705.099609375,304.1111145019531,0.4377245008945465,0.050000000745058,0.2369396388530731,291.1752624511719,291.1499938964844,269.829833984375,267.3202209472656,283.1935119628906,293.2657775878906,291.1759948730469,1.0,0.3198550045490265,0.8227415680885315,0.8227415680885315,1.0,1.0,-1.4168928861618042,0.6089721322059631,0.8079206943511963,0.2883083522319793,0.0,0.0,0.4847288727760315,63.05989837646485,31.0,12.080272674560549,-11409.2958984375,349.61846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37701416015625,307.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7265625,18000.0,0.0,0.0,0.2564413845539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289768636226654,0.4289820790290832,-5.210078597883694e-06,0.0,0.0002602554159238,0.0,0.0,23.126617431640625,0.0,0.0,0.0,0.3463785946369171,4.0,0.0,1.0
729180,293.2124938964844,297.1499938964844,293.1499938964844,0.1225125789642334,-2695.225341796875,304.15673828125,0.7368590831756592,0.1886205077171325,0.1718515902757644,293.2640686035156,297.1499938964844,293.1499938964844,0.0480171218514442,-1430.756591796875,304.1625366210937,0.5833659768104553,0.0932800769805908,0.0911863222718238,293.2278137207031,297.1499938964844,293.1499938964844,0.2501376569271087,-3702.326416015625,304.16064453125,0.8879676461219788,0.3354212939739227,0.2359947264194488,293.2970275878906,297.1499938964844,293.1499938964844,0.3706758618354797,-6833.23388671875,304.16552734375,0.9894245862960817,0.458294153213501,0.4354012012481689,293.17193603515625,297.1499938964844,293.1499938964844,0.0144565869122743,-3674.697998046875,304.103515625,0.4542485177516937,0.050000000745058,0.2352903485298156,291.18408203125,291.1499938964844,269.8598327636719,267.34881591796875,283.2270202636719,293.2641296386719,291.1847839355469,1.0,0.3085514307022095,0.8221899271011353,0.8221899271011353,1.0,1.0,-1.4038690328598022,0.6020770072937012,0.8017920255661011,0.2875699400901794,0.0,0.0,0.4795887470245361,54.106056213378906,25.0,12.114336013793944,-11269.052734375,322.08428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,306.9947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.767578125,18000.0,0.0,0.0,0.2555109560489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217187464237213,0.4217239320278168,-5.177115781407338e-06,0.0,0.0002593111421447,0.0,0.0,22.514726638793945,0.0,0.0,0.0,0.3441384732723236,4.0,0.0,1.0
