time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729240,293.2124938964844,297.1499938964844,293.1499938964844,0.1225125789642334,-2695.225341796875,304.15673828125,0.7368590831756592,0.1886205077171325,0.1718515902757644,293.2640686035156,297.1499938964844,293.1499938964844,0.0480171218514442,-1430.756591796875,304.1625366210937,0.5833659768104553,0.0932800769805908,0.0911863222718238,293.2278137207031,297.1499938964844,293.1499938964844,0.2501376569271087,-3702.326416015625,304.16064453125,0.8879676461219788,0.3354212939739227,0.2359947264194488,293.2970275878906,297.1499938964844,293.1499938964844,0.3706758618354797,-6833.23388671875,304.16552734375,0.9894245862960817,0.458294153213501,0.4354012012481689,293.17193603515625,297.1499938964844,293.1499938964844,0.0144565869122743,-3674.697998046875,304.103515625,0.4542485177516937,0.050000000745058,0.2352903485298156,291.18408203125,291.1499938964844,269.8598327636719,267.34881591796875,283.2270202636719,293.2641296386719,291.1847839355469,1.0,0.3085514307022095,0.8221899271011353,0.8221899271011353,1.0,1.0,-1.4038690328598022,0.6020770072937012,0.8017920255661011,0.2875699400901794,0.0,0.0,0.4795887470245361,54.106056213378906,25.0,12.114336013793944,-11269.052734375,322.08428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,306.9947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.767578125,18000.0,0.0,0.0,0.2555109560489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217187464237213,0.4217239320278168,-5.177115781407338e-06,0.0,0.0002593111421447,0.0,0.0,22.514726638793945,0.0,0.0,0.0,0.3441384732723236,4.0,0.0,1.0
729300,293.21142578125,297.1499938964844,293.1499938964844,0.1218696758151054,-2683.8095703125,304.1566772460937,0.7447401881217957,0.1880435347557068,0.1711773872375488,293.26324462890625,297.1499938964844,293.1499938964844,0.0467435978353023,-1408.6761474609375,304.1625671386719,0.5885725021362305,0.0919944569468498,0.0898066163063049,293.22723388671875,297.1499938964844,293.1499938964844,0.2490729689598083,-3689.79248046875,304.16064453125,0.8986632823944092,0.334550678730011,0.2352685034275055,293.2956848144531,297.1499938964844,293.1499938964844,0.3686847686767578,-6804.54345703125,304.16632080078125,0.9980292916297911,0.456694096326828,0.4337226450443268,293.171875,297.1499938964844,293.1499938964844,0.0143581312149763,-3660.771484375,304.0999450683594,0.4634483158588409,0.050000000745058,0.2345353960990905,291.1881408691406,291.1499938964844,269.8749694824219,267.3631896972656,283.2445068359375,293.26324462890625,291.18878173828125,1.0,0.3033283054828644,0.8219140768051147,0.8219140768051147,1.0,1.0,-1.39751398563385,0.5986616611480713,0.7988523244857788,0.2873665690422058,0.0,0.0,0.4766354858875274,50.00789260864258,25.0,11.498302459716797,-11197.6357421875,309.4883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958740234375,306.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.37109375,18000.0,0.0,0.0,0.2548761069774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417501300573349,0.4175064861774444,-5.157854957360541e-06,0.0,0.000258666841546,0.0,0.0,22.162994384765625,0.0,0.0,0.0,0.3428390026092529,4.0,0.0,1.0
729360,293.2102966308594,297.1499938964844,293.1499938964844,0.1212425157427787,-2672.61083984375,304.1566162109375,0.7510145902633667,0.1874870210886001,0.1705574691295623,293.26239013671875,297.1499938964844,293.1499938964844,0.0454991534352302,-1387.1314697265625,304.1625366210937,0.5920122265815735,0.0907288417220115,0.0884817242622375,293.2265930175781,297.1499938964844,293.1499938964844,0.2479951232671737,-3677.04150390625,304.1606750488281,0.9071730971336364,0.3336997330188751,0.2345832735300064,293.2914428710937,297.1499938964844,293.1499938964844,0.3596002757549286,-6664.37939453125,304.1801147460937,0.9990000128746032,0.455677330493927,0.4244452118873596,293.1716613769531,297.1499938964844,293.1499938964844,0.0142785739153623,-3649.18505859375,304.0967102050781,0.4702211916446686,0.050000000745058,0.23397858440876,291.19451904296875,291.1499938964844,269.89019775390625,267.3776550292969,283.2699584960937,293.2610778808594,291.1968994140625,1.0,0.2980371713638305,0.821670413017273,0.821670413017273,1.0,1.0,-1.3828173875808716,0.591118574142456,0.7916987538337708,0.2859456837177276,0.0,0.0,0.4730760455131531,46.85115051269531,25.0,21.6695499420166,-11093.03515625,295.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.03515625,18000.0,0.0,0.0,0.254097044467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4128692746162414,0.4128744006156921,-5.1371034714975394e-06,0.0,0.0002578762068878,0.0,0.0,21.78175544738769,0.0,0.0,0.0,0.3414097130298614,4.0,0.0,1.0
729420,293.2084045410156,297.1499938964844,293.1499938964844,0.1198491305112838,-2647.368896484375,304.1567077636719,0.7603598833084106,0.1863438636064529,0.1693877726793289,293.2609558105469,297.1499938964844,293.1499938964844,0.0429731793701648,-1343.3076171875,304.1625671386719,0.5954956412315369,0.0881731212139129,0.0859105512499809,293.2255554199219,297.1499938964844,293.1499938964844,0.2454885989427566,-3647.018310546875,304.1612548828125,0.9207000136375428,0.3319669663906097,0.2332666367292404,293.2657470703125,297.1499938964844,293.1499938964844,0.3398003280162811,-6364.99658203125,304.2025146484375,0.9990000128746032,0.4572739005088806,0.4058082103729248,293.17108154296875,297.1499938964844,293.1499938964844,0.0141315096989274,-3625.992431640625,304.0909729003906,0.4788371324539184,0.050000000745058,0.2332049757242202,291.22869873046875,291.1499938964844,269.9211120605469,267.4068298339844,283.3207397460937,293.2489929199219,291.230224609375,1.0,0.2896270155906677,0.8211831450462341,0.8211831450462341,1.0,1.0,-1.35328471660614,0.5759137868881226,0.7773709297180176,0.2832668125629425,0.0,0.0,0.4601218998432159,42.3593635559082,25.0,33.56437683105469,-10819.0048828125,272.7085266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,307.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18125.44921875,18000.0,0.0,0.0,0.2518156468868255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396670937538147,0.3966760039329529,-5.074602540844353e-06,0.0,0.0002555608807597,0.0,0.0,20.51349258422852,0.0,0.0,0.0,0.3365881741046905,4.0,0.0,1.0
729480,293.2084045410156,297.1499938964844,293.1499938964844,0.1198491305112838,-2647.368896484375,304.1567077636719,0.7603598833084106,0.1863438636064529,0.1693877726793289,293.2609558105469,297.1499938964844,293.1499938964844,0.0429731793701648,-1343.3076171875,304.1625671386719,0.5954956412315369,0.0881731212139129,0.0859105512499809,293.2255554199219,297.1499938964844,293.1499938964844,0.2454885989427566,-3647.018310546875,304.1612548828125,0.9207000136375428,0.3319669663906097,0.2332666367292404,293.2657470703125,297.1499938964844,293.1499938964844,0.3398003280162811,-6364.99658203125,304.2025146484375,0.9990000128746032,0.4572739005088806,0.4058082103729248,293.17108154296875,297.1499938964844,293.1499938964844,0.0141315096989274,-3625.992431640625,304.0909729003906,0.4788371324539184,0.050000000745058,0.2332049757242202,291.22869873046875,291.1499938964844,269.9211120605469,267.4068298339844,283.3207397460937,293.2489929199219,291.230224609375,1.0,0.2896270155906677,0.8211831450462341,0.8211831450462341,1.0,1.0,-1.35328471660614,0.5759137868881226,0.7773709297180176,0.2832668125629425,0.0,0.0,0.4601218998432159,42.3593635559082,25.0,33.56437683105469,-10819.0048828125,272.7085266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,307.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18125.44921875,18000.0,0.0,0.0,0.2518156468868255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396670937538147,0.3966760039329529,-5.074602540844353e-06,0.0,0.0002555608807597,0.0,0.0,20.51349258422852,0.0,0.0,0.0,0.3365881741046905,4.0,0.0,1.0
729540,293.206787109375,297.1499938964844,293.1499938964844,0.1187211275100708,-2627.2275390625,304.1563415527344,0.7679664492607117,0.1851910948753357,0.1682361960411071,293.25946044921875,297.1499938964844,293.1499938964844,0.0405917130410671,-1302.3955078125,304.162353515625,0.5969951748847961,0.0856621712446212,0.0833612158894538,293.2247314453125,297.1499938964844,293.1499938964844,0.2435081154108047,-3623.665283203125,304.1607971191406,0.9319440722465516,0.3302243947982788,0.2319638133049011,293.232421875,297.1499938964844,293.1499938964844,0.3244244456291199,-6133.865234375,304.2103576660156,0.9990000128746032,0.4610901772975921,0.3911477923393249,293.1702575683594,297.1499938964844,293.1499938964844,0.0140411062166094,-3612.63232421875,304.0858459472656,0.4851506054401397,0.050000000745058,0.2326208651065826,291.2394104003906,291.1499938964844,269.9527893066406,267.4365234375,283.366943359375,293.2354431152344,291.239990234375,1.0,0.2828574180603027,0.8206958770751953,0.8206958770751953,1.0,1.0,-1.3289777040481567,0.5632665753364563,0.7657111287117004,0.2814595401287079,0.0,0.0,0.4473842084407806,38.9591064453125,28.0,18.260412216186523,-10557.4384765625,255.2015838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6880798339844,307.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.45703125,18000.0,0.0,0.0,0.248360201716423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378495454788208,0.3785004317760467,-4.995129984308733e-06,0.0,0.0002520540438126,0.0,0.0,19.10718536376953,0.0,0.0,0.0,0.331119179725647,4.0,0.0,1.0
729600,293.206787109375,297.1499938964844,293.1499938964844,0.1187211275100708,-2627.2275390625,304.1563415527344,0.7679664492607117,0.1851910948753357,0.1682361960411071,293.25946044921875,297.1499938964844,293.1499938964844,0.0405917130410671,-1302.3955078125,304.162353515625,0.5969951748847961,0.0856621712446212,0.0833612158894538,293.2247314453125,297.1499938964844,293.1499938964844,0.2435081154108047,-3623.665283203125,304.1607971191406,0.9319440722465516,0.3302243947982788,0.2319638133049011,293.232421875,297.1499938964844,293.1499938964844,0.3244244456291199,-6133.865234375,304.2103576660156,0.9990000128746032,0.4610901772975921,0.3911477923393249,293.1702575683594,297.1499938964844,293.1499938964844,0.0140411062166094,-3612.63232421875,304.0858459472656,0.4851506054401397,0.050000000745058,0.2326208651065826,291.2394104003906,291.1499938964844,269.9527893066406,267.4365234375,283.366943359375,293.2354431152344,291.239990234375,1.0,0.2828574180603027,0.8206958770751953,0.8206958770751953,1.0,1.0,-1.3289777040481567,0.5632665753364563,0.7657111287117004,0.2814595401287079,0.0,0.0,0.4473842084407806,38.9591064453125,28.0,18.260412216186523,-10557.4384765625,255.2015838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6880798339844,307.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.45703125,18000.0,0.0,0.0,0.248360201716423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378495454788208,0.3785004317760467,-4.995129984308733e-06,0.0,0.0002520540438126,0.0,0.0,19.10718536376953,0.0,0.0,0.0,0.331119179725647,4.0,0.0,1.0
729660,293.2053527832031,297.1499938964844,293.1499938964844,0.1177699640393257,-2610.4267578125,304.15582275390625,0.7727700471878052,0.1840437203645706,0.167131245136261,293.241943359375,297.1499938964844,293.1499938964844,0.0401746854186058,-1295.5673828125,304.15875244140625,0.6014538407325745,0.0864001438021659,0.0829329565167427,293.2239685058594,297.1499938964844,293.1499938964844,0.2418544441461563,-3604.38525390625,304.1599426269531,0.93904846906662,0.3284836709499359,0.2306952625513076,293.2002868652344,297.1499938964844,293.1499938964844,0.3141256868839264,-5981.34716796875,304.2071838378906,0.9990000128746032,0.4655265510082245,0.3814392387866974,293.16943359375,297.1499938964844,293.1499938964844,0.0139921801164746,-3606.23828125,304.0809936523437,0.4893012642860412,0.050000000745058,0.2322458773851394,291.237548828125,291.1499938964844,269.9853515625,267.46685791015625,283.40185546875,293.2203063964844,291.2361755371094,1.0,0.2786120474338531,0.8204782605171204,0.8204782605171204,1.0,1.0,-1.31350576877594,0.5550556778907776,0.7584500908851624,0.280832439661026,0.0,0.0,0.4355858862400055,36.79381942749024,31.0,-3.2531440258026123,-10346.595703125,244.34292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8818359375,307.0502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18115.5234375,18000.0,0.0,0.0,0.2438857108354568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3615803122520447,0.3615852296352386,-4.92121716888505e-06,0.0,0.0002475130022503,0.0,0.0,17.846593856811523,0.0,0.0,0.0,0.3261133432388305,4.0,0.0,1.0
729720,293.2053527832031,297.1499938964844,293.1499938964844,0.1177699640393257,-2610.4267578125,304.15582275390625,0.7727700471878052,0.1840437203645706,0.167131245136261,293.241943359375,297.1499938964844,293.1499938964844,0.0401746854186058,-1295.5673828125,304.15875244140625,0.6014538407325745,0.0864001438021659,0.0829329565167427,293.2239685058594,297.1499938964844,293.1499938964844,0.2418544441461563,-3604.38525390625,304.1599426269531,0.93904846906662,0.3284836709499359,0.2306952625513076,293.2002868652344,297.1499938964844,293.1499938964844,0.3141256868839264,-5981.34716796875,304.2071838378906,0.9990000128746032,0.4655265510082245,0.3814392387866974,293.16943359375,297.1499938964844,293.1499938964844,0.0139921801164746,-3606.23828125,304.0809936523437,0.4893012642860412,0.050000000745058,0.2322458773851394,291.237548828125,291.1499938964844,269.9853515625,267.46685791015625,283.40185546875,293.2203063964844,291.2361755371094,1.0,0.2786120474338531,0.8204782605171204,0.8204782605171204,1.0,1.0,-1.31350576877594,0.5550556778907776,0.7584500908851624,0.280832439661026,0.0,0.0,0.4355858862400055,36.79381942749024,31.0,-3.2531440258026123,-10346.595703125,244.34292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8818359375,307.0502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18115.5234375,18000.0,0.0,0.0,0.2438857108354568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3615803122520447,0.3615852296352386,-4.92121716888505e-06,0.0,0.0002475130022503,0.0,0.0,17.846593856811523,0.0,0.0,0.0,0.3261133432388305,4.0,0.0,1.0
729780,293.2040100097656,297.1499938964844,293.1499938964844,0.1170186996459961,-2597.428955078125,304.1551208496094,0.7750796675682068,0.1829106956720352,0.166067361831665,293.2156982421875,297.1499938964844,293.1499938964844,0.0424672700464725,-1335.557861328125,304.1520080566406,0.6112220287322998,0.0893871113657951,0.0854134634137153,293.2232666015625,297.1499938964844,293.1499938964844,0.2405833005905151,-3589.8671875,304.15875244140625,0.9425736665725708,0.3267514109611511,0.2294549793004989,293.17401123046875,297.1499938964844,293.1499938964844,0.3081446290016174,-5895.33642578125,304.1979675292969,0.9990000128746032,0.4695912599563598,0.3756816685199737,293.168701171875,297.1499938964844,293.1499938964844,0.0139816105365753,-3606.6845703125,304.0760192871094,0.491795927286148,0.050000000745058,0.2320278584957122,291.2192077636719,291.1499938964844,270.0190124511719,267.4979248046875,283.4266357421875,293.20660400390625,291.2172546386719,1.0,0.276418387889862,0.8202605843544006,0.8202605843544006,1.0,1.0,-1.3065420389175415,0.5510943531990051,0.7554477453231812,0.2813021540641784,0.0,0.0,0.4275227785110473,35.577842712402344,34.0,-20.992477416992188,-10216.0771484375,238.99110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06304931640625,307.081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.037109375,18000.0,0.0,0.0,0.238770991563797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494268357753753,0.3494317233562469,-4.864715265284758e-06,0.0,0.0002423222031211,0.0,0.0,16.958086013793945,0.0,0.0,0.0,0.322528213262558,4.0,0.0,1.0
729840,293.2040100097656,297.1499938964844,293.1499938964844,0.1170186996459961,-2597.428955078125,304.1551208496094,0.7750796675682068,0.1829106956720352,0.166067361831665,293.2156982421875,297.1499938964844,293.1499938964844,0.0424672700464725,-1335.557861328125,304.1520080566406,0.6112220287322998,0.0893871113657951,0.0854134634137153,293.2232666015625,297.1499938964844,293.1499938964844,0.2405833005905151,-3589.8671875,304.15875244140625,0.9425736665725708,0.3267514109611511,0.2294549793004989,293.17401123046875,297.1499938964844,293.1499938964844,0.3081446290016174,-5895.33642578125,304.1979675292969,0.9990000128746032,0.4695912599563598,0.3756816685199737,293.168701171875,297.1499938964844,293.1499938964844,0.0139816105365753,-3606.6845703125,304.0760192871094,0.491795927286148,0.050000000745058,0.2320278584957122,291.2192077636719,291.1499938964844,270.0190124511719,267.4979248046875,283.4266357421875,293.20660400390625,291.2172546386719,1.0,0.276418387889862,0.8202605843544006,0.8202605843544006,1.0,1.0,-1.3065420389175415,0.5510943531990051,0.7554477453231812,0.2813021540641784,0.0,0.0,0.4275227785110473,35.577842712402344,34.0,-20.992477416992188,-10216.0771484375,238.99110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06304931640625,307.081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.037109375,18000.0,0.0,0.0,0.238770991563797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494268357753753,0.3494317233562469,-4.864715265284758e-06,0.0,0.0002423222031211,0.0,0.0,16.958086013793945,0.0,0.0,0.0,0.322528213262558,4.0,0.0,1.0
729900,293.2033996582031,297.1499938964844,293.1499938964844,0.1166707053780555,-2591.427490234375,304.1548156738281,0.7752590775489807,0.1823508590459823,0.16555255651474,293.2033996582031,297.1499938964844,293.1499938964844,0.0438583977520465,-1359.7667236328125,304.1491394042969,0.6156540513038635,0.090974636375904,0.0869095399975776,293.2229309082031,297.1499938964844,293.1499938964844,0.2399911731481552,-3583.110107421875,304.1582336425781,0.9429773688316344,0.3258877992630005,0.2288457006216049,293.1638488769531,297.1499938964844,293.1499938964844,0.3066370487213135,-5875.09716796875,304.1919860839844,0.9990000128746032,0.471283882856369,0.3742613196372986,293.1684875488281,297.1499938964844,293.1499938964844,0.0139831379055976,-3608.025146484375,304.07330322265625,0.4924176931381225,0.050000000745058,0.2319745570421219,291.2087097167969,291.1499938964844,270.03631591796875,267.5137939453125,283.4372253417969,293.2016296386719,291.2066955566406,1.0,0.2759618759155273,0.8201518058776855,0.8201518058776855,1.0,1.0,-1.3052189350128174,0.5501982569694519,0.7550206184387207,0.2817942500114441,0.0,0.0,0.4246603548526764,35.29469680786133,34.0,-25.31274032592773,-10173.8505859375,237.8642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1365051269531,307.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.01953125,18000.0,0.0,0.0,0.2361335605382919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450968265533447,0.3451016843318939,-4.844293016503798e-06,0.0,0.0002396455383859,0.0,0.0,16.6463623046875,0.0,0.0,0.0,0.3212557137012481,4.0,0.0,1.0
729960,293.2027893066406,297.1499938964844,293.1499938964844,0.1163360401988029,-2585.660400390625,304.1545715332031,0.774827241897583,0.1817949563264846,0.1650481522083282,293.1923522949219,297.1499938964844,293.1499938964844,0.0452214777469635,-1383.5135498046875,304.1468200683594,0.6192995309829712,0.0924676731228828,0.0883676558732986,293.2226257324219,297.1499938964844,293.1499938964844,0.2394171208143234,-3576.552978515625,304.15777587890625,0.9425360560417176,0.3250244557857513,0.2282421290874481,293.1560974121094,297.1499938964844,293.1499938964844,0.3060400485992431,-5868.8076171875,304.1854553222656,0.9990000128746032,0.4726326167583465,0.3737351894378662,293.1683654785156,297.1499938964844,293.1499938964844,0.0139879761263728,-3609.912109375,304.0702819824219,0.4926487505435943,0.050000000745058,0.2319548428058624,291.1978454589844,291.1499938964844,270.0539855957031,267.5298767089844,283.4461975097656,293.1963195800781,291.1957702636719,1.0,0.2758660018444061,0.8199653029441833,0.8199653029441833,1.0,1.0,-1.3049832582473757,0.5498449802398682,0.7551382780075073,0.2824006974697113,0.0,0.0,0.4225559532642364,35.20439147949219,37.0,-28.078266143798828,-10143.4697265625,237.5752410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1944580078125,307.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.36328125,18000.0,0.0,0.0,0.2335203140974044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417776525020599,0.3417824804782867,-4.828266355616506e-06,0.0,0.0002369934372836,0.0,0.0,16.408300399780273,0.0,0.0,0.0,0.3202801346778869,4.0,0.0,1.0
730020,293.2015991210937,297.1499938964844,293.1499938964844,0.115687571465969,-2574.4609375,304.15411376953125,0.7723147869110107,0.1806942671537399,0.1640676110982895,293.1748046875,297.1499938964844,293.1499938964844,0.0476149246096611,-1425.3309326171875,304.1439514160156,0.6241791248321533,0.0949633792042732,0.0909070298075676,293.2220764160156,297.1499938964844,293.1499938964844,0.2382829785346985,-3563.533935546875,304.1570739746094,0.9393436908721924,0.3232957124710083,0.2270482927560806,293.1484680175781,297.1499938964844,293.1499938964844,0.3073023557662964,-5893.65576171875,304.1715087890625,0.9990000128746032,0.4740495383739471,0.3751015961170196,293.16851806640625,297.1499938964844,293.1499938964844,0.0140040414407849,-3614.686767578125,304.06329345703125,0.4920493960380554,0.050000000745058,0.2320059388875961,291.1764831542969,291.1499938964844,270.09039306640625,267.5628662109375,283.4631652832031,293.1900634765625,291.1745910644531,1.0,0.2766051292419433,0.819592297077179,0.819592297077179,1.0,1.0,-1.307121992111206,0.5504635572433472,0.7566583752632141,0.283883273601532,0.0,0.0,0.4204795062541961,35.53917694091797,40.0,-28.889623641967773,-10111.923828125,239.12380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25640869140625,307.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.228515625,18000.0,0.0,0.0,0.2285757958889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380276560783386,0.338032454252243,-4.808166067959974e-06,0.0,0.0002319753839401,0.0,0.0,16.135374069213867,0.0,0.0,0.0,0.3191504180431366,4.0,0.0,1.0
730080,293.2015991210937,297.1499938964844,293.1499938964844,0.115687571465969,-2574.4609375,304.15411376953125,0.7723147869110107,0.1806942671537399,0.1640676110982895,293.1748046875,297.1499938964844,293.1499938964844,0.0476149246096611,-1425.3309326171875,304.1439514160156,0.6241791248321533,0.0949633792042732,0.0909070298075676,293.2220764160156,297.1499938964844,293.1499938964844,0.2382829785346985,-3563.533935546875,304.1570739746094,0.9393436908721924,0.3232957124710083,0.2270482927560806,293.1484680175781,297.1499938964844,293.1499938964844,0.3073023557662964,-5893.65576171875,304.1715087890625,0.9990000128746032,0.4740495383739471,0.3751015961170196,293.16851806640625,297.1499938964844,293.1499938964844,0.0140040414407849,-3614.686767578125,304.06329345703125,0.4920493960380554,0.050000000745058,0.2320059388875961,291.1764831542969,291.1499938964844,270.09039306640625,267.5628662109375,283.4631652832031,293.1900634765625,291.1745910644531,1.0,0.2766051292419433,0.819592297077179,0.819592297077179,1.0,1.0,-1.307121992111206,0.5504635572433472,0.7566583752632141,0.283883273601532,0.0,0.0,0.4204795062541961,35.53917694091797,40.0,-28.889623641967773,-10111.923828125,239.12380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25640869140625,307.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.228515625,18000.0,0.0,0.0,0.2285757958889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380276560783386,0.338032454252243,-4.808166067959974e-06,0.0,0.0002319753839401,0.0,0.0,16.135374069213867,0.0,0.0,0.0,0.3191504180431366,4.0,0.0,1.0
730140,293.2005310058594,297.1499938964844,293.1499938964844,0.1150444746017456,-2563.28466796875,304.1538391113281,0.7679972648620605,0.179608941078186,0.1631213277578354,293.1636047363281,297.1499938964844,293.1499938964844,0.0493539683520793,-1455.8372802734375,304.14312744140625,0.6259216070175171,0.0966156795620918,0.0927223265171051,293.2216186523437,297.1499938964844,293.1499938964844,0.2371192872524261,-3550.056396484375,304.1566772460937,0.933524250984192,0.3215623795986175,0.2258676290512085,293.1512451171875,297.1499938964844,293.1499938964844,0.3113486468791961,-5960.5205078125,304.1576232910156,0.9990000128746032,0.4735418260097503,0.3792103230953216,293.1691589355469,297.1499938964844,293.1499938964844,0.0140239726752042,-3619.986572265625,304.05487060546875,0.4902624189853668,0.050000000745058,0.2321608513593673,291.1575622558594,291.1499938964844,270.12847900390625,267.5970153808594,283.4787902832031,293.1878356933594,291.1559143066406,1.0,0.278354287147522,0.8192192912101746,0.8192192912101746,1.0,1.0,-1.311865210533142,0.5524201989173889,0.7594449520111084,0.2855963110923767,0.0,0.0,0.420763611793518,36.45947265625,43.0,-26.50412368774414,-10107.87890625,242.97105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.242431640625,307.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.2242951989173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374621868133545,0.3374669849872589,-4.801335308002308e-06,0.0,0.0002276311133755,0.0,0.0,16.082805633544922,0.0,0.0,0.0,0.3189197182655334,4.0,0.0,1.0
730200,293.2005310058594,297.1499938964844,293.1499938964844,0.1150444746017456,-2563.28466796875,304.1538391113281,0.7679972648620605,0.179608941078186,0.1631213277578354,293.1636047363281,297.1499938964844,293.1499938964844,0.0493539683520793,-1455.8372802734375,304.14312744140625,0.6259216070175171,0.0966156795620918,0.0927223265171051,293.2216186523437,297.1499938964844,293.1499938964844,0.2371192872524261,-3550.056396484375,304.1566772460937,0.933524250984192,0.3215623795986175,0.2258676290512085,293.1512451171875,297.1499938964844,293.1499938964844,0.3113486468791961,-5960.5205078125,304.1576232910156,0.9990000128746032,0.4735418260097503,0.3792103230953216,293.1691589355469,297.1499938964844,293.1499938964844,0.0140239726752042,-3619.986572265625,304.05487060546875,0.4902624189853668,0.050000000745058,0.2321608513593673,291.1575622558594,291.1499938964844,270.12847900390625,267.5970153808594,283.4787902832031,293.1878356933594,291.1559143066406,1.0,0.278354287147522,0.8192192912101746,0.8192192912101746,1.0,1.0,-1.311865210533142,0.5524201989173889,0.7594449520111084,0.2855963110923767,0.0,0.0,0.420763611793518,36.45947265625,43.0,-26.50412368774414,-10107.87890625,242.97105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.242431640625,307.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.2242951989173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374621868133545,0.3374669849872589,-4.801335308002308e-06,0.0,0.0002276311133755,0.0,0.0,16.082805633544922,0.0,0.0,0.0,0.3189197182655334,4.0,0.0,1.0
730260,293.199462890625,297.1499938964844,293.1499938964844,0.1144028007984161,-2552.0634765625,304.15362548828125,0.7623531222343445,0.1785410642623901,0.1622075140476226,293.15875244140625,297.1499938964844,293.1499938964844,0.0502831414341926,-1472.1820068359375,304.1438903808594,0.6246078610420227,0.0972666293382644,0.0936399921774864,293.22125244140625,297.1499938964844,293.1499938964844,0.2359152883291244,-3536.00634765625,304.1564636230469,0.9256580471992492,0.3198246359825134,0.2246972173452377,293.1637268066406,297.1499938964844,293.1499938964844,0.3176856935024261,-6061.41796875,304.1445617675781,0.9990000128746032,0.4709988236427307,0.385535717010498,293.1702575683594,297.1499938964844,293.1499938964844,0.0140456352382898,-3625.48486328125,304.0450439453125,0.4875445961952209,0.050000000745058,0.2324027121067047,291.14129638671875,291.1499938964844,270.1683654785156,267.6324157714844,283.49383544921875,293.1884765625,291.13995361328125,1.0,0.2808767557144165,0.8186811208724976,0.8186811208724976,1.0,1.0,-1.318347692489624,0.5552787184715271,0.7630689740180969,0.2873840034008026,0.0,0.0,0.4230423271656036,37.86333465576172,46.0,-22.81847381591797,-10122.97265625,248.5971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1566467285156,307.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98828125,18000.0,0.0,0.0,0.2209352850914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395620882511139,0.3395668864250183,-4.8053025238914415e-06,0.0,0.0002242212212877,0.0,0.0,16.212629318237305,0.0,0.0,0.0,0.3194356858730316,4.0,0.0,1.0
730320,293.199462890625,297.1499938964844,293.1499938964844,0.1144028007984161,-2552.0634765625,304.15362548828125,0.7623531222343445,0.1785410642623901,0.1622075140476226,293.15875244140625,297.1499938964844,293.1499938964844,0.0502831414341926,-1472.1820068359375,304.1438903808594,0.6246078610420227,0.0972666293382644,0.0936399921774864,293.22125244140625,297.1499938964844,293.1499938964844,0.2359152883291244,-3536.00634765625,304.1564636230469,0.9256580471992492,0.3198246359825134,0.2246972173452377,293.1637268066406,297.1499938964844,293.1499938964844,0.3176856935024261,-6061.41796875,304.1445617675781,0.9990000128746032,0.4709988236427307,0.385535717010498,293.1702575683594,297.1499938964844,293.1499938964844,0.0140456352382898,-3625.48486328125,304.0450439453125,0.4875445961952209,0.050000000745058,0.2324027121067047,291.14129638671875,291.1499938964844,270.1683654785156,267.6324157714844,283.49383544921875,293.1884765625,291.13995361328125,1.0,0.2808767557144165,0.8186811208724976,0.8186811208724976,1.0,1.0,-1.318347692489624,0.5552787184715271,0.7630689740180969,0.2873840034008026,0.0,0.0,0.4230423271656036,37.86333465576172,46.0,-22.81847381591797,-10122.97265625,248.5971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1566467285156,307.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98828125,18000.0,0.0,0.0,0.2209352850914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395620882511139,0.3395668864250183,-4.8053025238914415e-06,0.0,0.0002242212212877,0.0,0.0,16.212629318237305,0.0,0.0,0.0,0.3194356858730316,4.0,0.0,1.0
730380,293.1984558105469,297.1499938964844,293.1499938964844,0.113756276667118,-2540.68017578125,304.15350341796875,0.7558255195617676,0.1774931997060775,0.1613256633281707,293.1596984863281,297.1499938964844,293.1499938964844,0.050328679382801,-1472.9771728515625,304.1458740234375,0.6203950643539429,0.0968661829829216,0.0935828909277916,293.220947265625,297.1499938964844,293.1499938964844,0.2346553802490234,-3521.19970703125,304.1564025878906,0.9164140224456788,0.318083643913269,0.2235356271266937,293.184814453125,297.1499938964844,293.1499938964844,0.3258665800094604,-6189.07177734375,304.1327819824219,0.9990000128746032,0.4663905799388885,0.3936200737953186,293.17169189453125,297.1499938964844,293.1499938964844,0.0140670761466026,-3630.836669921875,304.0339050292969,0.4840959906578064,0.050000000745058,0.2327176928520202,291.1282958984375,291.1499938964844,270.2102966308594,267.66925048828125,283.509521484375,293.19317626953125,291.1272888183594,1.0,0.2839806675910949,0.8181429505348206,0.8181429505348206,1.0,1.0,-1.3259084224700928,0.5587355494499207,0.7671728730201721,0.289139062166214,0.0,0.0,0.4268413186073303,39.667579650878906,49.0,-18.360206604003903,-10150.1533203125,255.59852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0099182128906,306.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.970703125,18000.0,0.0,0.0,0.218655064702034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437947034835815,0.3437995016574859,-4.818245542992372e-06,0.0,0.0002219071029685,0.0,0.0,16.49117660522461,0.0,0.0,0.0,0.3205601274967193,4.0,0.0,1.0
730440,293.1984558105469,297.1499938964844,293.1499938964844,0.113756276667118,-2540.68017578125,304.15350341796875,0.7558255195617676,0.1774931997060775,0.1613256633281707,293.1596984863281,297.1499938964844,293.1499938964844,0.050328679382801,-1472.9771728515625,304.1458740234375,0.6203950643539429,0.0968661829829216,0.0935828909277916,293.220947265625,297.1499938964844,293.1499938964844,0.2346553802490234,-3521.19970703125,304.1564025878906,0.9164140224456788,0.318083643913269,0.2235356271266937,293.184814453125,297.1499938964844,293.1499938964844,0.3258665800094604,-6189.07177734375,304.1327819824219,0.9990000128746032,0.4663905799388885,0.3936200737953186,293.17169189453125,297.1499938964844,293.1499938964844,0.0140670761466026,-3630.836669921875,304.0339050292969,0.4840959906578064,0.050000000745058,0.2327176928520202,291.1282958984375,291.1499938964844,270.2102966308594,267.66925048828125,283.509521484375,293.19317626953125,291.1272888183594,1.0,0.2839806675910949,0.8181429505348206,0.8181429505348206,1.0,1.0,-1.3259084224700928,0.5587355494499207,0.7671728730201721,0.289139062166214,0.0,0.0,0.4268413186073303,39.667579650878906,49.0,-18.360206604003903,-10150.1533203125,255.59852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0099182128906,306.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.970703125,18000.0,0.0,0.0,0.218655064702034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437947034835815,0.3437995016574859,-4.818245542992372e-06,0.0,0.0002219071029685,0.0,0.0,16.49117660522461,0.0,0.0,0.0,0.3205601274967193,4.0,0.0,1.0
730500,293.1979675292969,297.1499938964844,293.1499938964844,0.1134300306439399,-2534.906005859375,304.1534423828125,0.7523542642593384,0.1769777089357376,0.160896748304367,293.1620788574219,297.1499938964844,293.1499938964844,0.0500158071517944,-1467.4710693359375,304.1471862792969,0.6172334551811218,0.0962736010551452,0.0931870266795158,293.2207946777344,297.1499938964844,293.1499938964844,0.2340013831853866,-3513.476806640625,304.15643310546875,0.911526083946228,0.3172126412391662,0.2229579538106918,293.1982116699219,297.1499938964844,293.1499938964844,0.3305202722549438,-6260.85595703125,304.1274719238281,0.9990000128746032,0.4633183479309082,0.3981921970844269,293.1724853515625,297.1499938964844,293.1499938964844,0.0140773924067616,-3633.389892578125,304.0279235839844,0.4821396172046661,0.050000000745058,0.2328987419605255,291.1231384277344,291.1499938964844,270.2320861816406,267.688232421875,283.5183410644531,293.1978759765625,291.122314453125,1.0,0.2856996655464172,0.8178738951683044,0.8178738951683044,1.0,1.0,-1.329930543899536,0.560611367225647,0.7693191170692444,0.2899710237979889,0.0,0.0,0.4291534125804901,40.69675827026367,49.0,-15.877595901489258,-10166.326171875,259.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9185485839844,306.9024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.251953125,18000.0,0.0,0.0,0.2179402410984039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465353846549988,0.3465401828289032,-4.827511020266684e-06,0.0,0.0002211816463386,0.0,0.0,16.675561904907227,0.0,0.0,0.0,0.3213062584400177,4.0,0.0,1.0
730560,293.19744873046875,297.1499938964844,293.1499938964844,0.1131010204553604,-2529.061279296875,304.1534118652344,0.7488012909889221,0.1764683276414871,0.160475879907608,293.1656494140625,297.1499938964844,293.1499938964844,0.0494797155261039,-1458.0557861328125,304.148681640625,0.6133250594139099,0.0954230651259422,0.0925493985414505,293.2206726074219,297.1499938964844,293.1499938964844,0.2333295345306396,-3505.518310546875,304.156494140625,0.9066174626350404,0.3163418173789978,0.2223823964595794,293.213134765625,297.1499938964844,293.1499938964844,0.3354845643043518,-6336.90380859375,304.12255859375,0.9990000128746032,0.4597772657871246,0.4030543863773346,293.17333984375,297.1499938964844,293.1499938964844,0.0140870101749897,-3635.795654296875,304.0216979980469,0.480039894580841,0.050000000745058,0.2330935895442962,291.1189880371094,291.1499938964844,270.2544250488281,267.7076110839844,283.5281982421875,293.2046813964844,291.11834716796875,1.0,0.2875057458877563,0.8175632953643799,0.8175632953643799,1.0,1.0,-1.334039330482483,0.5625468492507935,0.7714925408363342,0.2907520234584808,0.0,0.0,0.431641548871994,41.79924011230469,37.0,-13.224785804748535,-10183.1396484375,263.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8182983398437,306.8514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.529296875,18000.0,0.0,0.0,0.2175054103136062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495811522006988,0.3495859801769256,-4.8382921704615e-06,0.0,0.0002207403449574,0.0,0.0,16.883214950561523,0.0,0.0,0.0,0.3221465945243835,4.0,0.0,1.0
730620,293.1961975097656,297.1499938964844,293.1499938964844,0.1122200787067413,-2512.99658203125,304.1537780761719,0.748993456363678,0.1755184978246688,0.159581184387207,293.1705322265625,297.1499938964844,293.1499938964844,0.0480370037257671,-1432.6368408203125,304.1514892578125,0.6110761761665344,0.0940165892243385,0.0909910276532173,293.22021484375,297.1499938964844,293.1499938964844,0.2315433472394943,-3483.900146484375,304.1573486328125,0.906927525997162,0.3146441578865051,0.2211750596761703,293.2369384765625,297.1499938964844,293.1499938964844,0.3332955539226532,-6298.228515625,304.1360168457031,0.9990000128746032,0.4533166587352752,0.4004853367805481,293.1749572753906,297.1499938964844,293.1499938964844,0.0140283741056919,-3627.748291015625,304.0093078613281,0.4811526834964752,0.050000000745058,0.2329903841018676,291.1280822753906,291.1499938964844,270.3009338378906,267.7476501464844,283.5653076171875,293.21875,291.130615234375,1.0,0.2853507995605469,0.8169422149658203,0.8169422149658203,1.0,1.0,-1.3264483213424685,0.5587372183799744,0.7677111029624939,0.2895607650279999,0.0,0.0,0.4344308078289032,41.14401245117188,25.0,15.862220764160156,-10145.6435546875,259.1410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6084899902344,306.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.9765625,18000.0,0.0,0.0,0.2173522412776947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548071384429931,0.3548119962215423,-4.861270099354442e-06,0.0,0.000220584886847,0.0,0.0,17.2569522857666,0.0,0.0,0.0,0.323629766702652,4.0,0.0,1.0
730680,293.1961975097656,297.1499938964844,293.1499938964844,0.1122200787067413,-2512.99658203125,304.1537780761719,0.748993456363678,0.1755184978246688,0.159581184387207,293.1705322265625,297.1499938964844,293.1499938964844,0.0480370037257671,-1432.6368408203125,304.1514892578125,0.6110761761665344,0.0940165892243385,0.0909910276532173,293.22021484375,297.1499938964844,293.1499938964844,0.2315433472394943,-3483.900146484375,304.1573486328125,0.906927525997162,0.3146441578865051,0.2211750596761703,293.2369384765625,297.1499938964844,293.1499938964844,0.3332955539226532,-6298.228515625,304.1360168457031,0.9990000128746032,0.4533166587352752,0.4004853367805481,293.1749572753906,297.1499938964844,293.1499938964844,0.0140283741056919,-3627.748291015625,304.0093078613281,0.4811526834964752,0.050000000745058,0.2329903841018676,291.1280822753906,291.1499938964844,270.3009338378906,267.7476501464844,283.5653076171875,293.21875,291.130615234375,1.0,0.2853507995605469,0.8169422149658203,0.8169422149658203,1.0,1.0,-1.3264483213424685,0.5587372183799744,0.7677111029624939,0.2895607650279999,0.0,0.0,0.4344308078289032,41.14401245117188,25.0,15.862220764160156,-10145.6435546875,259.1410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6084899902344,306.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.9765625,18000.0,0.0,0.0,0.2173522412776947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548071384429931,0.3548119962215423,-4.861270099354442e-06,0.0,0.000220584886847,0.0,0.0,17.2569522857666,0.0,0.0,0.0,0.323629766702652,4.0,0.0,1.0
730740,293.1946716308594,297.1499938964844,293.1499938964844,0.1111645996570587,-2493.466552734375,304.1542663574219,0.7561278343200684,0.1746567785739898,0.1586798727512359,293.1656188964844,297.1499938964844,293.1499938964844,0.0477267652750015,-1426.918212890625,304.15142822265625,0.6179734468460083,0.0944755673408508,0.0908275842666626,293.2195739746094,297.1499938964844,293.1499938964844,0.2293558120727539,-3457.15869140625,304.1585388183594,0.9169500470161438,0.3129953742027282,0.219935342669487,293.2379150390625,297.1499938964844,293.1499938964844,0.3195589184761047,-6081.10791015625,304.1637878417969,0.9990000128746032,0.4508653581142425,0.3866893649101257,293.17633056640625,297.1499938964844,293.1499938964844,0.0139001440256834,-3607.9873046875,303.9972839355469,0.4870519936084747,0.050000000745058,0.2324474453926086,291.1563415527344,291.1499938964844,270.3500061035156,267.7894592285156,283.6079406738281,293.2183837890625,291.158935546875,1.0,0.2789425849914551,0.816321074962616,0.816321074962616,1.0,1.0,-1.3064745664596558,0.5490232110023499,0.7574513554573059,0.2859166860580444,0.0,0.0,0.4316867887973785,37.9555549621582,25.0,33.22740173339844,-9989.7890625,244.2493591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,306.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.271484375,18000.0,0.0,0.0,0.2176036089658737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531240224838257,0.3531288802623749,-4.864382390223909e-06,0.0,0.0002208399964729,0.0,0.0,17.169767379760742,0.0,0.0,0.0,0.3232981562614441,4.0,0.0,1.0
730800,293.1946716308594,297.1499938964844,293.1499938964844,0.1111645996570587,-2493.466552734375,304.1542663574219,0.7561278343200684,0.1746567785739898,0.1586798727512359,293.1656188964844,297.1499938964844,293.1499938964844,0.0477267652750015,-1426.918212890625,304.15142822265625,0.6179734468460083,0.0944755673408508,0.0908275842666626,293.2195739746094,297.1499938964844,293.1499938964844,0.2293558120727539,-3457.15869140625,304.1585388183594,0.9169500470161438,0.3129953742027282,0.219935342669487,293.2379150390625,297.1499938964844,293.1499938964844,0.3195589184761047,-6081.10791015625,304.1637878417969,0.9990000128746032,0.4508653581142425,0.3866893649101257,293.17633056640625,297.1499938964844,293.1499938964844,0.0139001440256834,-3607.9873046875,303.9972839355469,0.4870519936084747,0.050000000745058,0.2324474453926086,291.1563415527344,291.1499938964844,270.3500061035156,267.7894592285156,283.6079406738281,293.2183837890625,291.158935546875,1.0,0.2789425849914551,0.816321074962616,0.816321074962616,1.0,1.0,-1.3064745664596558,0.5490232110023499,0.7574513554573059,0.2859166860580444,0.0,0.0,0.4316867887973785,37.9555549621582,25.0,33.22740173339844,-9989.7890625,244.2493591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,306.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.271484375,18000.0,0.0,0.0,0.2176036089658737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531240224838257,0.3531288802623749,-4.864382390223909e-06,0.0,0.0002208399964729,0.0,0.0,17.169767379760742,0.0,0.0,0.0,0.3232981562614441,4.0,0.0,1.0
730860,293.1930847167969,297.1499938964844,293.1499938964844,0.1102671101689338,-2476.970947265625,304.1543273925781,0.7627566456794739,0.1738465428352356,0.1578519791364669,293.15576171875,297.1499938964844,293.1499938964844,0.0487763248383998,-1445.0660400390625,304.149169921875,0.6270694732666016,0.09607894718647,0.0921285971999168,293.2189025878906,297.1499938964844,293.1499938964844,0.2274014800786972,-3433.457763671875,304.1589050292969,0.9263433814048768,0.3113666772842407,0.2187294512987136,293.2200012207031,297.1499938964844,293.1499938964844,0.3072333931922912,-5889.2880859375,304.1793212890625,0.9990000128746032,0.452249526977539,0.3745841085910797,293.1775207519531,297.1499938964844,293.1499938964844,0.0137951429933309,-3592.29931640625,303.9852294921875,0.4922762811183929,0.050000000745058,0.231986790895462,291.1756896972656,291.1499938964844,270.40289306640625,267.8341064453125,283.6397399902344,293.2063293457031,291.1762390136719,1.0,0.273981511592865,0.815902590751648,0.815902590751648,1.0,1.0,-1.2905060052871704,0.541404664516449,0.7491013407707214,0.2826314568519592,0.0,0.0,0.4266802668571472,35.25645446777344,28.0,22.234888076782227,-9819.9404296875,232.30001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378601074219,306.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.982421875,18000.0,0.0,0.0,0.2176658064126968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471249043941498,0.347129762172699,-4.8464689825777896e-06,0.0,0.0002209031226811,0.0,0.0,16.768739700317383,0.0,0.0,0.0,0.3217119574546814,4.0,0.0,1.0
730920,293.1930847167969,297.1499938964844,293.1499938964844,0.1102671101689338,-2476.970947265625,304.1543273925781,0.7627566456794739,0.1738465428352356,0.1578519791364669,293.15576171875,297.1499938964844,293.1499938964844,0.0487763248383998,-1445.0660400390625,304.149169921875,0.6270694732666016,0.09607894718647,0.0921285971999168,293.2189025878906,297.1499938964844,293.1499938964844,0.2274014800786972,-3433.457763671875,304.1589050292969,0.9263433814048768,0.3113666772842407,0.2187294512987136,293.2200012207031,297.1499938964844,293.1499938964844,0.3072333931922912,-5889.2880859375,304.1793212890625,0.9990000128746032,0.452249526977539,0.3745841085910797,293.1775207519531,297.1499938964844,293.1499938964844,0.0137951429933309,-3592.29931640625,303.9852294921875,0.4922762811183929,0.050000000745058,0.231986790895462,291.1756896972656,291.1499938964844,270.40289306640625,267.8341064453125,283.6397399902344,293.2063293457031,291.1762390136719,1.0,0.273981511592865,0.815902590751648,0.815902590751648,1.0,1.0,-1.2905060052871704,0.541404664516449,0.7491013407707214,0.2826314568519592,0.0,0.0,0.4266802668571472,35.25645446777344,28.0,22.234888076782227,-9819.9404296875,232.30001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378601074219,306.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.982421875,18000.0,0.0,0.0,0.2176658064126968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471249043941498,0.347129762172699,-4.8464689825777896e-06,0.0,0.0002209031226811,0.0,0.0,16.768739700317383,0.0,0.0,0.0,0.3217119574546814,4.0,0.0,1.0
