time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730980,293.1915588378906,297.1499938964844,293.1499938964844,0.1095835268497467,-2464.606201171875,304.1540222167969,0.7661275863647461,0.1730682402849197,0.157098650932312,293.1502685546875,297.1499938964844,293.1499938964844,0.0497480891644954,-1462.0325927734375,304.1478881835937,0.6329869031906128,0.0970626324415206,0.0932368263602256,293.21826171875,297.1499938964844,293.1499938964844,0.225810021162033,-3414.408203125,304.1585693359375,0.9309418201446532,0.3097489774227142,0.2175641804933548,293.1991882324219,297.1499938964844,293.1499938964844,0.3002774715423584,-5783.3525390625,304.18084716796875,0.9990000128746032,0.4547013640403747,0.3678828179836273,293.1786193847656,297.1499938964844,293.1499938964844,0.0137331895530223,-3584.192138671875,303.97271728515625,0.4952509105205536,0.050000000745058,0.2317381352186203,291.1787109375,291.1499938964844,270.4605407714844,267.8824157714844,283.66619873046875,293.1962585449219,291.1785888671875,1.0,0.2712078988552093,0.8154841661453247,0.8154841661453247,1.0,1.0,-1.2811872959136963,0.5370584726333618,0.7441288828849792,0.2803749442100525,0.0,0.0,0.4225698411464691,33.78131103515625,31.0,7.271488189697266,-9699.0107421875,225.66458129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,306.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.951171875,18000.0,0.0,0.0,0.2173858135938644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416257500648498,0.3416305780410766,-4.824654752155766e-06,0.0,0.0002206189528806,0.0,0.0,16.388534545898438,0.0,0.0,0.0,0.3201741576194763,4.0,0.0,1.0
731040,293.1915588378906,297.1499938964844,293.1499938964844,0.1095835268497467,-2464.606201171875,304.1540222167969,0.7661275863647461,0.1730682402849197,0.157098650932312,293.1502685546875,297.1499938964844,293.1499938964844,0.0497480891644954,-1462.0325927734375,304.1478881835937,0.6329869031906128,0.0970626324415206,0.0932368263602256,293.21826171875,297.1499938964844,293.1499938964844,0.225810021162033,-3414.408203125,304.1585693359375,0.9309418201446532,0.3097489774227142,0.2175641804933548,293.1991882324219,297.1499938964844,293.1499938964844,0.3002774715423584,-5783.3525390625,304.18084716796875,0.9990000128746032,0.4547013640403747,0.3678828179836273,293.1786193847656,297.1499938964844,293.1499938964844,0.0137331895530223,-3584.192138671875,303.97271728515625,0.4952509105205536,0.050000000745058,0.2317381352186203,291.1787109375,291.1499938964844,270.4605407714844,267.8824157714844,283.66619873046875,293.1962585449219,291.1785888671875,1.0,0.2712078988552093,0.8154841661453247,0.8154841661453247,1.0,1.0,-1.2811872959136963,0.5370584726333618,0.7441288828849792,0.2803749442100525,0.0,0.0,0.4225698411464691,33.78131103515625,31.0,7.271488189697266,-9699.0107421875,225.66458129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,306.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.951171875,18000.0,0.0,0.0,0.2173858135938644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416257500648498,0.3416305780410766,-4.824654752155766e-06,0.0,0.0002206189528806,0.0,0.0,16.388534545898438,0.0,0.0,0.0,0.3201741576194763,4.0,0.0,1.0
731100,293.1908264160156,297.1499938964844,293.1499938964844,0.1092831417918205,-2459.209228515625,304.1538391113281,0.7666229009628296,0.1726858168840408,0.1567424237728119,293.1502380371094,297.1499938964844,293.1499938964844,0.0498998761177063,-1464.675537109375,304.14801025390625,0.6341626644134521,0.0970667004585266,0.0933953076601028,293.2179870605469,297.1499938964844,293.1499938964844,0.225080519914627,-3405.713134765625,304.1583557128906,0.931515336036682,0.3089427649974823,0.2169940769672393,293.1905822753906,297.1499938964844,293.1499938964844,0.2985737025737762,-5758.45361328125,304.1783142089844,0.9990000128746032,0.4557671546936035,0.3663384318351745,293.17919921875,297.1499938964844,293.1499938964844,0.0137118799611926,-3581.791015625,303.9661560058594,0.4959483444690704,0.050000000745058,0.2316815108060836,291.1776733398437,291.1499938964844,270.49102783203125,267.9078063964844,283.67889404296875,293.1931457519531,291.1773681640625,1.0,0.2704846560955047,0.8152749538421631,0.8152749538421631,1.0,1.0,-1.278342843055725,0.5357768535614014,0.7425660490989685,0.2795262932777405,0.0,0.0,0.4208219051361084,33.429927825927734,31.0,1.924956202507019,-9653.732421875,223.8711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955627441406,306.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.662109375,18000.0,0.0,0.0,0.2171343713998794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392411768436432,0.33924600481987,-4.8148713176487945e-06,0.0,0.000220363785047,0.0,0.0,16.224050521850586,0.0,0.0,0.0,0.3195047974586487,4.0,0.0,1.0
731160,293.19012451171875,297.1499938964844,293.1499938964844,0.1089994087815284,-2454.12158203125,304.1536560058594,0.7664247155189514,0.1723067611455917,0.1563969999551773,293.1520080566406,297.1499938964844,293.1499938964844,0.0497723743319511,-1462.419677734375,304.1485900878906,0.634100615978241,0.0967125818133354,0.0932326763868331,293.2176818847656,297.1499938964844,293.1499938964844,0.2243754118680954,-3397.314697265625,304.1581115722656,0.931092083454132,0.3081375062465668,0.2164306193590164,293.1840209960937,297.1499938964844,293.1499938964844,0.2978741526603699,-5749.3291015625,304.1744384765625,0.9990000128746032,0.4565439224243164,0.3658143281936645,293.1798095703125,297.1499938964844,293.1499938964844,0.0136949717998504,-3580.12109375,303.9593811035156,0.4961861670017242,0.050000000745058,0.2316623926162719,291.1758728027344,291.1499938964844,270.5225524902344,267.9340209960937,283.6913452148437,293.1911315917969,291.1754455566406,1.0,0.2701299488544464,0.815104603767395,0.815104603767395,1.0,1.0,-1.276403784751892,0.5349461436271667,0.7414575815200806,0.2788106799125671,0.0,0.0,0.4192764163017273,33.29083251953125,34.0,-1.757413387298584,-9616.8583984375,222.8707733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,306.4813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.017578125,18000.0,0.0,0.0,0.2168225944042205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371363282203674,0.3371411263942718,-4.806129709322704e-06,0.0,0.0002200473682023,0.0,0.0,16.079235076904297,0.0,0.0,0.0,0.3189130425453186,4.0,0.0,1.0
731220,293.1888122558594,297.1499938964844,293.1499938964844,0.1084660068154335,-2444.56640625,304.1533203125,0.7641903758049011,0.1715553104877472,0.1557336151599884,293.16082763671875,297.1499938964844,293.1499938964844,0.0486097894608974,-1442.0430908203125,304.1510314941406,0.6303099989891052,0.0948865562677383,0.0918809920549392,293.2171630859375,297.1499938964844,293.1499938964844,0.2230097353458404,-3381.0390625,304.1576843261719,0.9275947213172911,0.3065275251865387,0.2153201699256897,293.1783447265625,297.1499938964844,293.1499938964844,0.2991581559181213,-5772.9033203125,304.1640930175781,0.9990000128746032,0.4568555653095245,0.3674705624580383,293.1811828613281,297.1499938964844,293.1499938964844,0.0136710321530699,-3578.39990234375,303.9451599121094,0.4954367876052856,0.050000000745058,0.23172327876091,291.1711730957031,291.1499938964844,270.5885925292969,267.9887390136719,283.7157592773437,293.189453125,291.1706848144531,1.0,0.27036914229393,0.8147638440132141,0.8147638440132141,1.0,1.0,-1.2747117280960083,0.5343749523162842,0.7403367757797241,0.2776634097099304,0.0,0.0,0.4167592227458954,33.5698356628418,37.0,-5.6331963539123535,-9563.115234375,222.8685760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3120422363281,306.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.10546875,18000.0,0.0,0.0,0.2160606533288955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336925208568573,0.3336973190307617,-4.791735136677744e-06,0.0,0.000219274093979,0.0,0.0,15.84344482421875,0.0,0.0,0.0,0.3179467320442199,4.0,0.0,1.0
731280,293.1888122558594,297.1499938964844,293.1499938964844,0.1084660068154335,-2444.56640625,304.1533203125,0.7641903758049011,0.1715553104877472,0.1557336151599884,293.16082763671875,297.1499938964844,293.1499938964844,0.0486097894608974,-1442.0430908203125,304.1510314941406,0.6303099989891052,0.0948865562677383,0.0918809920549392,293.2171630859375,297.1499938964844,293.1499938964844,0.2230097353458404,-3381.0390625,304.1576843261719,0.9275947213172911,0.3065275251865387,0.2153201699256897,293.1783447265625,297.1499938964844,293.1499938964844,0.2991581559181213,-5772.9033203125,304.1640930175781,0.9990000128746032,0.4568555653095245,0.3674705624580383,293.1811828613281,297.1499938964844,293.1499938964844,0.0136710321530699,-3578.39990234375,303.9451599121094,0.4954367876052856,0.050000000745058,0.23172327876091,291.1711730957031,291.1499938964844,270.5885925292969,267.9887390136719,283.7157592773437,293.189453125,291.1706848144531,1.0,0.27036914229393,0.8147638440132141,0.8147638440132141,1.0,1.0,-1.2747117280960083,0.5343749523162842,0.7403367757797241,0.2776634097099304,0.0,0.0,0.4167592227458954,33.5698356628418,37.0,-5.6331963539123535,-9563.115234375,222.8685760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3120422363281,306.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.10546875,18000.0,0.0,0.0,0.2160606533288955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336925208568573,0.3336973190307617,-4.791735136677744e-06,0.0,0.000219274093979,0.0,0.0,15.84344482421875,0.0,0.0,0.0,0.3179467320442199,4.0,0.0,1.0
731340,293.1877746582031,297.1499938964844,293.1499938964844,0.1079461723566055,-2435.238037109375,304.153076171875,0.7599505186080933,0.1707819253206253,0.1550828367471695,293.1761779785156,297.1499938964844,293.1499938964844,0.0461648106575012,-1399.4927978515625,304.15478515625,0.6218039989471436,0.091514840722084,0.0891092643141746,293.2167663574219,297.1499938964844,293.1499938964844,0.2216690182685852,-3365.024169921875,304.1573486328125,0.9212113618850708,0.3049096465110779,0.2142236828804016,293.1832275390625,297.1499938964844,293.1499938964844,0.3034774363040924,-5843.2255859375,304.1521911621094,0.9990000128746032,0.4551671147346496,0.3721459507942199,293.1827392578125,297.1499938964844,293.1499938964844,0.0136561524122953,-3578.149169921875,303.929931640625,0.4933500587940216,0.050000000745058,0.2318963855504989,291.166259765625,291.1499938964844,270.6583251953125,268.04620361328125,283.7400817871094,293.1907653808594,291.16583251953125,1.0,0.2716257274150848,0.8144230842590332,0.8144230842590332,1.0,1.0,-1.2751061916351318,0.5348637700080872,0.7402424216270447,0.2767244875431061,0.0,0.0,0.4149233400821686,34.47287368774414,40.0,-6.456750392913818,-9528.7490234375,224.9700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,306.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.10546875,18000.0,0.0,0.0,0.215189516544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311675488948822,0.3311723172664642,-4.781067218573298e-06,0.0,0.0002183900069212,0.0,0.0,15.671341896057127,0.0,0.0,0.0,0.3172389566898346,4.0,0.0,1.0
731400,293.1877746582031,297.1499938964844,293.1499938964844,0.1079461723566055,-2435.238037109375,304.153076171875,0.7599505186080933,0.1707819253206253,0.1550828367471695,293.1761779785156,297.1499938964844,293.1499938964844,0.0461648106575012,-1399.4927978515625,304.15478515625,0.6218039989471436,0.091514840722084,0.0891092643141746,293.2167663574219,297.1499938964844,293.1499938964844,0.2216690182685852,-3365.024169921875,304.1573486328125,0.9212113618850708,0.3049096465110779,0.2142236828804016,293.1832275390625,297.1499938964844,293.1499938964844,0.3034774363040924,-5843.2255859375,304.1521911621094,0.9990000128746032,0.4551671147346496,0.3721459507942199,293.1827392578125,297.1499938964844,293.1499938964844,0.0136561524122953,-3578.149169921875,303.929931640625,0.4933500587940216,0.050000000745058,0.2318963855504989,291.166259765625,291.1499938964844,270.6583251953125,268.04620361328125,283.7400817871094,293.1907653808594,291.16583251953125,1.0,0.2716257274150848,0.8144230842590332,0.8144230842590332,1.0,1.0,-1.2751061916351318,0.5348637700080872,0.7402424216270447,0.2767244875431061,0.0,0.0,0.4149233400821686,34.47287368774414,40.0,-6.456750392913818,-9528.7490234375,224.9700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,306.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.10546875,18000.0,0.0,0.0,0.215189516544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311675488948822,0.3311723172664642,-4.781067218573298e-06,0.0,0.0002183900069212,0.0,0.0,15.671341896057127,0.0,0.0,0.0,0.3172389566898346,4.0,0.0,1.0
731460,293.18707275390625,297.1499938964844,293.1499938964844,0.1074006333947181,-2425.400146484375,304.1529846191406,0.7542187571525574,0.1699667274951934,0.1544128507375717,293.1972045898437,297.1499938964844,293.1499938964844,0.042368970811367,-1333.9722900390625,304.1595458984375,0.6078338623046875,0.0865995287895202,0.0848811790347099,293.2164611816406,297.1499938964844,293.1499938964844,0.2203157246112823,-3348.79638671875,304.1571655273437,0.9127976894378662,0.3032772243022918,0.2131319195032119,293.1983337402344,297.1499938964844,293.1499938964844,0.3102558255195617,-5950.68896484375,304.1401672363281,0.9990000128746032,0.4512832462787628,0.3792304396629333,293.1844482421875,297.1499938964844,293.1499938964844,0.0136467721313238,-3578.731689453125,303.9137268066406,0.490254670381546,0.050000000745058,0.2321628183126449,291.1624755859375,291.1499938964844,270.7313232421875,268.10614013671875,283.7666015625,293.197265625,291.1622009277344,1.0,0.273649662733078,0.8139615654945374,0.8139615654945374,1.0,1.0,-1.2767391204833984,0.535999059677124,0.7407400608062744,0.2758113145828247,0.0,0.0,0.4135298728942871,35.886474609375,43.0,-5.200806617736816,-9504.7265625,228.6314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,306.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.947265625,18000.0,0.0,0.0,0.2142886370420456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329306036233902,0.3293108344078064,-4.773314685735386e-06,0.0,0.0002174757246393,0.0,0.0,15.545405387878418,0.0,0.0,0.0,0.316719502210617,4.0,0.0,1.0
731520,293.18707275390625,297.1499938964844,293.1499938964844,0.1074006333947181,-2425.400146484375,304.1529846191406,0.7542187571525574,0.1699667274951934,0.1544128507375717,293.1972045898437,297.1499938964844,293.1499938964844,0.042368970811367,-1333.9722900390625,304.1595458984375,0.6078338623046875,0.0865995287895202,0.0848811790347099,293.2164611816406,297.1499938964844,293.1499938964844,0.2203157246112823,-3348.79638671875,304.1571655273437,0.9127976894378662,0.3032772243022918,0.2131319195032119,293.1983337402344,297.1499938964844,293.1499938964844,0.3102558255195617,-5950.68896484375,304.1401672363281,0.9990000128746032,0.4512832462787628,0.3792304396629333,293.1844482421875,297.1499938964844,293.1499938964844,0.0136467721313238,-3578.731689453125,303.9137268066406,0.490254670381546,0.050000000745058,0.2321628183126449,291.1624755859375,291.1499938964844,270.7313232421875,268.10614013671875,283.7666015625,293.197265625,291.1622009277344,1.0,0.273649662733078,0.8139615654945374,0.8139615654945374,1.0,1.0,-1.2767391204833984,0.535999059677124,0.7407400608062744,0.2758113145828247,0.0,0.0,0.4135298728942871,35.886474609375,43.0,-5.200806617736816,-9504.7265625,228.6314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,306.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.947265625,18000.0,0.0,0.0,0.2142886370420456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329306036233902,0.3293108344078064,-4.773314685735386e-06,0.0,0.0002174757246393,0.0,0.0,15.545405387878418,0.0,0.0,0.0,0.316719502210617,4.0,0.0,1.0
731580,293.1864929199219,297.1499938964844,293.1499938964844,0.1068401783704757,-2415.24658203125,304.1529235839844,0.7475758790969849,0.1691462397575378,0.1537442058324813,293.22186279296875,297.1499938964844,293.1499938964844,0.0373782180249691,-1248.12109375,304.1646728515625,0.5876421928405762,0.0804066881537437,0.0793750509619712,293.2162475585937,297.1499938964844,293.1499938964844,0.2189363241195678,-3332.188720703125,304.1570739746094,0.9034570455551147,0.301636666059494,0.212044820189476,293.2225341796875,297.1499938964844,293.1499938964844,0.3189401030540466,-6086.12646484375,304.1290283203125,0.9990000128746032,0.4451651573181152,0.3881367444992065,293.1862487792969,297.1499938964844,293.1499938964844,0.0136405639350414,-3579.73291015625,303.8967590332031,0.4864352643489837,0.050000000745058,0.2325048595666885,291.16046142578125,291.1499938964844,270.80731201171875,268.1683044433594,283.7978210449219,293.21295166015625,291.1603698730469,1.0,0.2762452960014343,0.8135001063346863,0.8135001063346863,1.0,1.0,-1.2791229486465454,0.5375592112541199,0.7415637373924255,0.2748385369777679,0.0,0.0,0.4122877717018127,37.709102630615234,31.0,-2.9525294303894043,-9483.1171875,233.46812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35321044921875,306.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.125,18000.0,0.0,0.0,0.213410273194313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277480602264404,0.3277528285980224,-4.767235168401385e-06,0.0,0.0002165843034163,0.0,0.0,15.441608428955078,0.0,0.0,0.0,0.3162918984889984,4.0,0.0,1.0
731640,293.1864929199219,297.1499938964844,293.1499938964844,0.1068401783704757,-2415.24658203125,304.1529235839844,0.7475758790969849,0.1691462397575378,0.1537442058324813,293.22186279296875,297.1499938964844,293.1499938964844,0.0373782180249691,-1248.12109375,304.1646728515625,0.5876421928405762,0.0804066881537437,0.0793750509619712,293.2162475585937,297.1499938964844,293.1499938964844,0.2189363241195678,-3332.188720703125,304.1570739746094,0.9034570455551147,0.301636666059494,0.212044820189476,293.2225341796875,297.1499938964844,293.1499938964844,0.3189401030540466,-6086.12646484375,304.1290283203125,0.9990000128746032,0.4451651573181152,0.3881367444992065,293.1862487792969,297.1499938964844,293.1499938964844,0.0136405639350414,-3579.73291015625,303.8967590332031,0.4864352643489837,0.050000000745058,0.2325048595666885,291.16046142578125,291.1499938964844,270.80731201171875,268.1683044433594,283.7978210449219,293.21295166015625,291.1603698730469,1.0,0.2762452960014343,0.8135001063346863,0.8135001063346863,1.0,1.0,-1.2791229486465454,0.5375592112541199,0.7415637373924255,0.2748385369777679,0.0,0.0,0.4122877717018127,37.709102630615234,31.0,-2.9525294303894043,-9483.1171875,233.46812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35321044921875,306.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.125,18000.0,0.0,0.0,0.213410273194313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277480602264404,0.3277528285980224,-4.767235168401385e-06,0.0,0.0002165843034163,0.0,0.0,15.441608428955078,0.0,0.0,0.0,0.3162918984889984,4.0,0.0,1.0
731700,293.1861572265625,297.1499938964844,293.1499938964844,0.1065105870366096,-2409.20263671875,304.1529846191406,0.7468873262405396,0.1687527298927307,0.1533846110105514,293.2337646484375,297.1499938964844,293.1499938964844,0.0345671698451042,-1199.3472900390625,304.1671142578125,0.5783376693725586,0.07715555280447,0.0762723386287689,293.2160949707031,297.1499938964844,293.1499938964844,0.2181613892316818,-3322.766357421875,304.1571960449219,0.9024520516395568,0.3008292317390442,0.2114789485931396,293.23541259765625,297.1499938964844,293.1499938964844,0.3193175792694092,-6090.244140625,304.1322937011719,0.9990000128746032,0.4417149424552917,0.3883532285690307,293.1871337890625,297.1499938964844,293.1499938964844,0.0136167230084538,-3576.84912109375,303.8881530761719,0.4863430559635162,0.050000000745058,0.2325133830308914,291.1620483398437,291.1499938964844,270.8462829589844,268.2001037597656,283.8213806152344,293.22393798828125,291.16339111328125,1.0,0.2753293216228485,0.813269317150116,0.813269317150116,1.0,1.0,-1.2745649814605713,0.535549521446228,0.7390154600143433,0.2733979225158691,0.0,0.0,0.411363810300827,37.674598693847656,31.0,6.081266403198242,-9451.306640625,231.7180633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,306.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.068359375,18000.0,0.0,0.0,0.2129770815372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269146978855133,0.3269194662570953,-4.764429831993766e-06,0.0,0.0002161446609534,0.0,0.0,15.387554168701172,0.0,0.0,0.0,0.3160655796527862,4.0,0.0,1.0
731760,293.18572998046875,297.1499938964844,293.1499938964844,0.1060771048069,-2401.078125,304.1532287597656,0.7482478618621826,0.168375626206398,0.1530148833990097,293.2427062988281,297.1499938964844,293.1499938964844,0.031922597438097,-1152.62255859375,304.1687927246094,0.5712094902992249,0.0743356198072433,0.0733646154403686,293.21588134765625,297.1499938964844,293.1499938964844,0.2171759605407714,-3310.580322265625,304.1576843261719,0.904141902923584,0.3000335395336151,0.2109027653932571,293.2439270019531,297.1499938964844,293.1499938964844,0.3161827027797699,-6039.2080078125,304.1412658691406,0.9990000128746032,0.4389567077159881,0.3852070569992065,293.18798828125,297.1499938964844,293.1499938964844,0.0135660460218787,-3569.0498046875,303.8797912597656,0.4876866042613983,0.050000000745058,0.2323918342590332,291.17401123046875,291.1499938964844,270.8858642578125,268.2323608398437,283.8486328125,293.2327880859375,291.177001953125,1.0,0.2732367217540741,0.8130258321762085,0.8130258321762085,1.0,1.0,-1.266019344329834,0.5316237807273865,0.7343955636024475,0.2712481915950775,0.0,0.0,0.4086102843284607,36.89048004150391,25.0,22.813861846923828,-9391.798828125,226.9147186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621826171875,306.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.140625,18000.0,0.0,0.0,0.2124951779842376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248735070228576,0.3248782455921173,-4.760029241879238e-06,0.0,0.0002156556001864,0.0,0.0,15.262815475463867,0.0,0.0,0.0,0.3155417442321777,4.0,0.0,1.0
731820,293.1848449707031,297.1499938964844,293.1499938964844,0.1052234694361686,-2385.082763671875,304.153564453125,0.7526930570602417,0.1676508784294128,0.1522882580757141,293.252685546875,297.1499938964844,293.1499938964844,0.0278119798749685,-1080.7352294921875,304.16925048828125,0.5615822672843933,0.0699500069022178,0.0687700882554054,293.2154235839844,297.1499938964844,293.1499938964844,0.2152052521705627,-3286.240966796875,304.15838623046875,0.909940540790558,0.2984552681446075,0.2097494006156921,293.2471008300781,297.1499938964844,293.1499938964844,0.3072591125965118,-5897.09765625,304.1590270996094,0.9990000128746032,0.4358969330787658,0.37636199593544,293.1895751953125,297.1499938964844,293.1499938964844,0.0134557550773024,-3552.0390625,303.8629150390625,0.4915005564689636,0.050000000745058,0.2320553213357925,291.19989013671875,291.1499938964844,270.9666748046875,268.2980651855469,283.89910888671875,293.2390441894531,291.2015075683594,1.0,0.2684253752231598,0.812538743019104,0.812538743019104,1.0,1.0,-1.2472262382507324,0.5230006575584412,0.7242255210876465,0.2665593326091766,0.0,0.0,0.40003702044487,34.80033874511719,25.0,27.90649604797364,-9211.2373046875,215.7671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057312011719,306.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.30078125,18000.0,0.0,0.0,0.21113982796669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158003389835357,0.3158050775527954,-4.735461516247597e-06,0.0,0.0002142800949513,0.0,0.0,14.699540138244627,0.0,0.0,0.0,0.3132802844047546,4.0,0.0,1.0
731880,293.1848449707031,297.1499938964844,293.1499938964844,0.1052234694361686,-2385.082763671875,304.153564453125,0.7526930570602417,0.1676508784294128,0.1522882580757141,293.252685546875,297.1499938964844,293.1499938964844,0.0278119798749685,-1080.7352294921875,304.16925048828125,0.5615822672843933,0.0699500069022178,0.0687700882554054,293.2154235839844,297.1499938964844,293.1499938964844,0.2152052521705627,-3286.240966796875,304.15838623046875,0.909940540790558,0.2984552681446075,0.2097494006156921,293.2471008300781,297.1499938964844,293.1499938964844,0.3072591125965118,-5897.09765625,304.1590270996094,0.9990000128746032,0.4358969330787658,0.37636199593544,293.1895751953125,297.1499938964844,293.1499938964844,0.0134557550773024,-3552.0390625,303.8629150390625,0.4915005564689636,0.050000000745058,0.2320553213357925,291.19989013671875,291.1499938964844,270.9666748046875,268.2980651855469,283.89910888671875,293.2390441894531,291.2015075683594,1.0,0.2684253752231598,0.812538743019104,0.812538743019104,1.0,1.0,-1.2472262382507324,0.5230006575584412,0.7242255210876465,0.2665593326091766,0.0,0.0,0.40003702044487,34.80033874511719,25.0,27.90649604797364,-9211.2373046875,215.7671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057312011719,306.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.30078125,18000.0,0.0,0.0,0.21113982796669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158003389835357,0.3158050775527954,-4.735461516247597e-06,0.0,0.0002142800949513,0.0,0.0,14.699540138244627,0.0,0.0,0.0,0.3132802844047546,4.0,0.0,1.0
731940,293.18389892578125,297.1499938964844,293.1499938964844,0.1045357212424278,-2372.356201171875,304.15350341796875,0.7565057277679443,0.1669599562883377,0.151606023311615,293.2577514648437,297.1499938964844,293.1499938964844,0.0248996242880821,-1021.1865844726562,304.1676330566406,0.5538573861122131,0.0663191154599189,0.0651883780956268,293.2149658203125,297.1499938964844,293.1499938964844,0.2135236859321594,-3265.685546875,304.15838623046875,0.9149562120437622,0.2968920171260834,0.2086160629987716,293.2386169433594,297.1499938964844,293.1499938964844,0.2997223138809204,-5779.0439453125,304.1683349609375,0.9990000128746032,0.4351478815078735,0.3688850104808807,293.1910400390625,297.1499938964844,293.1499938964844,0.0133696999400854,-3539.761474609375,303.8454895019531,0.4948024153709411,0.050000000745058,0.2317770272493362,291.2116394042969,291.1499938964844,271.04937744140625,268.3651123046875,283.9407958984375,293.2354736328125,291.2120056152344,1.0,0.2645166516304016,0.8120516538619995,0.8120516538619995,1.0,1.0,-1.2314354181289673,0.5158896446228027,0.7155457735061646,0.2622538208961487,0.0,0.0,0.3908813893795013,33.0615348815918,28.0,15.786253929138184,-9034.029296875,206.65708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4946594238281,306.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.009765625,18000.0,0.0,0.0,0.2090617567300796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052683174610138,0.305273026227951,-4.701039415522246e-06,0.0,0.0002121711149811,0.0,0.0,14.041523933410645,0.0,0.0,0.0,0.3106032311916351,4.0,0.0,1.0
732000,293.18389892578125,297.1499938964844,293.1499938964844,0.1045357212424278,-2372.356201171875,304.15350341796875,0.7565057277679443,0.1669599562883377,0.151606023311615,293.2577514648437,297.1499938964844,293.1499938964844,0.0248996242880821,-1021.1865844726562,304.1676330566406,0.5538573861122131,0.0663191154599189,0.0651883780956268,293.2149658203125,297.1499938964844,293.1499938964844,0.2135236859321594,-3265.685546875,304.15838623046875,0.9149562120437622,0.2968920171260834,0.2086160629987716,293.2386169433594,297.1499938964844,293.1499938964844,0.2997223138809204,-5779.0439453125,304.1683349609375,0.9990000128746032,0.4351478815078735,0.3688850104808807,293.1910400390625,297.1499938964844,293.1499938964844,0.0133696999400854,-3539.761474609375,303.8454895019531,0.4948024153709411,0.050000000745058,0.2317770272493362,291.2116394042969,291.1499938964844,271.04937744140625,268.3651123046875,283.9407958984375,293.2354736328125,291.2120056152344,1.0,0.2645166516304016,0.8120516538619995,0.8120516538619995,1.0,1.0,-1.2314354181289673,0.5158896446228027,0.7155457735061646,0.2622538208961487,0.0,0.0,0.3908813893795013,33.0615348815918,28.0,15.786253929138184,-9034.029296875,206.65708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4946594238281,306.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.009765625,18000.0,0.0,0.0,0.2090617567300796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052683174610138,0.305273026227951,-4.701039415522246e-06,0.0,0.0002121711149811,0.0,0.0,14.041523933410645,0.0,0.0,0.0,0.3106032311916351,4.0,0.0,1.0
732060,293.1829528808594,297.1499938964844,293.1499938964844,0.1039924249053001,-2362.443603515625,304.1532592773437,0.7575570344924927,0.166292130947113,0.1509801596403122,293.26416015625,297.1499938964844,293.1499938964844,0.0221052933484315,-963.622802734375,304.1664428710937,0.5425843596458435,0.0622963272035121,0.0615211948752403,293.2144775390625,297.1499938964844,293.1499938964844,0.2120905667543411,-3248.328857421875,304.157958984375,0.9160456657409668,0.2953441441059112,0.2075199335813522,293.2291564941406,297.1499938964844,293.1499938964844,0.2964804768562317,-5730.078125,304.1673889160156,0.9990000128746032,0.4348278939723968,0.3658028244972229,293.1924743652344,297.1499938964844,293.1499938964844,0.0133128687739372,-3532.806396484375,303.82733154296875,0.4961930513381958,0.050000000745058,0.2316641062498092,291.2122802734375,291.1499938964844,271.13360595703125,268.4332275390625,283.9762878417969,293.23272705078125,291.2124328613281,1.0,0.2624700963497162,0.8118203282356262,0.8118203282356262,1.0,1.0,-1.2211283445358276,0.5114941596984863,0.7096341252326965,0.2587874233722687,0.0,0.0,0.3824889063835144,32.27798843383789,31.0,5.0479512214660645,-8905.966796875,201.5480499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,306.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6328125,18000.0,0.0,0.0,0.2063296735286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955493927001953,0.2955540716648102,-4.6676318561367225e-06,0.0,0.0002093983785016,0.0,0.0,13.442290306091309,0.0,0.0,0.0,0.3081404268741607,4.0,0.0,1.0
732120,293.1829528808594,297.1499938964844,293.1499938964844,0.1039924249053001,-2362.443603515625,304.1532592773437,0.7575570344924927,0.166292130947113,0.1509801596403122,293.26416015625,297.1499938964844,293.1499938964844,0.0221052933484315,-963.622802734375,304.1664428710937,0.5425843596458435,0.0622963272035121,0.0615211948752403,293.2144775390625,297.1499938964844,293.1499938964844,0.2120905667543411,-3248.328857421875,304.157958984375,0.9160456657409668,0.2953441441059112,0.2075199335813522,293.2291564941406,297.1499938964844,293.1499938964844,0.2964804768562317,-5730.078125,304.1673889160156,0.9990000128746032,0.4348278939723968,0.3658028244972229,293.1924743652344,297.1499938964844,293.1499938964844,0.0133128687739372,-3532.806396484375,303.82733154296875,0.4961930513381958,0.050000000745058,0.2316641062498092,291.2122802734375,291.1499938964844,271.13360595703125,268.4332275390625,283.9762878417969,293.23272705078125,291.2124328613281,1.0,0.2624700963497162,0.8118203282356262,0.8118203282356262,1.0,1.0,-1.2211283445358276,0.5114941596984863,0.7096341252326965,0.2587874233722687,0.0,0.0,0.3824889063835144,32.27798843383789,31.0,5.0479512214660645,-8905.966796875,201.5480499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,306.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6328125,18000.0,0.0,0.0,0.2063296735286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955493927001953,0.2955540716648102,-4.6676318561367225e-06,0.0,0.0002093983785016,0.0,0.0,13.442290306091309,0.0,0.0,0.0,0.3081404268741607,4.0,0.0,1.0
732180,293.1820678710937,297.1499938964844,293.1499938964844,0.1035651564598083,-2354.7998046875,304.1528625488281,0.7560630440711975,0.1656364500522613,0.1503957509994506,293.2748718261719,297.1499938964844,293.1499938964844,0.0189988203346729,-893.5411987304688,304.1661682128906,0.5255017876625061,0.0572417005896568,0.0570098273456096,293.21405029296875,297.1499938964844,293.1499938964844,0.2108579128980636,-3233.554443359375,304.1573486328125,0.9134920239448548,0.2937971651554107,0.2064484357833862,293.225830078125,297.1499938964844,293.1499938964844,0.2971539795398712,-5743.1904296875,304.16033935546875,0.9990000128746032,0.4335105717182159,0.3665980696678161,293.1940002441406,297.1499938964844,293.1499938964844,0.0132798487320542,-3530.291259765625,303.80828857421875,0.4958326816558838,0.050000000745058,0.2316935509443283,291.2048645019531,291.1499938964844,271.218994140625,268.50213623046875,284.01055908203125,293.2361145019531,291.2024841308594,1.0,0.2618650496006012,0.8115889430046082,0.8115889430046082,1.0,1.0,-1.2147135734558103,0.5090113878250122,0.7057021856307983,0.2558813989162445,0.0,0.0,0.3753455579280853,32.30440902709961,34.0,-14.69414520263672,-8767.9873046875,199.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71978759765625,306.4189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.470703125,18000.0,0.0,0.0,0.2031527906656265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868474423885345,0.286852091550827,-4.637896381609608e-06,0.0,0.0002061742561636,0.0,0.0,12.9163818359375,0.0,0.0,0.0,0.3059814870357513,4.0,0.0,1.0
732240,293.1820678710937,297.1499938964844,293.1499938964844,0.1035651564598083,-2354.7998046875,304.1528625488281,0.7560630440711975,0.1656364500522613,0.1503957509994506,293.2748718261719,297.1499938964844,293.1499938964844,0.0189988203346729,-893.5411987304688,304.1661682128906,0.5255017876625061,0.0572417005896568,0.0570098273456096,293.21405029296875,297.1499938964844,293.1499938964844,0.2108579128980636,-3233.554443359375,304.1573486328125,0.9134920239448548,0.2937971651554107,0.2064484357833862,293.225830078125,297.1499938964844,293.1499938964844,0.2971539795398712,-5743.1904296875,304.16033935546875,0.9990000128746032,0.4335105717182159,0.3665980696678161,293.1940002441406,297.1499938964844,293.1499938964844,0.0132798487320542,-3530.291259765625,303.80828857421875,0.4958326816558838,0.050000000745058,0.2316935509443283,291.2048645019531,291.1499938964844,271.218994140625,268.50213623046875,284.01055908203125,293.2361145019531,291.2024841308594,1.0,0.2618650496006012,0.8115889430046082,0.8115889430046082,1.0,1.0,-1.2147135734558103,0.5090113878250122,0.7057021856307983,0.2558813989162445,0.0,0.0,0.3753455579280853,32.30440902709961,34.0,-14.69414520263672,-8767.9873046875,199.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71978759765625,306.4189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.470703125,18000.0,0.0,0.0,0.2031527906656265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868474423885345,0.286852091550827,-4.637896381609608e-06,0.0,0.0002061742561636,0.0,0.0,12.9163818359375,0.0,0.0,0.0,0.3059814870357513,4.0,0.0,1.0
732300,293.1816711425781,297.1499938964844,293.1499938964844,0.1034074053168296,-2352.07958984375,304.1526184082031,0.7545353174209595,0.165309876203537,0.1501145213842392,293.28179931640625,297.1499938964844,293.1499938964844,0.0173489246517419,-852.8123779296875,304.1662292480469,0.5149392485618591,0.0543002933263778,0.0543709583580493,293.2138671875,297.1499938964844,293.1499938964844,0.2103476822376251,-3227.532470703125,304.1569519042969,0.9111241102218628,0.2930229902267456,0.2059192508459091,293.2273254394531,297.1499938964844,293.1499938964844,0.29880091547966,-5770.29345703125,304.15545654296875,0.9990000128746032,0.4322590827941894,0.3681970536708832,293.1947937011719,297.1499938964844,293.1499938964844,0.0132733164355158,-3531.0224609375,303.7982788085937,0.4951116740703583,0.050000000745058,0.2317524701356887,291.1949768066406,291.1499938964844,271.26202392578125,268.53680419921875,284.0278625488281,293.2403869628906,291.1936950683594,1.0,0.2620040476322174,0.8114732503890991,0.8114732503890991,1.0,1.0,-1.2125625610351562,0.5082913041114807,0.7042712569236755,0.2545702755451202,0.0,0.0,0.3733636736869812,32.56671905517578,34.0,-16.88603401184082,-8732.306640625,199.29608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733459472656,306.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.455078125,18000.0,0.0,0.0,0.2014225572347641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842132747173309,0.284217894077301,-4.626754162018187e-06,0.0,0.000204418276553,0.0,0.0,12.753533363342283,0.0,0.0,0.0,0.3052940964698791,4.0,0.0,1.0
732360,293.1813049316406,297.1499938964844,293.1499938964844,0.1031989306211471,-2348.318115234375,304.15252685546875,0.7525794506072998,0.1649813801050186,0.1498377025127411,293.28961181640625,297.1499938964844,293.1499938964844,0.0156626123934984,-807.7616577148438,304.1663513183594,0.503387987613678,0.0511008389294147,0.0514853037893772,293.2137145996094,297.1499938964844,293.1499938964844,0.2097299396991729,-3220.0634765625,304.15679931640625,0.9081941843032836,0.2922463417053222,0.2053929269313812,293.2310791015625,297.1499938964844,293.1499938964844,0.3009728789329529,-5805.30517578125,304.1505126953125,0.9990000128746032,0.4305469691753387,0.370479017496109,293.19561767578125,297.1499938964844,293.1499938964844,0.0132610313594341,-3530.383056640625,303.7881774902344,0.4940913617610931,0.050000000745058,0.2318369299173355,291.1913146972656,291.1499938964844,271.3052062988281,268.5715637207031,284.0455322265625,293.2463684082031,291.19091796875,1.0,0.2623913586139679,0.8113117218017578,0.8113117218017578,1.0,1.0,-1.2109744548797607,0.5078453421592712,0.7031291723251343,0.2533284723758697,0.0,0.0,0.371001273393631,32.97229766845703,25.0,-12.223382949829102,-8700.86328125,199.60650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8182678222656,306.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.3359375,18000.0,0.0,0.0,0.1996800303459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818650007247925,0.2818696200847626,-4.618355887942016e-06,0.0,0.0002026498405029,0.0,0.0,12.613091468811035,0.0,0.0,0.0,0.3046948313713074,4.0,0.0,1.0
732420,293.18048095703125,297.1499938964844,293.1499938964844,0.1026506796479225,-2338.205322265625,304.1526184082031,0.7551591396331787,0.16435107588768,0.1492228209972381,293.3058166503906,297.1499938964844,293.1499938964844,0.0139565300196409,-760.181884765625,304.0856018066406,0.4965710937976837,0.050000000745058,0.0488454103469848,293.2133178710937,297.1499938964844,293.1499938964844,0.2082685381174087,-3202.140869140625,304.156982421875,0.9113138318061828,0.2907118201255798,0.2042896449565887,293.2367248535156,297.1499938964844,293.1499938964844,0.2958584129810333,-5723.673828125,304.1594543457031,0.9990000128746032,0.4273234605789184,0.3650792837142944,293.1972351074219,297.1499938964844,293.1499938964844,0.0131890978664159,-3520.963623046875,303.7680053710937,0.4965230226516723,0.050000000745058,0.2316385358572006,291.1934814453125,291.1499938964844,271.3918762207031,268.6412353515625,284.0912475585937,293.2597351074219,291.1944274902344,1.0,0.2590140998363495,0.81098872423172,0.81098872423172,1.0,1.0,-1.1990286111831665,0.5027095079421997,0.6963191032409668,0.2494902312755584,0.0,0.0,0.3652536869049072,31.713258743286133,25.0,3.070074319839477,-8590.185546875,193.10916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8866577148437,306.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.345703125,18000.0,0.0,0.0,0.1961795389652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763188183307647,0.2763234078884125,-4.602187345881248e-06,0.0,0.0001990972959902,0.0,0.0,12.2933349609375,0.0,0.0,0.0,0.3033737540245056,4.0,0.0,1.0
732480,293.18048095703125,297.1499938964844,293.1499938964844,0.1026506796479225,-2338.205322265625,304.1526184082031,0.7551591396331787,0.16435107588768,0.1492228209972381,293.3058166503906,297.1499938964844,293.1499938964844,0.0139565300196409,-760.181884765625,304.0856018066406,0.4965710937976837,0.050000000745058,0.0488454103469848,293.2133178710937,297.1499938964844,293.1499938964844,0.2082685381174087,-3202.140869140625,304.156982421875,0.9113138318061828,0.2907118201255798,0.2042896449565887,293.2367248535156,297.1499938964844,293.1499938964844,0.2958584129810333,-5723.673828125,304.1594543457031,0.9990000128746032,0.4273234605789184,0.3650792837142944,293.1972351074219,297.1499938964844,293.1499938964844,0.0131890978664159,-3520.963623046875,303.7680053710937,0.4965230226516723,0.050000000745058,0.2316385358572006,291.1934814453125,291.1499938964844,271.3918762207031,268.6412353515625,284.0912475585937,293.2597351074219,291.1944274902344,1.0,0.2590140998363495,0.81098872423172,0.81098872423172,1.0,1.0,-1.1990286111831665,0.5027095079421997,0.6963191032409668,0.2494902312755584,0.0,0.0,0.3652536869049072,31.713258743286133,25.0,3.070074319839477,-8590.185546875,193.10916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8866577148437,306.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.345703125,18000.0,0.0,0.0,0.1961795389652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763188183307647,0.2763234078884125,-4.602187345881248e-06,0.0,0.0001990972959902,0.0,0.0,12.2933349609375,0.0,0.0,0.0,0.3033737540245056,4.0,0.0,1.0
732540,293.1796264648437,297.1499938964844,293.1499938964844,0.1021221280097961,-2328.444091796875,304.1526184082031,0.758158266544342,0.1637558192014694,0.1486400067806244,293.3276672363281,297.1499938964844,293.1499938964844,0.0136160803958773,-752.104736328125,303.9676818847656,0.4992153346538543,0.050000000745058,0.0487877614796161,293.21295166015625,297.1499938964844,293.1499938964844,0.2067996859550476,-3184.1103515625,304.1570739746094,0.9149892330169678,0.2891812622547149,0.2031925916671753,293.2318725585937,297.1499938964844,293.1499938964844,0.2901150286197662,-5633.515625,304.1656494140625,0.9990000128746032,0.4260983169078827,0.3592608571052551,293.19891357421875,297.1499938964844,293.1499938964844,0.0131135480478405,-3510.91943359375,303.74725341796875,0.4992152154445648,0.050000000745058,0.2314279973506927,291.1976928710937,291.1499938964844,271.4786376953125,268.7108459472656,284.135498046875,293.2737731933594,291.1972351074219,1.0,0.2563908994197845,0.8106656670570374,0.8106656670570374,1.0,1.0,-1.1897029876708984,0.4988355934619903,0.6908673644065857,0.2461046576499939,0.0,0.0,0.3584230244159698,30.42477035522461,28.0,0.4703048765659332,-8458.4599609375,187.4956512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413452148437,306.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.587890625,18000.0,0.0,0.0,0.1925730854272842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692086100578308,0.2692131698131561,-4.582283509080298e-06,0.0,0.0001954372128238,0.0,0.0,11.890504837036133,0.0,0.0,0.0,0.301737904548645,4.0,0.0,1.0
732600,293.1796264648437,297.1499938964844,293.1499938964844,0.1021221280097961,-2328.444091796875,304.1526184082031,0.758158266544342,0.1637558192014694,0.1486400067806244,293.3276672363281,297.1499938964844,293.1499938964844,0.0136160803958773,-752.104736328125,303.9676818847656,0.4992153346538543,0.050000000745058,0.0487877614796161,293.21295166015625,297.1499938964844,293.1499938964844,0.2067996859550476,-3184.1103515625,304.1570739746094,0.9149892330169678,0.2891812622547149,0.2031925916671753,293.2318725585937,297.1499938964844,293.1499938964844,0.2901150286197662,-5633.515625,304.1656494140625,0.9990000128746032,0.4260983169078827,0.3592608571052551,293.19891357421875,297.1499938964844,293.1499938964844,0.0131135480478405,-3510.91943359375,303.74725341796875,0.4992152154445648,0.050000000745058,0.2314279973506927,291.1976928710937,291.1499938964844,271.4786376953125,268.7108459472656,284.135498046875,293.2737731933594,291.1972351074219,1.0,0.2563908994197845,0.8106656670570374,0.8106656670570374,1.0,1.0,-1.1897029876708984,0.4988355934619903,0.6908673644065857,0.2461046576499939,0.0,0.0,0.3584230244159698,30.42477035522461,28.0,0.4703048765659332,-8458.4599609375,187.4956512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413452148437,306.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.587890625,18000.0,0.0,0.0,0.1925730854272842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692086100578308,0.2692131698131561,-4.582283509080298e-06,0.0,0.0001954372128238,0.0,0.0,11.890504837036133,0.0,0.0,0.0,0.301737904548645,4.0,0.0,1.0
732660,293.17877197265625,297.1499938964844,293.1499938964844,0.1017245054244995,-2321.260498046875,304.15240478515625,0.7585135698318481,0.163175031542778,0.1481047719717025,293.3518371582031,297.1499938964844,293.1499938964844,0.0132918525487184,-744.5993041992188,303.8365783691406,0.5000678896903992,0.050000000745058,0.048774130642414,293.2126770019531,297.1499938964844,293.1499938964844,0.2055412232875824,-3168.831298828125,304.1568298339844,0.9148901104927064,0.2876426577568054,0.202113926410675,293.226318359375,297.1499938964844,293.1499938964844,0.2883225083351135,-5607.07080078125,304.1632385253906,0.9990000128746032,0.4251587390899658,0.3574555218219757,293.20074462890625,297.1499938964844,293.1499938964844,0.013062416575849,-3505.595703125,303.7250671386719,0.5000678896903992,0.050000000745058,0.2313634753227234,291.1911926269531,291.1499938964844,271.5651550292969,268.7801208496094,284.1763610839844,293.29132080078125,291.19012451171875,1.0,0.2554582059383392,0.8103804588317871,0.8103804588317871,1.0,1.0,-1.1855019330978394,0.4973988234996795,0.6881031394004822,0.2436500489711761,0.0,0.0,0.3532962203025818,29.98373031616211,31.0,-8.393891334533691,-8357.9365234375,185.27333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9806213378906,306.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.40625,18000.0,0.0,0.0,0.1889288127422332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635502517223358,0.2635548114776611,-4.564054961520014e-06,0.0,0.0001917387271532,0.0,0.0,11.568180084228516,0.0,0.0,0.0,0.3004054129123688,4.0,0.0,1.0
