time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732720,293.17877197265625,297.1499938964844,293.1499938964844,0.1017245054244995,-2321.260498046875,304.15240478515625,0.7585135698318481,0.163175031542778,0.1481047719717025,293.3518371582031,297.1499938964844,293.1499938964844,0.0132918525487184,-744.5993041992188,303.8365783691406,0.5000678896903992,0.050000000745058,0.048774130642414,293.2126770019531,297.1499938964844,293.1499938964844,0.2055412232875824,-3168.831298828125,304.1568298339844,0.9148901104927064,0.2876426577568054,0.202113926410675,293.226318359375,297.1499938964844,293.1499938964844,0.2883225083351135,-5607.07080078125,304.1632385253906,0.9990000128746032,0.4251587390899658,0.3574555218219757,293.20074462890625,297.1499938964844,293.1499938964844,0.013062416575849,-3505.595703125,303.7250671386719,0.5000678896903992,0.050000000745058,0.2313634753227234,291.1911926269531,291.1499938964844,271.5651550292969,268.7801208496094,284.1763610839844,293.29132080078125,291.19012451171875,1.0,0.2554582059383392,0.8103804588317871,0.8103804588317871,1.0,1.0,-1.1855019330978394,0.4973988234996795,0.6881031394004822,0.2436500489711761,0.0,0.0,0.3532962203025818,29.98373031616211,31.0,-8.393891334533691,-8357.9365234375,185.27333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9806213378906,306.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.40625,18000.0,0.0,0.0,0.1889288127422332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635502517223358,0.2635548114776611,-4.564054961520014e-06,0.0,0.0001917387271532,0.0,0.0,11.568180084228516,0.0,0.0,0.0,0.3004054129123688,4.0,0.0,1.0
732780,293.1781005859375,297.1499938964844,293.1499938964844,0.101394884288311,-2315.4130859375,304.15216064453125,0.7566224336624146,0.1625855267047882,0.1475898474454879,293.3710632324219,297.1499938964844,293.1499938964844,0.0130123775452375,-738.1739501953125,303.7113037109375,0.4993649125099182,0.050000000745058,0.0487853959202766,293.2124938964844,297.1499938964844,293.1499938964844,0.2044010758399963,-3155.076904296875,304.15643310546875,0.9116345643997192,0.2860922217369079,0.2010453939437866,293.22637939453125,297.1499938964844,293.1499938964844,0.2898212075233459,-5632.86279296875,304.15625,0.9990000128746032,0.4232231080532074,0.3589430451393127,293.2027587890625,297.1499938964844,293.1499938964844,0.0130271594971418,-3503.316650390625,303.7015075683594,0.4993649125099182,0.050000000745058,0.2314169108867645,291.1788024902344,291.1499938964844,271.65106201171875,268.8488464355469,284.2118530273437,293.3072509765625,291.1773681640625,1.0,0.2558611035346985,0.8100952506065369,0.8100952506065369,1.0,1.0,-1.185462474822998,0.4979290664196014,0.6875333786010742,0.2419591546058654,0.0,0.0,0.3502520620822906,30.22713279724121,34.0,-15.801278114318848,-8292.1728515625,185.7523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9912109375,306.367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.02734375,18000.0,0.0,0.0,0.1854688078165054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598906755447387,0.2598952054977417,-4.5510769268730655e-06,0.0,0.0001882272626971,0.0,0.0,11.35888957977295,0.0,0.0,0.0,0.2995297014713287,4.0,0.0,1.0
732840,293.1781005859375,297.1499938964844,293.1499938964844,0.101394884288311,-2315.4130859375,304.15216064453125,0.7566224336624146,0.1625855267047882,0.1475898474454879,293.3710632324219,297.1499938964844,293.1499938964844,0.0130123775452375,-738.1739501953125,303.7113037109375,0.4993649125099182,0.050000000745058,0.0487853959202766,293.2124938964844,297.1499938964844,293.1499938964844,0.2044010758399963,-3155.076904296875,304.15643310546875,0.9116345643997192,0.2860922217369079,0.2010453939437866,293.22637939453125,297.1499938964844,293.1499938964844,0.2898212075233459,-5632.86279296875,304.15625,0.9990000128746032,0.4232231080532074,0.3589430451393127,293.2027587890625,297.1499938964844,293.1499938964844,0.0130271594971418,-3503.316650390625,303.7015075683594,0.4993649125099182,0.050000000745058,0.2314169108867645,291.1788024902344,291.1499938964844,271.65106201171875,268.8488464355469,284.2118530273437,293.3072509765625,291.1773681640625,1.0,0.2558611035346985,0.8100952506065369,0.8100952506065369,1.0,1.0,-1.185462474822998,0.4979290664196014,0.6875333786010742,0.2419591546058654,0.0,0.0,0.3502520620822906,30.22713279724121,34.0,-15.801278114318848,-8292.1728515625,185.7523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9912109375,306.367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.02734375,18000.0,0.0,0.0,0.1854688078165054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598906755447387,0.2598952054977417,-4.5510769268730655e-06,0.0,0.0001882272626971,0.0,0.0,11.35888957977295,0.0,0.0,0.0,0.2995297014713287,4.0,0.0,1.0
732900,293.1778259277344,297.1499938964844,293.1499938964844,0.1012368723750114,-2312.62060546875,304.15203857421875,0.7550008893013,0.162281796336174,0.1473331153392791,293.3792724609375,297.1499938964844,293.1499938964844,0.0128830084577202,-735.183837890625,303.6500549316406,0.498547226190567,0.050000000745058,0.0487986505031585,293.2124328613281,297.1499938964844,293.1499938964844,0.203847050666809,-3148.39501953125,304.1562805175781,0.909104347229004,0.2853121161460876,0.2005134522914886,293.2292785644531,297.1499938964844,293.1499938964844,0.2915724515914917,-5661.4345703125,304.1519470214844,0.9990000128746032,0.4216875731945038,0.3606886565685272,293.20379638671875,297.1499938964844,293.1499938964844,0.0130129903554916,-3502.80712890625,303.6893310546875,0.498547226190567,0.050000000745058,0.2314797937870025,291.1718444824219,291.1499938964844,271.69366455078125,268.88287353515625,284.2281188964844,293.3149108886719,291.1703796386719,1.0,0.2564809620380401,0.8099526166915894,0.8099526166915894,1.0,1.0,-1.1867016553878784,0.4987863898277282,0.6879152655601501,0.241349920630455,0.0,0.0,0.3494952619075775,30.55848693847656,34.0,-17.680988311767578,-8271.5517578125,186.8137969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.982666015625,306.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.333984375,18000.0,0.0,0.0,0.1838790625333786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588549554347992,0.2588594853878021,-4.546871423372068e-06,0.0,0.0001866138627519,0.0,0.0,11.298702239990234,0.0,0.0,0.0,0.2992728352546692,4.0,0.0,1.0
732960,293.1776123046875,297.1499938964844,293.1499938964844,0.1010769456624984,-2309.789794921875,304.1519775390625,0.7530071139335632,0.161969318985939,0.1470736265182495,293.3868103027344,297.1499938964844,293.1499938964844,0.0127586815506219,-732.2881469726562,303.5892944335937,0.497473806142807,0.050000000745058,0.0488163381814956,293.21240234375,297.1499938964844,293.1499938964844,0.2032951712608337,-3141.731201171875,304.1561584472656,0.90612530708313,0.2845286130905151,0.1999823749065399,293.2342224121094,297.1499938964844,293.1499938964844,0.2938986718654632,-5698.88330078125,304.1473388671875,0.9990000128746032,0.4197160005569458,0.3630052804946899,293.204833984375,297.1499938964844,293.1499938964844,0.0130004119127988,-3502.56787109375,303.67694091796875,0.497473806142807,0.050000000745058,0.2315636873245239,291.1648254394531,291.1499938964844,271.7359924316406,268.91668701171875,284.2438049316406,293.3226318359375,291.16339111328125,1.0,0.2573399543762207,0.809768557548523,0.809768557548523,1.0,1.0,-1.188654541969299,0.4999732077121734,0.6886813044548035,0.2408774942159652,0.0,0.0,0.3492114245891571,31.01156997680664,25.0,-18.612728118896484,-8257.763671875,188.35073852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96405029296875,306.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.962890625,18000.0,0.0,0.0,0.1824174374341964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582997977733612,0.2583043575286865,-4.54409746453166e-06,0.0,0.0001851305132731,0.0,0.0,11.26528263092041,0.0,0.0,0.0,0.2991262674331665,4.0,0.0,1.0
733020,293.1771850585937,297.1499938964844,293.1499938964844,0.1005874872207641,-2300.754150390625,304.1521301269531,0.7550182342529297,0.1613557785749435,0.146485760807991,293.40008544921875,297.1499938964844,293.1499938964844,0.0124742202460765,-724.7906494140625,303.46954345703125,0.4995319247245788,0.050000000745058,0.0487827584147453,293.21221923828125,297.1499938964844,293.1499938964844,0.2019102275371551,-3124.646728515625,304.15643310546875,0.908319056034088,0.2829818427562713,0.1988760977983474,293.2421569824219,297.1499938964844,293.1499938964844,0.2898547649383545,-5633.68701171875,304.15545654296875,0.9990000128746032,0.4159517288208008,0.3585889637470245,293.206787109375,297.1499938964844,293.1499938964844,0.012929206714034,-3493.62890625,303.6525573730469,0.4995319247245788,0.050000000745058,0.2314043939113617,291.1626281738281,291.1499938964844,271.8196105957031,268.9833984375,284.2881164550781,293.33740234375,291.1641540527344,1.0,0.254796952009201,0.8094004392623901,0.8094004392623901,1.0,1.0,-1.1810954809188845,0.4967041015625,0.684391438961029,0.2384988963603973,0.0,0.0,0.3480324447154999,30.03960227966309,25.0,2.268019676208496,-8197.7666015625,183.99807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90106201171875,306.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.869140625,18000.0,0.0,0.0,0.1799087226390838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576628923416137,0.2576674520969391,-4.541839189187158e-06,0.0,0.0001825844810809,0.0,0.0,11.229155540466309,0.0,0.0,0.0,0.298956960439682,4.0,0.0,1.0
733080,293.1771850585937,297.1499938964844,293.1499938964844,0.1005874872207641,-2300.754150390625,304.1521301269531,0.7550182342529297,0.1613557785749435,0.146485760807991,293.40008544921875,297.1499938964844,293.1499938964844,0.0124742202460765,-724.7906494140625,303.46954345703125,0.4995319247245788,0.050000000745058,0.0487827584147453,293.21221923828125,297.1499938964844,293.1499938964844,0.2019102275371551,-3124.646728515625,304.15643310546875,0.908319056034088,0.2829818427562713,0.1988760977983474,293.2421569824219,297.1499938964844,293.1499938964844,0.2898547649383545,-5633.68701171875,304.15545654296875,0.9990000128746032,0.4159517288208008,0.3585889637470245,293.206787109375,297.1499938964844,293.1499938964844,0.012929206714034,-3493.62890625,303.6525573730469,0.4995319247245788,0.050000000745058,0.2314043939113617,291.1626281738281,291.1499938964844,271.8196105957031,268.9833984375,284.2881164550781,293.33740234375,291.1641540527344,1.0,0.254796952009201,0.8094004392623901,0.8094004392623901,1.0,1.0,-1.1810954809188845,0.4967041015625,0.684391438961029,0.2384988963603973,0.0,0.0,0.3480324447154999,30.03960227966309,25.0,2.268019676208496,-8197.7666015625,183.99807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90106201171875,306.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.869140625,18000.0,0.0,0.0,0.1799087226390838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576628923416137,0.2576674520969391,-4.541839189187158e-06,0.0,0.0001825844810809,0.0,0.0,11.229155540466309,0.0,0.0,0.0,0.298956960439682,4.0,0.0,1.0
733140,293.1767272949219,297.1499938964844,293.1499938964844,0.1000271290540695,-2290.251708984375,304.15234375,0.7570644617080688,0.1607615649700164,0.1459184885025024,293.41168212890625,297.1499938964844,293.1499938964844,0.0121893417090177,-716.768310546875,303.3507995605469,0.5016071200370789,0.050000000745058,0.0487501360476017,293.21209716796875,297.1499938964844,293.1499938964844,0.2003520131111145,-3105.253173828125,304.1568603515625,0.9105427265167236,0.2814321517944336,0.1977757811546325,293.2409973144531,297.1499938964844,293.1499938964844,0.2854301631450653,-5563.654296875,304.1607971191406,0.9990000128746032,0.4138470590114593,0.3542436957359314,293.2086181640625,297.1499938964844,293.1499938964844,0.0128458002582192,-3481.875244140625,303.62823486328125,0.5016071200370789,0.050000000745058,0.2312496602535247,291.1726379394531,291.1499938964844,271.90155029296875,269.0487060546875,284.3309631347656,293.34747314453125,291.17254638671875,1.0,0.2528183758258819,0.8090323805809021,0.8090323805809021,1.0,1.0,-1.1736505031585691,0.4934517443180084,0.6801987290382385,0.2362625300884246,0.0,0.0,0.3441255986690521,29.096683502197266,25.0,5.008830547332764,-8091.1025390625,179.78819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8288879394531,306.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0546875,18000.0,0.0,0.0,0.177772119641304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541532218456268,0.2541577517986297,-4.534837444225559e-06,0.0,0.0001804161001928,0.0,0.0,11.043487548828123,0.0,0.0,0.0,0.2982250452041626,4.0,0.0,1.0
733200,293.1767272949219,297.1499938964844,293.1499938964844,0.1000271290540695,-2290.251708984375,304.15234375,0.7570644617080688,0.1607615649700164,0.1459184885025024,293.41168212890625,297.1499938964844,293.1499938964844,0.0121893417090177,-716.768310546875,303.3507995605469,0.5016071200370789,0.050000000745058,0.0487501360476017,293.21209716796875,297.1499938964844,293.1499938964844,0.2003520131111145,-3105.253173828125,304.1568603515625,0.9105427265167236,0.2814321517944336,0.1977757811546325,293.2409973144531,297.1499938964844,293.1499938964844,0.2854301631450653,-5563.654296875,304.1607971191406,0.9990000128746032,0.4138470590114593,0.3542436957359314,293.2086181640625,297.1499938964844,293.1499938964844,0.0128458002582192,-3481.875244140625,303.62823486328125,0.5016071200370789,0.050000000745058,0.2312496602535247,291.1726379394531,291.1499938964844,271.90155029296875,269.0487060546875,284.3309631347656,293.34747314453125,291.17254638671875,1.0,0.2528183758258819,0.8090323805809021,0.8090323805809021,1.0,1.0,-1.1736505031585691,0.4934517443180084,0.6801987290382385,0.2362625300884246,0.0,0.0,0.3441255986690521,29.096683502197266,25.0,5.008830547332764,-8091.1025390625,179.78819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8288879394531,306.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0546875,18000.0,0.0,0.0,0.177772119641304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541532218456268,0.2541577517986297,-4.534837444225559e-06,0.0,0.0001804161001928,0.0,0.0,11.043487548828123,0.0,0.0,0.0,0.2982250452041626,4.0,0.0,1.0
733260,293.17626953125,297.1499938964844,293.1499938964844,0.0995682999491691,-2281.7861328125,304.15234375,0.7584391832351685,0.160179927945137,0.145371213555336,293.4222412109375,297.1499938964844,293.1499938964844,0.0119243208318948,-709.3408813476562,303.23052978515625,0.5032099485397339,0.050000000745058,0.0487257726490497,293.2120056152344,297.1499938964844,293.1499938964844,0.1989676058292389,-3088.17236328125,304.1568908691406,0.9118093848228456,0.2798779010772705,0.1966765969991684,293.2376403808594,297.1499938964844,293.1499938964844,0.2821939885616302,-5513.15673828125,304.1625366210937,0.9990000128746032,0.4122164845466614,0.3509630560874939,293.2104187011719,297.1499938964844,293.1499938964844,0.0127770826220512,-3473.244384765625,303.6029968261719,0.5032099485397339,0.050000000745058,0.2311340868473053,291.1719970703125,291.1499938964844,271.9814453125,269.11236572265625,284.3710021972656,293.3558959960937,291.1720275878906,1.0,0.2511749565601349,0.8087185621261597,0.8087185621261597,1.0,1.0,-1.1675679683685305,0.4908117353916168,0.6767562031745911,0.2343915700912475,0.0,0.0,0.3412528038024902,28.383827209472656,28.0,1.5488017797470093,-8000.140625,176.49691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76171875,306.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3046875,18000.0,0.0,0.0,0.1758646368980407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512646019458771,0.2512691020965576,-4.526284101302736e-06,0.0,0.000178480244358,0.0,0.0,10.885164260864258,0.0,0.0,0.0,0.2975729405879974,4.0,0.0,1.0
733320,293.17626953125,297.1499938964844,293.1499938964844,0.0995682999491691,-2281.7861328125,304.15234375,0.7584391832351685,0.160179927945137,0.145371213555336,293.4222412109375,297.1499938964844,293.1499938964844,0.0119243208318948,-709.3408813476562,303.23052978515625,0.5032099485397339,0.050000000745058,0.0487257726490497,293.2120056152344,297.1499938964844,293.1499938964844,0.1989676058292389,-3088.17236328125,304.1568908691406,0.9118093848228456,0.2798779010772705,0.1966765969991684,293.2376403808594,297.1499938964844,293.1499938964844,0.2821939885616302,-5513.15673828125,304.1625366210937,0.9990000128746032,0.4122164845466614,0.3509630560874939,293.2104187011719,297.1499938964844,293.1499938964844,0.0127770826220512,-3473.244384765625,303.6029968261719,0.5032099485397339,0.050000000745058,0.2311340868473053,291.1719970703125,291.1499938964844,271.9814453125,269.11236572265625,284.3710021972656,293.3558959960937,291.1720275878906,1.0,0.2511749565601349,0.8087185621261597,0.8087185621261597,1.0,1.0,-1.1675679683685305,0.4908117353916168,0.6767562031745911,0.2343915700912475,0.0,0.0,0.3412528038024902,28.383827209472656,28.0,1.5488017797470093,-8000.140625,176.49691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76171875,306.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3046875,18000.0,0.0,0.0,0.1758646368980407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512646019458771,0.2512691020965576,-4.526284101302736e-06,0.0,0.000178480244358,0.0,0.0,10.885164260864258,0.0,0.0,0.0,0.2975729405879974,4.0,0.0,1.0
733380,293.1759033203125,297.1499938964844,293.1499938964844,0.0991532653570175,-2274.177978515625,304.1522521972656,0.7575175166130066,0.1595887541770935,0.1448454409837722,293.4321594238281,297.1499938964844,293.1499938964844,0.0116769568994641,-702.35107421875,303.1083068847656,0.5031940937042236,0.050000000745058,0.0487260371446609,293.21197509765625,297.1499938964844,293.1499938964844,0.1976509541273117,-3071.969482421875,304.1567687988281,0.9099012613296508,0.2783122062683105,0.1955895572900772,293.2361755371094,297.1499938964844,293.1499938964844,0.2821059226989746,-5513.4189453125,304.1583557128906,0.9990000128746032,0.4103065729141235,0.3509953320026397,293.21221923828125,297.1499938964844,293.1499938964844,0.012721600010991,-3466.999755859375,303.5769348144531,0.5031940937042236,0.050000000745058,0.2311353385448455,291.1687927246094,291.1499938964844,272.0589294433594,269.174072265625,284.406005859375,293.3641052246094,291.1678771972656,1.0,0.2510352432727813,0.8084047436714172,0.8084047436714172,1.0,1.0,-1.1656700372695925,0.4901619255542755,0.6755081415176392,0.2332330048084259,0.0,0.0,0.3388552963733673,28.3470516204834,25.0,-5.818486213684082,-7926.919921875,175.84466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6967468261719,306.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.802734375,18000.0,0.0,0.0,0.174197569489479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248693510890007,0.2486980408430099,-4.518733476288617e-06,0.0,0.0001767883804859,0.0,0.0,10.74514865875244,0.0,0.0,0.0,0.2969992458820343,4.0,0.0,1.0
733440,293.1759033203125,297.1499938964844,293.1499938964844,0.0991532653570175,-2274.177978515625,304.1522521972656,0.7575175166130066,0.1595887541770935,0.1448454409837722,293.4321594238281,297.1499938964844,293.1499938964844,0.0116769568994641,-702.35107421875,303.1083068847656,0.5031940937042236,0.050000000745058,0.0487260371446609,293.21197509765625,297.1499938964844,293.1499938964844,0.1976509541273117,-3071.969482421875,304.1567687988281,0.9099012613296508,0.2783122062683105,0.1955895572900772,293.2361755371094,297.1499938964844,293.1499938964844,0.2821059226989746,-5513.4189453125,304.1583557128906,0.9990000128746032,0.4103065729141235,0.3509953320026397,293.21221923828125,297.1499938964844,293.1499938964844,0.012721600010991,-3466.999755859375,303.5769348144531,0.5031940937042236,0.050000000745058,0.2311353385448455,291.1687927246094,291.1499938964844,272.0589294433594,269.174072265625,284.406005859375,293.3641052246094,291.1678771972656,1.0,0.2510352432727813,0.8084047436714172,0.8084047436714172,1.0,1.0,-1.1656700372695925,0.4901619255542755,0.6755081415176392,0.2332330048084259,0.0,0.0,0.3388552963733673,28.3470516204834,25.0,-5.818486213684082,-7926.919921875,175.84466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6967468261719,306.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.802734375,18000.0,0.0,0.0,0.174197569489479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248693510890007,0.2486980408430099,-4.518733476288617e-06,0.0,0.0001767883804859,0.0,0.0,10.74514865875244,0.0,0.0,0.0,0.2969992458820343,4.0,0.0,1.0
733500,293.1757507324219,297.1499938964844,293.1499938964844,0.0989521592855453,-2270.5166015625,304.1521911621094,0.7575889229774475,0.1592876464128494,0.1445706337690353,293.4369201660156,297.1499938964844,293.1499938964844,0.0115538612008094,-698.8201293945312,303.0462341308594,0.503573477268219,0.050000000745058,0.0487203747034072,293.21197509765625,297.1499938964844,293.1499938964844,0.1970185339450836,-3064.206787109375,304.1567077636719,0.9096906185150146,0.2775300145149231,0.1950398236513137,293.2369689941406,297.1499938964844,293.1499938964844,0.2814230620861053,-5502.94580078125,304.1581115722656,0.9990000128746032,0.4090557396411896,0.3502284586429596,293.21307373046875,297.1499938964844,293.1499938964844,0.0126932943239808,-3463.92919921875,303.5636291503906,0.503573477268219,0.050000000745058,0.231108471751213,291.1648864746094,291.1499938964844,272.0966796875,269.2041320800781,284.4245300292969,293.3686828613281,291.1644287109375,1.0,0.2504592835903168,0.8082478642463684,0.8082478642463684,1.0,1.0,-1.1637228727340698,0.4893286526203155,0.6743942499160767,0.2325831949710846,0.0,0.0,0.3382603824138641,28.172122955322266,25.0,-6.167080402374268,-7896.283203125,174.90475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6639709472656,306.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08203125,18000.0,0.0,0.0,0.173464834690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479602247476577,0.2479647397994995,-4.515912678471068e-06,0.0,0.0001760447485139,0.0,0.0,10.703845024108888,0.0,0.0,0.0,0.2968237102031708,4.0,0.0,1.0
733560,293.1756286621094,297.1499938964844,293.1499938964844,0.0987097546458244,-2266.015625,304.1522521972656,0.758229672908783,0.1589860320091247,0.1442891210317611,293.44158935546875,297.1499938964844,293.1499938964844,0.0114256208762526,-694.9490356445312,302.9839782714844,0.5043627619743347,0.050000000745058,0.0487087145447731,293.2119445800781,297.1499938964844,293.1499938964844,0.1963113844394683,-3055.4296875,304.1567687988281,0.9102613925933838,0.2767498791217804,0.1944875419139862,293.2372741699219,297.1499938964844,293.1499938964844,0.2798710763454437,-5478.43896484375,304.15948486328125,0.9990000128746032,0.4078958034515381,0.3486445546150207,293.21392822265625,297.1499938964844,293.1499938964844,0.0126575296744704,-3459.27783203125,303.5504455566406,0.5043627619743347,0.050000000745058,0.2310531586408615,291.1650085449219,291.1499938964844,272.1336975097656,269.2336120605469,284.4442749023437,293.3732604980469,291.1654663085937,1.0,0.2496220469474792,0.808094322681427,0.808094322681427,1.0,1.0,-1.160741090774536,0.4879877269268036,0.6727533936500549,0.2318074852228164,0.0,0.0,0.337268590927124,27.83368682861328,25.0,-0.849760890007019,-7863.11865234375,173.3316192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63104248046875,306.0287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48828125,18000.0,0.0,0.0,0.1727995723485946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472419142723083,0.24724642932415,-4.513845397013938e-06,0.0,0.000175369597855,0.0,0.0,10.665009498596191,0.0,0.0,0.0,0.2966565787792206,4.0,0.0,1.0
733620,293.1754455566406,297.1499938964844,293.1499938964844,0.0982120931148529,-2256.74609375,304.1523132324219,0.7588299512863159,0.1583776473999023,0.1437296867370605,293.4506225585937,297.1499938964844,293.1499938964844,0.011173260398209,-687.1267700195312,302.858154296875,0.5054671168327332,0.050000000745058,0.0486926920711994,293.2119140625,297.1499938964844,293.1499938964844,0.194871112704277,-3037.513916015625,304.1568908691406,0.9104733467102052,0.2751853764057159,0.1933877021074295,293.2367248535156,297.1499938964844,293.1499938964844,0.2775987684726715,-5443.03955078125,304.1600341796875,0.9990000128746032,0.4057941734790802,0.3464551866054535,293.2156066894531,297.1499938964844,293.1499938964844,0.012586461380124,-3449.87548828125,303.5238037109375,0.5054671168327332,0.050000000745058,0.2309771627187729,291.168212890625,291.1499938964844,272.205322265625,269.2906494140625,284.481689453125,293.38189697265625,291.1681213378906,1.0,0.2484798282384872,0.807787299156189,0.807787299156189,1.0,1.0,-1.1560100317001345,0.4858817160129547,0.670128345489502,0.2304963618516922,0.0,0.0,0.334561675786972,27.357784271240234,25.0,0.9549656510353088,-7786.37158203125,170.9702911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699768066406,305.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.494140625,18000.0,0.0,0.0,0.171611487865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448350638151168,0.2448395788669586,-4.508312031248352e-06,0.0,0.0001741638407111,0.0,0.0,10.538374900817873,0.0,0.0,0.0,0.2961474359035492,4.0,0.0,1.0
733680,293.1754455566406,297.1499938964844,293.1499938964844,0.0982120931148529,-2256.74609375,304.1523132324219,0.7588299512863159,0.1583776473999023,0.1437296867370605,293.4506225585937,297.1499938964844,293.1499938964844,0.011173260398209,-687.1267700195312,302.858154296875,0.5054671168327332,0.050000000745058,0.0486926920711994,293.2119140625,297.1499938964844,293.1499938964844,0.194871112704277,-3037.513916015625,304.1568908691406,0.9104733467102052,0.2751853764057159,0.1933877021074295,293.2367248535156,297.1499938964844,293.1499938964844,0.2775987684726715,-5443.03955078125,304.1600341796875,0.9990000128746032,0.4057941734790802,0.3464551866054535,293.2156066894531,297.1499938964844,293.1499938964844,0.012586461380124,-3449.87548828125,303.5238037109375,0.5054671168327332,0.050000000745058,0.2309771627187729,291.168212890625,291.1499938964844,272.205322265625,269.2906494140625,284.481689453125,293.38189697265625,291.1681213378906,1.0,0.2484798282384872,0.807787299156189,0.807787299156189,1.0,1.0,-1.1560100317001345,0.4858817160129547,0.670128345489502,0.2304963618516922,0.0,0.0,0.334561675786972,27.357784271240234,25.0,0.9549656510353088,-7786.37158203125,170.9702911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699768066406,305.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.494140625,18000.0,0.0,0.0,0.171611487865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448350638151168,0.2448395788669586,-4.508312031248352e-06,0.0,0.0001741638407111,0.0,0.0,10.538374900817873,0.0,0.0,0.0,0.2961474359035492,4.0,0.0,1.0
733740,293.17529296875,297.1499938964844,293.1499938964844,0.0977400317788124,-2248.000732421875,304.15234375,0.7590612769126892,0.157761350274086,0.1431670933961868,293.4594421386719,297.1499938964844,293.1499938964844,0.010927852243185,-679.3764038085938,302.7295227050781,0.5063236355781555,0.050000000745058,0.0486804917454719,293.2119140625,297.1499938964844,293.1499938964844,0.1934893876314163,-3020.363037109375,304.1568908691406,0.910186767578125,0.2736188769340515,0.1922883987426757,293.2364807128906,297.1499938964844,293.1499938964844,0.27588751912117,-5416.68896484375,304.1595458984375,0.9990000128746032,0.4036462008953094,0.3447786271572113,293.21728515625,297.1499938964844,293.1499938964844,0.0125201158225536,-3441.488037109375,303.4964904785156,0.5063236355781555,0.050000000745058,0.2309193015098571,291.16778564453125,291.1499938964844,272.2735290527344,269.3450012207031,284.5174560546875,293.3905029296875,291.16778564453125,1.0,0.2475138455629348,0.8074802160263062,0.8074802160263062,1.0,1.0,-1.151918649673462,0.484051913022995,0.6678667068481445,0.2293760776519775,0.0,0.0,0.3322302103042602,26.988845825195312,25.0,0.2792196571826935,-7717.58642578125,169.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,305.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.482421875,18000.0,0.0,0.0,0.170548528432846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426226437091827,0.2426271438598632,-4.502217507251771e-06,0.0,0.0001730850781314,0.0,0.0,10.420239448547363,0.0,0.0,0.0,0.295663446187973,4.0,0.0,1.0
733800,293.17529296875,297.1499938964844,293.1499938964844,0.0977400317788124,-2248.000732421875,304.15234375,0.7590612769126892,0.157761350274086,0.1431670933961868,293.4594421386719,297.1499938964844,293.1499938964844,0.010927852243185,-679.3764038085938,302.7295227050781,0.5063236355781555,0.050000000745058,0.0486804917454719,293.2119140625,297.1499938964844,293.1499938964844,0.1934893876314163,-3020.363037109375,304.1568908691406,0.910186767578125,0.2736188769340515,0.1922883987426757,293.2364807128906,297.1499938964844,293.1499938964844,0.27588751912117,-5416.68896484375,304.1595458984375,0.9990000128746032,0.4036462008953094,0.3447786271572113,293.21728515625,297.1499938964844,293.1499938964844,0.0125201158225536,-3441.488037109375,303.4964904785156,0.5063236355781555,0.050000000745058,0.2309193015098571,291.16778564453125,291.1499938964844,272.2735290527344,269.3450012207031,284.5174560546875,293.3905029296875,291.16778564453125,1.0,0.2475138455629348,0.8074802160263062,0.8074802160263062,1.0,1.0,-1.151918649673462,0.484051913022995,0.6678667068481445,0.2293760776519775,0.0,0.0,0.3322302103042602,26.988845825195312,25.0,0.2792196571826935,-7717.58642578125,169.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,305.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.482421875,18000.0,0.0,0.0,0.170548528432846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426226437091827,0.2426271438598632,-4.502217507251771e-06,0.0,0.0001730850781314,0.0,0.0,10.420239448547363,0.0,0.0,0.0,0.295663446187973,4.0,0.0,1.0
733860,293.1752319335937,297.1499938964844,293.1499938964844,0.0972583070397377,-2239.06103515625,304.15234375,0.7590317726135254,0.1571336984634399,0.142597496509552,293.4681091308594,297.1499938964844,293.1499938964844,0.0106859458610415,-671.4911499023438,302.5982360839844,0.5070104002952576,0.050000000745058,0.0486708506941795,293.2119140625,297.1499938964844,293.1499938964844,0.1921027898788452,-3003.11767578125,304.15692138671875,0.9095622301101683,0.2720517516136169,0.1911903768777847,293.237060546875,297.1499938964844,293.1499938964844,0.2744979560375213,-5395.41455078125,304.1586608886719,0.9990000128746032,0.4013449549674988,0.343447595834732,293.2189025878906,297.1499938964844,293.1499938964844,0.0124537721276283,-3433.02099609375,303.4686889648437,0.5070104002952576,0.050000000745058,0.2308735698461532,291.1679077148437,291.1499938964844,272.337890625,269.3963317871094,284.5517578125,293.3993835449219,291.1678771972656,1.0,0.2466926276683807,0.8071969151496887,0.8071969151496887,1.0,1.0,-1.1482526063919067,0.4824014604091644,0.6658511757850647,0.2284037470817566,0.0,0.0,0.3298298418521881,26.691879272460938,25.0,0.0461940355598926,-7652.8583984375,167.35743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47686767578125,305.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.421875,18000.0,0.0,0.0,0.1695820093154907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404182106256485,0.240422710776329,-4.496409474086249e-06,0.0,0.0001721041771816,0.0,0.0,10.303606033325195,0.0,0.0,0.0,0.2951867282390594,4.0,0.0,1.0
733920,293.1752319335937,297.1499938964844,293.1499938964844,0.0972583070397377,-2239.06103515625,304.15234375,0.7590317726135254,0.1571336984634399,0.142597496509552,293.4681091308594,297.1499938964844,293.1499938964844,0.0106859458610415,-671.4911499023438,302.5982360839844,0.5070104002952576,0.050000000745058,0.0486708506941795,293.2119140625,297.1499938964844,293.1499938964844,0.1921027898788452,-3003.11767578125,304.15692138671875,0.9095622301101683,0.2720517516136169,0.1911903768777847,293.237060546875,297.1499938964844,293.1499938964844,0.2744979560375213,-5395.41455078125,304.1586608886719,0.9990000128746032,0.4013449549674988,0.343447595834732,293.2189025878906,297.1499938964844,293.1499938964844,0.0124537721276283,-3433.02099609375,303.4686889648437,0.5070104002952576,0.050000000745058,0.2308735698461532,291.1679077148437,291.1499938964844,272.337890625,269.3963317871094,284.5517578125,293.3993835449219,291.1678771972656,1.0,0.2466926276683807,0.8071969151496887,0.8071969151496887,1.0,1.0,-1.1482526063919067,0.4824014604091644,0.6658511757850647,0.2284037470817566,0.0,0.0,0.3298298418521881,26.691879272460938,25.0,0.0461940355598926,-7652.8583984375,167.35743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47686767578125,305.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.421875,18000.0,0.0,0.0,0.1695820093154907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404182106256485,0.240422710776329,-4.496409474086249e-06,0.0,0.0001721041771816,0.0,0.0,10.303606033325195,0.0,0.0,0.0,0.2951867282390594,4.0,0.0,1.0
733980,293.1752319335937,297.1499938964844,293.1499938964844,0.0967715010046958,-2230.026123046875,304.1523742675781,0.7587846517562866,0.1564929336309433,0.1420183628797531,293.47674560546875,297.1499938964844,293.1499938964844,0.0104473661631345,-663.4833984375,302.464111328125,0.5075591802597046,0.050000000745058,0.0486632399260997,293.2118835449219,297.1499938964844,293.1499938964844,0.1907254308462143,-2985.967529296875,304.1568908691406,0.9086697101593018,0.2704853415489197,0.1900940537452697,293.238525390625,297.1499938964844,293.1499938964844,0.2733887434005737,-5378.537109375,304.1576232910156,0.9990000128746032,0.398842453956604,0.3423924148082733,293.22052001953125,297.1499938964844,293.1499938964844,0.0123879900202155,-3424.6376953125,303.4403381347656,0.5075591802597046,0.050000000745058,0.2308374494314193,291.1676940917969,291.1499938964844,272.3980712890625,269.4444274902344,284.5845642089844,293.4085693359375,291.16766357421875,1.0,0.2459866553544998,0.8069136142730713,0.8069136142730713,1.0,1.0,-1.144922375679016,0.4808877110481262,0.6640346646308899,0.2275552451610565,0.0,0.0,0.3274864852428436,26.45210266113281,25.0,-0.1973045468330383,-7592.5537109375,165.90887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436340332031,305.828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.064453125,18000.0,0.0,0.0,0.168676346540451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382657825946808,0.2382702678442001,-4.490719220484607e-06,0.0,0.0001711850491119,0.0,0.0,10.190153121948242,0.0,0.0,0.0,0.2947231531143188,4.0,0.0,1.0
734040,293.1752319335937,297.1499938964844,293.1499938964844,0.0967715010046958,-2230.026123046875,304.1523742675781,0.7587846517562866,0.1564929336309433,0.1420183628797531,293.47674560546875,297.1499938964844,293.1499938964844,0.0104473661631345,-663.4833984375,302.464111328125,0.5075591802597046,0.050000000745058,0.0486632399260997,293.2118835449219,297.1499938964844,293.1499938964844,0.1907254308462143,-2985.967529296875,304.1568908691406,0.9086697101593018,0.2704853415489197,0.1900940537452697,293.238525390625,297.1499938964844,293.1499938964844,0.2733887434005737,-5378.537109375,304.1576232910156,0.9990000128746032,0.398842453956604,0.3423924148082733,293.22052001953125,297.1499938964844,293.1499938964844,0.0123879900202155,-3424.6376953125,303.4403381347656,0.5075591802597046,0.050000000745058,0.2308374494314193,291.1676940917969,291.1499938964844,272.3980712890625,269.4444274902344,284.5845642089844,293.4085693359375,291.16766357421875,1.0,0.2459866553544998,0.8069136142730713,0.8069136142730713,1.0,1.0,-1.144922375679016,0.4808877110481262,0.6640346646308899,0.2275552451610565,0.0,0.0,0.3274864852428436,26.45210266113281,25.0,-0.1973045468330383,-7592.5537109375,165.90887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436340332031,305.828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.064453125,18000.0,0.0,0.0,0.168676346540451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382657825946808,0.2382702678442001,-4.490719220484607e-06,0.0,0.0001711850491119,0.0,0.0,10.190153121948242,0.0,0.0,0.0,0.2947231531143188,4.0,0.0,1.0
734100,293.1752624511719,297.1499938964844,293.1499938964844,0.096524678170681,-2225.4423828125,304.15240478515625,0.7585896253585815,0.1561673879623413,0.1417248100042343,293.4810485839844,297.1499938964844,293.1499938964844,0.0103291496634483,-659.4234619140625,302.39599609375,0.5077890157699585,0.050000000745058,0.048660073429346,293.2118835449219,297.1499938964844,293.1499938964844,0.190038114786148,-2977.3994140625,304.1568908691406,0.9081395268440248,0.2697027325630188,0.1895467042922973,293.2395935058594,297.1499938964844,293.1499938964844,0.27292200922966,-5371.46337890625,304.1571044921875,0.9990000128746032,0.3975078761577606,0.3419527411460876,293.2213134765625,297.1499938964844,293.1499938964844,0.0123551012948155,-3420.4306640625,303.4259948730469,0.5077890157699585,0.050000000745058,0.2308224439620971,291.1676025390625,291.1499938964844,272.4264831542969,269.4671630859375,284.60040283203125,293.4132995605469,291.1675720214844,1.0,0.2456703633069992,0.8067719340324402,0.8067719340324402,1.0,1.0,-1.1433634757995603,0.4801732301712036,0.6631902456283569,0.2271723747253418,0.0,0.0,0.3263226151466369,26.35037422180176,25.0,-0.2192417085170745,-7563.93115234375,165.25364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300842285156,305.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.91796875,18000.0,0.0,0.0,0.1682388335466385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372083961963653,0.2372128814458847,-4.487947535380954e-06,0.0,0.0001707410265225,0.0,0.0,10.134638786315918,0.0,0.0,0.0,0.2944963276386261,4.0,0.0,1.0
734160,293.1753234863281,297.1499938964844,293.1499938964844,0.0962755158543586,-2220.813720703125,304.15240478515625,0.7583502531051636,0.1558383405208587,0.1414283663034439,293.4853210449219,297.1499938964844,293.1499938964844,0.0102116055786609,-655.3247680664062,302.3270568847656,0.50799161195755,0.050000000745058,0.0486572980880737,293.2118835449219,297.1499938964844,293.1499938964844,0.1893522292375564,-2968.842529296875,304.1568908691406,0.9075598120689392,0.2689209878444671,0.1890000700950622,293.2409362792969,297.1499938964844,293.1499938964844,0.2725096046924591,-5365.23046875,304.15655517578125,0.9990000128746032,0.3961118757724762,0.3415662944316864,293.2221069335937,297.1499938964844,293.1499938964844,0.0123222060501575,-3416.2138671875,303.4114990234375,0.50799161195755,0.050000000745058,0.2308092713356018,291.1675109863281,291.1499938964844,272.4537048339844,269.489013671875,284.6158142089844,293.4181213378906,291.16748046875,1.0,0.2453762590885162,0.8066301941871643,0.8066301941871643,1.0,1.0,-1.1418684720993042,0.4794839918613434,0.6623844504356384,0.2268151342868805,0.0,0.0,0.3251655101776123,26.25961303710937,25.0,-0.2457455694675445,-7536.2373046875,164.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185485839844,305.7923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7890625,18000.0,0.0,0.0,0.1678078174591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361599653959274,0.2361644506454467,-4.485214503802126e-06,0.0,0.0001703036105027,0.0,0.0,10.07973861694336,0.0,0.0,0.0,0.2942722141742706,4.0,0.0,1.0
734220,293.1754455566406,297.1499938964844,293.1499938964844,0.0957714840769767,-2211.447021484375,304.1524353027344,0.7577656507492065,0.1551713943481445,0.1408281475305557,293.493896484375,297.1499938964844,293.1499938964844,0.009978748857975,-647.0177001953125,302.1871337890625,0.5083321928977966,0.050000000745058,0.0486526526510715,293.2118530273437,297.1499938964844,293.1499938964844,0.1879857629537582,-2951.7763671875,304.1568603515625,0.9062886238098145,0.267360657453537,0.1879094392061233,293.2441711425781,297.1499938964844,293.1499938964844,0.2718150019645691,-5354.7685546875,304.1555480957031,0.9990000128746032,0.3931501507759094,0.3409188687801361,293.22369384765625,297.1499938964844,293.1499938964844,0.0122563885524868,-3407.74853515625,303.3821105957031,0.5083321928977966,0.050000000745058,0.2307872325181961,291.1672668457031,291.1499938964844,272.5044860839844,269.5298156738281,284.6453552246094,293.4280090332031,291.167236328125,1.0,0.2448407262563705,0.8063467144966125,0.8063467144966125,1.0,1.0,-1.1390297412872314,0.4781620502471924,0.6608676910400391,0.2261704057455063,0.0,0.0,0.3228767216205597,26.10410499572754,25.0,-0.3154900968074798,-7483.35546875,163.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,305.7610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5,18000.0,0.0,0.0,0.1669549942016601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340966165065765,0.2341010868549347,-4.479860308492789e-06,0.0,0.0001694380916887,0.0,0.0,9.972058296203612,0.0,0.0,0.0,0.2938328385353088,4.0,0.0,1.0
734280,293.1754455566406,297.1499938964844,293.1499938964844,0.0957714840769767,-2211.447021484375,304.1524353027344,0.7577656507492065,0.1551713943481445,0.1408281475305557,293.493896484375,297.1499938964844,293.1499938964844,0.009978748857975,-647.0177001953125,302.1871337890625,0.5083321928977966,0.050000000745058,0.0486526526510715,293.2118530273437,297.1499938964844,293.1499938964844,0.1879857629537582,-2951.7763671875,304.1568603515625,0.9062886238098145,0.267360657453537,0.1879094392061233,293.2441711425781,297.1499938964844,293.1499938964844,0.2718150019645691,-5354.7685546875,304.1555480957031,0.9990000128746032,0.3931501507759094,0.3409188687801361,293.22369384765625,297.1499938964844,293.1499938964844,0.0122563885524868,-3407.74853515625,303.3821105957031,0.5083321928977966,0.050000000745058,0.2307872325181961,291.1672668457031,291.1499938964844,272.5044860839844,269.5298156738281,284.6453552246094,293.4280090332031,291.167236328125,1.0,0.2448407262563705,0.8063467144966125,0.8063467144966125,1.0,1.0,-1.1390297412872314,0.4781620502471924,0.6608676910400391,0.2261704057455063,0.0,0.0,0.3228767216205597,26.10410499572754,25.0,-0.3154900968074798,-7483.35546875,163.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,305.7610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5,18000.0,0.0,0.0,0.1669549942016601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340966165065765,0.2341010868549347,-4.479860308492789e-06,0.0,0.0001694380916887,0.0,0.0,9.972058296203612,0.0,0.0,0.0,0.2938328385353088,4.0,0.0,1.0
734340,293.17559814453125,297.1499938964844,293.1499938964844,0.0952608585357666,-2201.953857421875,304.1524963378906,0.757060706615448,0.1544936001300811,0.1402190625667572,293.5024108886719,297.1499938964844,293.1499938964844,0.0097488965839147,-638.5653076171875,302.0443725585937,0.5085996985435486,0.050000000745058,0.0486490279436111,293.2117919921875,297.1499938964844,293.1499938964844,0.1866282969713211,-2934.798095703125,304.1568298339844,0.9049012660980223,0.2658067345619201,0.1868234425783157,293.2481384277344,297.1499938964844,293.1499938964844,0.2712692320346832,-5346.58984375,304.15460205078125,0.9990000128746032,0.3899620473384857,0.3404124081134796,293.22528076171875,297.1499938964844,293.1499938964844,0.0121905133128166,-3399.237060546875,303.35223388671875,0.5085996985435486,0.050000000745058,0.2307700365781784,291.1669616699219,291.1499938964844,272.54998779296875,269.5666198730469,284.6731262207031,293.438232421875,291.1669311523437,1.0,0.244364932179451,0.8060632348060608,0.8060632348060608,1.0,1.0,-1.1363621950149536,0.4769003391265869,0.6594618558883667,0.2256152331829071,0.0,0.0,0.3206331729888916,25.97801399230957,25.0,-0.4279925525188446,-7433.64013671875,162.49266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,305.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.162109375,18000.0,0.0,0.0,0.1661048084497451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320867329835891,0.2320912182331085,-4.474673005461227e-06,0.0,0.0001685752649791,0.0,0.0,9.867630004882812,0.0,0.0,0.0,0.2934069633483886,4.0,0.0,1.0
734400,293.17559814453125,297.1499938964844,293.1499938964844,0.0952608585357666,-2201.953857421875,304.1524963378906,0.757060706615448,0.1544936001300811,0.1402190625667572,293.5024108886719,297.1499938964844,293.1499938964844,0.0097488965839147,-638.5653076171875,302.0443725585937,0.5085996985435486,0.050000000745058,0.0486490279436111,293.2117919921875,297.1499938964844,293.1499938964844,0.1866282969713211,-2934.798095703125,304.1568298339844,0.9049012660980223,0.2658067345619201,0.1868234425783157,293.2481384277344,297.1499938964844,293.1499938964844,0.2712692320346832,-5346.58984375,304.15460205078125,0.9990000128746032,0.3899620473384857,0.3404124081134796,293.22528076171875,297.1499938964844,293.1499938964844,0.0121905133128166,-3399.237060546875,303.35223388671875,0.5085996985435486,0.050000000745058,0.2307700365781784,291.1669616699219,291.1499938964844,272.54998779296875,269.5666198730469,284.6731262207031,293.438232421875,291.1669311523437,1.0,0.244364932179451,0.8060632348060608,0.8060632348060608,1.0,1.0,-1.1363621950149536,0.4769003391265869,0.6594618558883667,0.2256152331829071,0.0,0.0,0.3206331729888916,25.97801399230957,25.0,-0.4279925525188446,-7433.64013671875,162.49266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,305.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.162109375,18000.0,0.0,0.0,0.1661048084497451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320867329835891,0.2320912182331085,-4.474673005461227e-06,0.0,0.0001685752649791,0.0,0.0,9.867630004882812,0.0,0.0,0.0,0.2934069633483886,4.0,0.0,1.0
