time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734460,293.1709899902344,297.1499938964844,293.1499938964844,0.09534402936697,-2203.65771484375,304.1514892578125,0.7578186392784119,0.1547885835170745,0.1403164863586425,293.5045471191406,297.1499938964844,293.1499938964844,0.0095531940460205,-631.1937866210938,301.9161376953125,0.5090265870094299,0.050000000745058,0.0486432649195194,293.2066650390625,297.1499938964844,293.1499938964844,0.1859863251447677,-2927.01171875,304.1556091308594,0.9047896862030028,0.2652903497219085,0.186316579580307,293.2468566894531,297.1499938964844,293.1499938964844,0.2704990804195404,-5334.693359375,304.15435791015625,0.9990000128746032,0.3877402544021606,0.3396075963973999,293.220703125,297.1499938964844,293.1499938964844,0.0121664823964238,-3396.277099609375,303.3386535644531,0.5090265870094299,0.050000000745058,0.2307426929473877,291.1651611328125,291.1499938964844,272.5926513671875,269.6015319824219,284.6953125,293.44268798828125,291.1647644042969,1.0,0.2439676374197006,0.8057811856269836,0.8057811856269836,1.0,1.0,-1.1348645687103271,0.4761794507503509,0.6586850881576538,0.2252950817346573,0.0,0.0,0.3186907470226288,25.812875747680664,25.0,-2.987520217895508,-7391.77392578125,161.7406768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794860839844,305.7073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.953125,18000.0,0.0,0.0,0.1652553677558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302421629428863,0.2302466332912445,-4.46974445367232e-06,0.0,0.0001677131804171,0.0,0.0,9.7717866897583,0.0,0.0,0.0,0.2930162847042084,4.0,0.0,1.0
734520,293.1709899902344,297.1499938964844,293.1499938964844,0.09534402936697,-2203.65771484375,304.1514892578125,0.7578186392784119,0.1547885835170745,0.1403164863586425,293.5045471191406,297.1499938964844,293.1499938964844,0.0095531940460205,-631.1937866210938,301.9161376953125,0.5090265870094299,0.050000000745058,0.0486432649195194,293.2066650390625,297.1499938964844,293.1499938964844,0.1859863251447677,-2927.01171875,304.1556091308594,0.9047896862030028,0.2652903497219085,0.186316579580307,293.2468566894531,297.1499938964844,293.1499938964844,0.2704990804195404,-5334.693359375,304.15435791015625,0.9990000128746032,0.3877402544021606,0.3396075963973999,293.220703125,297.1499938964844,293.1499938964844,0.0121664823964238,-3396.277099609375,303.3386535644531,0.5090265870094299,0.050000000745058,0.2307426929473877,291.1651611328125,291.1499938964844,272.5926513671875,269.6015319824219,284.6953125,293.44268798828125,291.1647644042969,1.0,0.2439676374197006,0.8057811856269836,0.8057811856269836,1.0,1.0,-1.1348645687103271,0.4761794507503509,0.6586850881576538,0.2252950817346573,0.0,0.0,0.3186907470226288,25.812875747680664,25.0,-2.987520217895508,-7391.77392578125,161.7406768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794860839844,305.7073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.953125,18000.0,0.0,0.0,0.1652553677558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302421629428863,0.2302466332912445,-4.46974445367232e-06,0.0,0.0001677131804171,0.0,0.0,9.7717866897583,0.0,0.0,0.0,0.2930162847042084,4.0,0.0,1.0
734580,293.1698608398437,297.1499938964844,293.1499938964844,0.095206469297409,-2201.151611328125,304.1512451171875,0.7578776478767395,0.1544899493455886,0.1401391476392746,293.5082397460937,297.1499938964844,293.1499938964844,0.0093508707359433,-623.3627319335938,301.7828063964844,0.5092983245849609,0.050000000745058,0.0486396215856075,293.2045593261719,297.1499938964844,293.1499938964844,0.185191735625267,-2917.160888671875,304.15509033203125,0.904163122177124,0.264284074306488,0.1856700927019119,293.2480773925781,297.1499938964844,293.1499938964844,0.2700017690658569,-5327.18359375,304.1537475585937,0.9990000128746032,0.3850409686565399,0.3390976786613464,293.218017578125,297.1499938964844,293.1499938964844,0.0121293505653738,-3391.614501953125,303.3215026855469,0.5092983245849609,0.050000000745058,0.230725422501564,291.1631774902344,291.1499938964844,272.6350402832031,269.6368713378906,284.7176513671875,293.4469909667969,291.1631164550781,1.0,0.2436282336711883,0.8054990768432617,0.8054990768432617,1.0,1.0,-1.133238673210144,0.4753805696964264,0.65785813331604,0.2250028848648071,0.0,0.0,0.3171024918556213,25.701133728027344,25.0,-1.9454858303070068,-7356.84375,161.05638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717041015625,305.6885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.275390625,18000.0,0.0,0.0,0.1644309014081955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288317531347274,0.2288362234830856,-4.465828624233836e-06,0.0,0.0001668764598434,0.0,0.0,9.6984224319458,0.0,0.0,0.0,0.2927126288414001,4.0,0.0,1.0
734640,293.1698608398437,297.1499938964844,293.1499938964844,0.095206469297409,-2201.151611328125,304.1512451171875,0.7578776478767395,0.1544899493455886,0.1401391476392746,293.5082397460937,297.1499938964844,293.1499938964844,0.0093508707359433,-623.3627319335938,301.7828063964844,0.5092983245849609,0.050000000745058,0.0486396215856075,293.2045593261719,297.1499938964844,293.1499938964844,0.185191735625267,-2917.160888671875,304.15509033203125,0.904163122177124,0.264284074306488,0.1856700927019119,293.2480773925781,297.1499938964844,293.1499938964844,0.2700017690658569,-5327.18359375,304.1537475585937,0.9990000128746032,0.3850409686565399,0.3390976786613464,293.218017578125,297.1499938964844,293.1499938964844,0.0121293505653738,-3391.614501953125,303.3215026855469,0.5092983245849609,0.050000000745058,0.230725422501564,291.1631774902344,291.1499938964844,272.6350402832031,269.6368713378906,284.7176513671875,293.4469909667969,291.1631164550781,1.0,0.2436282336711883,0.8054990768432617,0.8054990768432617,1.0,1.0,-1.133238673210144,0.4753805696964264,0.65785813331604,0.2250028848648071,0.0,0.0,0.3171024918556213,25.701133728027344,25.0,-1.9454858303070068,-7356.84375,161.05638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717041015625,305.6885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.275390625,18000.0,0.0,0.0,0.1644309014081955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288317531347274,0.2288362234830856,-4.465828624233836e-06,0.0,0.0001668764598434,0.0,0.0,9.6984224319458,0.0,0.0,0.0,0.2927126288414001,4.0,0.0,1.0
734700,293.1697692871094,297.1499938964844,293.1499938964844,0.0950489193201065,-2198.218994140625,304.1513061523437,0.7576567530632019,0.1542557775974273,0.1399470418691635,293.51055908203125,297.1499938964844,293.1499938964844,0.0092491144314408,-619.3313598632812,301.7143859863281,0.509385347366333,0.050000000745058,0.0486384592950344,293.203857421875,297.1499938964844,293.1499938964844,0.1847213953733444,-2911.275390625,304.155029296875,0.9036690592765808,0.2637295424938202,0.1852902024984359,293.2494201660156,297.1499938964844,293.1499938964844,0.2698310911655426,-5324.65283203125,304.15338134765625,0.9990000128746032,0.3835364878177643,0.3389346897602081,293.21728515625,297.1499938964844,293.1499938964844,0.0121080260723829,-3388.864013671875,303.3117370605469,0.509385347366333,0.050000000745058,0.2307199090719223,291.1628112792969,291.1499938964844,272.6561279296875,269.6546936035156,284.72760009765625,293.4467468261719,291.1626892089844,1.0,0.2434724420309066,0.8053580522537231,0.8053580522537231,1.0,1.0,-1.1323485374450684,0.4749386608600616,0.6574098467826843,0.2248606979846954,0.0,0.0,0.3162882328033447,25.66144752502441,25.0,-1.7204830646514893,-7339.17138671875,160.72381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676452636719,305.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.220703125,18000.0,0.0,0.0,0.1640326231718063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281115651130676,0.2281160205602646,-4.464017820282606e-06,0.0,0.0001664722512941,0.0,0.0,9.661428451538086,0.0,0.0,0.0,0.2925621569156647,4.0,0.0,1.0
734760,293.1698303222656,297.1499938964844,293.1499938964844,0.0948669016361236,-2194.827392578125,304.1513977050781,0.75736004114151,0.1539958268404007,0.1397249698638916,293.51318359375,297.1499938964844,293.1499938964844,0.0091471662744879,-615.2369384765625,301.64483642578125,0.5094559788703918,0.050000000745058,0.0486375205218791,293.2032470703125,297.1499938964844,293.1499938964844,0.1842422187328338,-2905.27099609375,304.15496826171875,0.9031344056129456,0.2631705999374389,0.1849018186330795,293.2510986328125,297.1499938964844,293.1499938964844,0.2696928977966308,-5322.6259765625,304.15301513671875,0.9990000128746032,0.3819496631622314,0.3388026058673858,293.216796875,297.1499938964844,293.1499938964844,0.0120855309069156,-3385.961181640625,303.3013000488281,0.5094559788703918,0.050000000745058,0.2307154536247253,291.1623229980469,291.1499938964844,272.6771850585937,269.6725769042969,284.7380065917969,293.4471740722656,291.1622619628906,1.0,0.2433238327503204,0.8052135705947876,0.8052135705947876,1.0,1.0,-1.1314507722854614,0.474489152431488,0.6569616198539734,0.2247275412082672,0.0,0.0,0.3155136704444885,25.62752914428711,25.0,-1.374358296394348,-7321.869140625,160.40061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,305.6694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.982421875,18000.0,0.0,0.0,0.1636420935392379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274208962917328,0.2274253666400909,-4.462243850866798e-06,0.0,0.000166075915331,0.0,0.0,9.625921249389648,0.0,0.0,0.0,0.2924175560474396,4.0,0.0,1.0
734820,293.170166015625,297.1499938964844,293.1499938964844,0.0944499149918556,-2187.0400390625,304.1516418457031,0.7566219568252563,0.1534248441457748,0.1392256617546081,293.5190734863281,297.1499938964844,293.1499938964844,0.0089423935860395,-606.81884765625,301.5026550292969,0.5095635056495667,0.050000000745058,0.0486360937356948,293.2020263671875,297.1499938964844,293.1499938964844,0.1832757592201233,-2893.1328125,304.1549377441406,0.9020178318023682,0.2620676457881927,0.1841284930706024,293.2552185058594,297.1499938964844,293.1499938964844,0.2694641649723053,-5319.2626953125,304.15240478515625,0.9990000128746032,0.3785527348518371,0.3386017084121704,293.21661376953125,297.1499938964844,293.1499938964844,0.0120365833863615,-3379.51025390625,303.2787780761719,0.5095635056495667,0.050000000745058,0.2307086884975433,291.1622314453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7598571777344,293.4496154785156,291.1622619628906,1.0,0.2430458962917328,0.8049246072769165,0.8049246072769165,1.0,1.0,-1.129672288894653,0.4735873937606811,0.6560849547386169,0.2244948595762252,0.0,0.0,0.3138997852802276,25.572111129760746,25.0,-0.192164346575737,-7287.15234375,159.78419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,305.65142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.93359375,18000.0,0.0,0.0,0.162883922457695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260447889566421,0.2260492444038391,-4.458820512809325e-06,0.0,0.0001653064828133,0.0,0.0,9.555536270141602,0.0,0.0,0.0,0.2921309173107147,4.0,0.0,1.0
734880,293.170166015625,297.1499938964844,293.1499938964844,0.0944499149918556,-2187.0400390625,304.1516418457031,0.7566219568252563,0.1534248441457748,0.1392256617546081,293.5190734863281,297.1499938964844,293.1499938964844,0.0089423935860395,-606.81884765625,301.5026550292969,0.5095635056495667,0.050000000745058,0.0486360937356948,293.2020263671875,297.1499938964844,293.1499938964844,0.1832757592201233,-2893.1328125,304.1549377441406,0.9020178318023682,0.2620676457881927,0.1841284930706024,293.2552185058594,297.1499938964844,293.1499938964844,0.2694641649723053,-5319.2626953125,304.15240478515625,0.9990000128746032,0.3785527348518371,0.3386017084121704,293.21661376953125,297.1499938964844,293.1499938964844,0.0120365833863615,-3379.51025390625,303.2787780761719,0.5095635056495667,0.050000000745058,0.2307086884975433,291.1622314453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7598571777344,293.4496154785156,291.1622619628906,1.0,0.2430458962917328,0.8049246072769165,0.8049246072769165,1.0,1.0,-1.129672288894653,0.4735873937606811,0.6560849547386169,0.2244948595762252,0.0,0.0,0.3138997852802276,25.572111129760746,25.0,-0.192164346575737,-7287.15234375,159.78419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,305.65142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.93359375,18000.0,0.0,0.0,0.162883922457695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260447889566421,0.2260492444038391,-4.458820512809325e-06,0.0,0.0001653064828133,0.0,0.0,9.555536270141602,0.0,0.0,0.0,0.2921309173107147,4.0,0.0,1.0
734940,293.1706848144531,297.1499938964844,293.1499938964844,0.0939904227852821,-2178.453125,304.15185546875,0.7557615637779236,0.152808740735054,0.1386808902025222,293.5256652832031,297.1499938964844,293.1499938964844,0.0087378276512026,-598.1588745117188,301.3565979003906,0.509641170501709,0.050000000745058,0.0486350655555725,293.2007751464844,297.1499938964844,293.1499938964844,0.1823315173387527,-2881.257080078125,304.15484619140625,0.900887370109558,0.2610035538673401,0.1833792626857757,293.2600402832031,297.1499938964844,293.1499938964844,0.2692852914333343,-5316.62548828125,304.15191650390625,0.9990000128746032,0.3749030530452728,0.3384568691253662,293.2170715332031,297.1499938964844,293.1499938964844,0.0119840055704116,-3372.483154296875,303.2544860839844,0.509641170501709,0.050000000745058,0.2307038158178329,291.1626892089844,291.1499938964844,272.7607421875,269.7450866699219,284.7828063964844,293.4537353515625,291.1627197265625,1.0,0.2427892386913299,0.8046357035636902,0.8046357035636902,1.0,1.0,-1.1279382705688477,0.4726926386356354,0.6552456617355347,0.2243095338344574,0.0,0.0,0.3121784329414367,25.52833366394043,25.0,0.4637411832809448,-7251.07958984375,159.20433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486022949219,305.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.26171875,18000.0,0.0,0.0,0.1621471494436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245846390724182,0.2245890945196151,-4.4552939471032005e-06,0.0,0.0001645587326493,0.0,0.0,9.481266021728516,0.0,0.0,0.0,0.2918300330638885,4.0,0.0,1.0
735000,293.1706848144531,297.1499938964844,293.1499938964844,0.0939904227852821,-2178.453125,304.15185546875,0.7557615637779236,0.152808740735054,0.1386808902025222,293.5256652832031,297.1499938964844,293.1499938964844,0.0087378276512026,-598.1588745117188,301.3565979003906,0.509641170501709,0.050000000745058,0.0486350655555725,293.2007751464844,297.1499938964844,293.1499938964844,0.1823315173387527,-2881.257080078125,304.15484619140625,0.900887370109558,0.2610035538673401,0.1833792626857757,293.2600402832031,297.1499938964844,293.1499938964844,0.2692852914333343,-5316.62548828125,304.15191650390625,0.9990000128746032,0.3749030530452728,0.3384568691253662,293.2170715332031,297.1499938964844,293.1499938964844,0.0119840055704116,-3372.483154296875,303.2544860839844,0.509641170501709,0.050000000745058,0.2307038158178329,291.1626892089844,291.1499938964844,272.7607421875,269.7450866699219,284.7828063964844,293.4537353515625,291.1627197265625,1.0,0.2427892386913299,0.8046357035636902,0.8046357035636902,1.0,1.0,-1.1279382705688477,0.4726926386356354,0.6552456617355347,0.2243095338344574,0.0,0.0,0.3121784329414367,25.52833366394043,25.0,0.4637411832809448,-7251.07958984375,159.20433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486022949219,305.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.26171875,18000.0,0.0,0.0,0.1621471494436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245846390724182,0.2245890945196151,-4.4552939471032005e-06,0.0,0.0001645587326493,0.0,0.0,9.481266021728516,0.0,0.0,0.0,0.2918300330638885,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0935037061572074,-2169.3583984375,304.15203857421875,0.75481778383255,0.1521603167057037,0.138105109333992,293.53271484375,297.1499938964844,293.1499938964844,0.0085341138765215,-589.2874145507812,301.2070007324219,0.5096984505653381,0.050000000745058,0.0486343093216419,293.199462890625,297.1499938964844,293.1499938964844,0.1814244985580444,-2869.842041015625,304.1547546386719,0.899770975112915,0.2599849700927734,0.1826611310243606,293.2653503417969,297.1499938964844,293.1499938964844,0.2691470384597778,-5314.58642578125,304.1515197753906,0.9990000128746032,0.3710387349128723,0.3383500874042511,293.21795654296875,297.1499938964844,293.1499938964844,0.0119290119037032,-3365.0810546875,303.22882080078125,0.5096984505653381,0.050000000745058,0.2307002395391464,291.1632385253906,291.1499938964844,272.8021850585937,269.78179931640625,284.80645751953125,293.4589538574219,291.1632995605469,1.0,0.2425496727228164,0.8043555021286011,0.8043555021286011,1.0,1.0,-1.1262518167495728,0.4718076288700104,0.6544442176818848,0.2241716682910919,0.0,0.0,0.3103744387626648,25.49293327331543,25.0,0.7218956351280212,-7214.23681640625,158.65550231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432312011719,305.6142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.1614187210798263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230601906776428,0.2230646461248397,-4.4516209527500905e-06,0.0,0.0001638194808037,0.0,0.0,9.403953552246094,0.0,0.0,0.0,0.2915169894695282,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0935037061572074,-2169.3583984375,304.15203857421875,0.75481778383255,0.1521603167057037,0.138105109333992,293.53271484375,297.1499938964844,293.1499938964844,0.0085341138765215,-589.2874145507812,301.2070007324219,0.5096984505653381,0.050000000745058,0.0486343093216419,293.199462890625,297.1499938964844,293.1499938964844,0.1814244985580444,-2869.842041015625,304.1547546386719,0.899770975112915,0.2599849700927734,0.1826611310243606,293.2653503417969,297.1499938964844,293.1499938964844,0.2691470384597778,-5314.58642578125,304.1515197753906,0.9990000128746032,0.3710387349128723,0.3383500874042511,293.21795654296875,297.1499938964844,293.1499938964844,0.0119290119037032,-3365.0810546875,303.22882080078125,0.5096984505653381,0.050000000745058,0.2307002395391464,291.1632385253906,291.1499938964844,272.8021850585937,269.78179931640625,284.80645751953125,293.4589538574219,291.1632995605469,1.0,0.2425496727228164,0.8043555021286011,0.8043555021286011,1.0,1.0,-1.1262518167495728,0.4718076288700104,0.6544442176818848,0.2241716682910919,0.0,0.0,0.3103744387626648,25.49293327331543,25.0,0.7218956351280212,-7214.23681640625,158.65550231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432312011719,305.6142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.1614187210798263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230601906776428,0.2230646461248397,-4.4516209527500905e-06,0.0,0.0001638194808037,0.0,0.0,9.403953552246094,0.0,0.0,0.0,0.2915169894695282,4.0,0.0,1.0
735180,293.1719665527344,297.1499938964844,293.1499938964844,0.0929962843656539,-2159.8798828125,304.1521911621094,0.7538103461265564,0.1514860242605209,0.1375050246715545,293.5400695800781,297.1499938964844,293.1499938964844,0.0083318846300244,-580.2310180664062,301.0541381835937,0.509740948677063,0.050000000745058,0.0486337542533874,293.1980895996094,297.1499938964844,293.1499938964844,0.1805582046508789,-2858.93310546875,304.15460205078125,0.8986810445785522,0.2590128183364868,0.1819754540920257,293.2709045410156,297.1499938964844,293.1499938964844,0.2690407037734985,-5313.01806640625,304.15118408203125,0.9990000128746032,0.3669830858707428,0.3382709324359894,293.2191467285156,297.1499938964844,293.1499938964844,0.0118722291663289,-3357.3935546875,303.2020568847656,0.509740948677063,0.050000000745058,0.2306975871324539,291.1637878417969,291.1499938964844,272.8434143066406,269.8187561035156,284.8306884765625,293.4649353027344,291.1638488769531,1.0,0.2423241287469864,0.804075300693512,0.804075300693512,1.0,1.0,-1.1246097087860107,0.4709303975105285,0.653679370880127,0.2240787893533706,0.0,0.0,0.3084961473941803,25.46394729614257,25.0,0.7550036907196045,-7176.8720703125,158.13282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398132324219,305.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.787109375,18000.0,0.0,0.0,0.1606877148151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214798778295517,0.2214843183755874,-4.44782472186489e-06,0.0,0.0001630775950616,0.0,0.0,9.324055671691896,0.0,0.0,0.0,0.2911936044692993,4.0,0.0,1.0
735240,293.1719665527344,297.1499938964844,293.1499938964844,0.0929962843656539,-2159.8798828125,304.1521911621094,0.7538103461265564,0.1514860242605209,0.1375050246715545,293.5400695800781,297.1499938964844,293.1499938964844,0.0083318846300244,-580.2310180664062,301.0541381835937,0.509740948677063,0.050000000745058,0.0486337542533874,293.1980895996094,297.1499938964844,293.1499938964844,0.1805582046508789,-2858.93310546875,304.15460205078125,0.8986810445785522,0.2590128183364868,0.1819754540920257,293.2709045410156,297.1499938964844,293.1499938964844,0.2690407037734985,-5313.01806640625,304.15118408203125,0.9990000128746032,0.3669830858707428,0.3382709324359894,293.2191467285156,297.1499938964844,293.1499938964844,0.0118722291663289,-3357.3935546875,303.2020568847656,0.509740948677063,0.050000000745058,0.2306975871324539,291.1637878417969,291.1499938964844,272.8434143066406,269.8187561035156,284.8306884765625,293.4649353027344,291.1638488769531,1.0,0.2423241287469864,0.804075300693512,0.804075300693512,1.0,1.0,-1.1246097087860107,0.4709303975105285,0.653679370880127,0.2240787893533706,0.0,0.0,0.3084961473941803,25.46394729614257,25.0,0.7550036907196045,-7176.8720703125,158.13282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398132324219,305.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.787109375,18000.0,0.0,0.0,0.1606877148151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214798778295517,0.2214843183755874,-4.44782472186489e-06,0.0,0.0001630775950616,0.0,0.0,9.324055671691896,0.0,0.0,0.0,0.2911936044692993,4.0,0.0,1.0
735300,293.1723022460937,297.1499938964844,293.1499938964844,0.0927358567714691,-2155.01611328125,304.1522827148437,0.7532860040664673,0.1511401683092117,0.1371968686580658,293.5437927246094,297.1499938964844,293.1499938964844,0.0082314033061265,-575.6367797851562,300.9765014648437,0.5097576975822449,0.050000000745058,0.0486335344612598,293.1973571777344,297.1499938964844,293.1499938964844,0.180141344666481,-2853.681640625,304.154541015625,0.8981487154960632,0.2585446536540985,0.1816452443599701,293.2737731933594,297.1499938964844,293.1499938964844,0.2689979076385498,-5312.38671875,304.15106201171875,0.9990000128746032,0.3648852109909057,0.3382397294044494,293.2198181152344,297.1499938964844,293.1499938964844,0.0118432594463229,-3353.4560546875,303.18829345703125,0.5097576975822449,0.050000000745058,0.2306965440511703,291.1640319824219,291.1499938964844,272.86395263671875,269.8373107910156,284.84295654296875,293.4681396484375,291.1640930175781,1.0,0.242216020822525,0.8039352297782898,0.8039352297782898,1.0,1.0,-1.1238046884536743,0.4704943299293518,0.6533102989196777,0.2240491509437561,0.0,0.0,0.3075327277183532,25.45149612426757,25.0,0.7248505353927612,-7158.06591796875,157.88035583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,305.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.888671875,18000.0,0.0,0.0,0.1603180915117263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22067192196846,0.2206763625144958,-4.445888407644816e-06,0.0,0.0001627024757908,0.0,0.0,9.283305168151855,0.0,0.0,0.0,0.291028618812561,4.0,0.0,1.0
735360,293.1726379394531,297.1499938964844,293.1499938964844,0.0924718081951141,-2150.085693359375,304.15234375,0.7527506351470947,0.1507896333932876,0.1368843019008636,293.54754638671875,297.1499938964844,293.1499938964844,0.0081314537674188,-571.0036010742188,300.898193359375,0.5097721815109253,0.050000000745058,0.0486333444714546,293.1966552734375,297.1499938964844,293.1499938964844,0.1797341406345367,-2848.55029296875,304.1544494628906,0.8976244330406189,0.2580869197845459,0.1813224256038665,293.2766418457031,297.1499938964844,293.1499938964844,0.268960565328598,-5311.8369140625,304.15093994140625,0.9990000128746032,0.3627465367317199,0.338212788105011,293.22052001953125,297.1499938964844,293.1499938964844,0.0118140038102865,-3349.46875,303.17431640625,0.5097721815109253,0.050000000745058,0.2306956499814987,291.1642761230469,291.1499938964844,272.8844299316406,269.8558959960937,284.85528564453125,293.471435546875,291.164306640625,1.0,0.2421104311943054,0.8037983179092407,0.8037983179092407,1.0,1.0,-1.123008370399475,0.4700597822666168,0.6529485583305359,0.2240295559167862,0.0,0.0,0.306556761264801,25.44011306762696,25.0,0.6785202622413635,-7139.21728515625,157.63272094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385314941406,305.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96484375,18000.0,0.0,0.0,0.1599448025226593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219855323433876,0.2198597639799118,-4.443931629793951e-06,0.0,0.0001623236457817,0.0,0.0,9.242180824279783,0.0,0.0,0.0,0.2908622622489929,4.0,0.0,1.0
735420,293.17333984375,297.1499938964844,293.1499938964844,0.0919341146945953,-2140.046875,304.1524658203125,0.7516433000564575,0.1500759273767471,0.1362475454807281,293.5551147460937,297.1499938964844,293.1499938964844,0.0079332962632179,-561.6275024414062,300.7396240234375,0.5097893476486206,0.050000000745058,0.0486331209540367,293.1951904296875,297.1499938964844,293.1499938964844,0.1789481937885284,-2838.64111328125,304.1542663574219,0.8965914249420166,0.2572034299373626,0.1806987971067428,293.282470703125,297.1499938964844,293.1499938964844,0.2688743472099304,-5310.73388671875,304.1507568359375,0.9990000128746032,0.3583559691905975,0.3381709456443786,293.2220153808594,297.1499938964844,293.1499938964844,0.0117547223344445,-3341.35400390625,303.145751953125,0.5097893476486206,0.050000000745058,0.2306945919990539,291.1646728515625,291.1499938964844,272.9252624511719,269.89324951171875,284.88018798828125,293.4782409667969,291.16473388671875,1.0,0.2419050931930542,0.8035244941711426,0.8035244941711426,1.0,1.0,-1.1214096546173096,0.469178169965744,0.6522315144538879,0.2240168005228042,0.0,0.0,0.3045697808265686,25.421890258789062,25.0,0.6114387512207031,-7101.3525390625,157.1499786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,305.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.083984375,18000.0,0.0,0.0,0.159184992313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182008922100067,0.2182053327560424,-4.439978965820046e-06,0.0,0.0001615525252418,0.0,0.0,9.15907096862793,0.0,0.0,0.0,0.2905261218547821,4.0,0.0,1.0
735480,293.17333984375,297.1499938964844,293.1499938964844,0.0919341146945953,-2140.046875,304.1524658203125,0.7516433000564575,0.1500759273767471,0.1362475454807281,293.5551147460937,297.1499938964844,293.1499938964844,0.0079332962632179,-561.6275024414062,300.7396240234375,0.5097893476486206,0.050000000745058,0.0486331209540367,293.1951904296875,297.1499938964844,293.1499938964844,0.1789481937885284,-2838.64111328125,304.1542663574219,0.8965914249420166,0.2572034299373626,0.1806987971067428,293.282470703125,297.1499938964844,293.1499938964844,0.2688743472099304,-5310.73388671875,304.1507568359375,0.9990000128746032,0.3583559691905975,0.3381709456443786,293.2220153808594,297.1499938964844,293.1499938964844,0.0117547223344445,-3341.35400390625,303.145751953125,0.5097893476486206,0.050000000745058,0.2306945919990539,291.1646728515625,291.1499938964844,272.9252624511719,269.89324951171875,284.88018798828125,293.4782409667969,291.16473388671875,1.0,0.2419050931930542,0.8035244941711426,0.8035244941711426,1.0,1.0,-1.1214096546173096,0.469178169965744,0.6522315144538879,0.2240168005228042,0.0,0.0,0.3045697808265686,25.421890258789062,25.0,0.6114387512207031,-7101.3525390625,157.1499786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,305.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.083984375,18000.0,0.0,0.0,0.159184992313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182008922100067,0.2182053327560424,-4.439978965820046e-06,0.0,0.0001615525252418,0.0,0.0,9.15907096862793,0.0,0.0,0.0,0.2905261218547821,4.0,0.0,1.0
735540,293.17401123046875,297.1499938964844,293.1499938964844,0.0913811326026916,-2129.708251953125,304.1525573730469,0.7500141263008118,0.1493499875068664,0.135602593421936,293.5626525878906,297.1499938964844,293.1499938964844,0.0077381613664329,-552.1260986328125,300.57879638671875,0.5094240307807922,0.050000000745058,0.0486380048096179,293.193359375,297.1499938964844,293.1499938964844,0.1782144606113433,-2829.375244140625,304.1540832519531,0.8950026035308838,0.2564261257648468,0.1801308691501617,293.2874450683594,297.1499938964844,293.1499938964844,0.2674145698547363,-5286.8466796875,304.1531066894531,0.9984291791915894,0.3539821803569793,0.3366073369979858,293.2236022949219,297.1499938964844,293.1499938964844,0.0116955293342471,-3333.1455078125,303.1165771484375,0.5094240307807922,0.050000000745058,0.2307177484035492,291.1659851074219,291.1499938964844,272.96588134765625,269.93072509765625,284.9075622558594,293.48602294921875,291.1663818359375,1.0,0.2416641414165496,0.8032507300376892,0.8032507300376892,1.0,1.0,-1.1181437969207764,0.4674825370311737,0.650661289691925,0.2237978726625442,0.0,0.0,0.3023826479911804,25.514692306518555,25.0,2.868007183074951,-7058.2041015625,156.40013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,305.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.615234375,18000.0,0.0,0.0,0.1583995521068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164640873670578,0.2164685279130935,-4.43594899479649e-06,0.0,0.0001607554004294,0.0,0.0,9.072325706481934,0.0,0.0,0.0,0.2901753485202789,4.0,0.0,1.0
735600,293.17401123046875,297.1499938964844,293.1499938964844,0.0913811326026916,-2129.708251953125,304.1525573730469,0.7500141263008118,0.1493499875068664,0.135602593421936,293.5626525878906,297.1499938964844,293.1499938964844,0.0077381613664329,-552.1260986328125,300.57879638671875,0.5094240307807922,0.050000000745058,0.0486380048096179,293.193359375,297.1499938964844,293.1499938964844,0.1782144606113433,-2829.375244140625,304.1540832519531,0.8950026035308838,0.2564261257648468,0.1801308691501617,293.2874450683594,297.1499938964844,293.1499938964844,0.2674145698547363,-5286.8466796875,304.1531066894531,0.9984291791915894,0.3539821803569793,0.3366073369979858,293.2236022949219,297.1499938964844,293.1499938964844,0.0116955293342471,-3333.1455078125,303.1165771484375,0.5094240307807922,0.050000000745058,0.2307177484035492,291.1659851074219,291.1499938964844,272.96588134765625,269.93072509765625,284.9075622558594,293.48602294921875,291.1663818359375,1.0,0.2416641414165496,0.8032507300376892,0.8032507300376892,1.0,1.0,-1.1181437969207764,0.4674825370311737,0.650661289691925,0.2237978726625442,0.0,0.0,0.3023826479911804,25.514692306518555,25.0,2.868007183074951,-7058.2041015625,156.40013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,305.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.615234375,18000.0,0.0,0.0,0.1583995521068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164640873670578,0.2164685279130935,-4.43594899479649e-06,0.0,0.0001607554004294,0.0,0.0,9.072325706481934,0.0,0.0,0.0,0.2901753485202789,4.0,0.0,1.0
735660,293.1745910644531,297.1499938964844,293.1499938964844,0.0907897502183914,-2118.576904296875,304.1526794433594,0.7479358315467834,0.1486237347126007,0.1349592208862304,293.5700988769531,297.1499938964844,293.1499938964844,0.0075438115745782,-542.31005859375,300.4170837402344,0.5087136626243591,0.050000000745058,0.0486475937068462,293.190185546875,297.1499938964844,293.1499938964844,0.1776414662599563,-2822.108154296875,304.1536560058594,0.89316725730896,0.2559710741043091,0.1797629743814468,293.2881774902344,297.1499938964844,293.1499938964844,0.2638835608959198,-5229.8212890625,304.1578674316406,0.994862139225006,0.3503418266773224,0.3330190479755401,293.22509765625,297.1499938964844,293.1499938964844,0.011633064597845,-3323.87451171875,303.0874328613281,0.5087136626243591,0.050000000745058,0.230763241648674,291.1723327636719,291.1499938964844,273.0063171386719,269.9682922363281,284.9397277832031,293.4972839355469,291.1730041503906,1.0,0.2413164973258972,0.8029888868331909,0.8029888868331909,1.0,1.0,-1.11269211769104,0.4647326469421386,0.6479594707489014,0.2232786566019058,0.0,0.0,0.2990079820156097,25.702077865600582,25.0,7.446862697601318,-6997.89990234375,155.2239532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.50390625,18000.0,0.0,0.0,0.157540738582611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213992491364479,0.2139969170093536,-4.430971785041038e-06,0.0,0.0001598838280187,0.0,0.0,8.950812339782715,0.0,0.0,0.0,0.2896905839443207,4.0,0.0,1.0
735720,293.1745910644531,297.1499938964844,293.1499938964844,0.0907897502183914,-2118.576904296875,304.1526794433594,0.7479358315467834,0.1486237347126007,0.1349592208862304,293.5700988769531,297.1499938964844,293.1499938964844,0.0075438115745782,-542.31005859375,300.4170837402344,0.5087136626243591,0.050000000745058,0.0486475937068462,293.190185546875,297.1499938964844,293.1499938964844,0.1776414662599563,-2822.108154296875,304.1536560058594,0.89316725730896,0.2559710741043091,0.1797629743814468,293.2881774902344,297.1499938964844,293.1499938964844,0.2638835608959198,-5229.8212890625,304.1578674316406,0.994862139225006,0.3503418266773224,0.3330190479755401,293.22509765625,297.1499938964844,293.1499938964844,0.011633064597845,-3323.87451171875,303.0874328613281,0.5087136626243591,0.050000000745058,0.230763241648674,291.1723327636719,291.1499938964844,273.0063171386719,269.9682922363281,284.9397277832031,293.4972839355469,291.1730041503906,1.0,0.2413164973258972,0.8029888868331909,0.8029888868331909,1.0,1.0,-1.11269211769104,0.4647326469421386,0.6479594707489014,0.2232786566019058,0.0,0.0,0.2990079820156097,25.702077865600582,25.0,7.446862697601318,-6997.89990234375,155.2239532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.50390625,18000.0,0.0,0.0,0.157540738582611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213992491364479,0.2139969170093536,-4.430971785041038e-06,0.0,0.0001598838280187,0.0,0.0,8.950812339782715,0.0,0.0,0.0,0.2896905839443207,4.0,0.0,1.0
735780,293.1750183105469,297.1499938964844,293.1499938964844,0.0902248620986938,-2107.993896484375,304.1527404785156,0.7462877035140991,0.1479104310274124,0.1343200057744979,293.5774230957031,297.1499938964844,293.1499938964844,0.0073534715920686,-532.4965209960938,300.2525634765625,0.5083186626434326,0.050000000745058,0.0486529879271984,293.18670654296875,297.1499938964844,293.1499938964844,0.1772870570421219,-2817.67919921875,304.1530456542969,0.8921086192131042,0.2556603252887726,0.1795368194580078,293.2863464355469,297.1499938964844,293.1499938964844,0.2608757019042969,-5181.77099609375,304.16021728515625,0.9919865131378174,0.3472112119197845,0.3299878239631653,293.2264099121094,297.1499938964844,293.1499938964844,0.0115724597126245,-3315.100341796875,303.0580749511719,0.5083186626434326,0.050000000745058,0.2307888269424438,291.17608642578125,291.1499938964844,273.04656982421875,270.00592041015625,284.9720458984375,293.51007080078125,291.17626953125,1.0,0.2409268319606781,0.8027271032333374,0.8027271032333374,1.0,1.0,-1.1080520153045654,0.4623587429523468,0.6456932425498962,0.222918763756752,0.0,0.0,0.2952331602573395,25.793596267700195,25.0,4.743659496307373,-6931.31640625,154.1012420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,305.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.1565352380275726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109315544366836,0.2109359800815582,-4.424224243848585e-06,0.0,0.0001588633604114,0.0,0.0,8.799915313720703,0.0,0.0,0.0,0.2890893220901489,4.0,0.0,1.0
735840,293.1750183105469,297.1499938964844,293.1499938964844,0.0902248620986938,-2107.993896484375,304.1527404785156,0.7462877035140991,0.1479104310274124,0.1343200057744979,293.5774230957031,297.1499938964844,293.1499938964844,0.0073534715920686,-532.4965209960938,300.2525634765625,0.5083186626434326,0.050000000745058,0.0486529879271984,293.18670654296875,297.1499938964844,293.1499938964844,0.1772870570421219,-2817.67919921875,304.1530456542969,0.8921086192131042,0.2556603252887726,0.1795368194580078,293.2863464355469,297.1499938964844,293.1499938964844,0.2608757019042969,-5181.77099609375,304.16021728515625,0.9919865131378174,0.3472112119197845,0.3299878239631653,293.2264099121094,297.1499938964844,293.1499938964844,0.0115724597126245,-3315.100341796875,303.0580749511719,0.5083186626434326,0.050000000745058,0.2307888269424438,291.17608642578125,291.1499938964844,273.04656982421875,270.00592041015625,284.9720458984375,293.51007080078125,291.17626953125,1.0,0.2409268319606781,0.8027271032333374,0.8027271032333374,1.0,1.0,-1.1080520153045654,0.4623587429523468,0.6456932425498962,0.222918763756752,0.0,0.0,0.2952331602573395,25.793596267700195,25.0,4.743659496307373,-6931.31640625,154.1012420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,305.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.1565352380275726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109315544366836,0.2109359800815582,-4.424224243848585e-06,0.0,0.0001588633604114,0.0,0.0,8.799915313720703,0.0,0.0,0.0,0.2890893220901489,4.0,0.0,1.0
735900,293.1751708984375,297.1499938964844,293.1499938964844,0.0899558961391449,-2102.970458984375,304.1527099609375,0.7455554604530334,0.1475652456283569,0.1340079456567764,293.5809631347656,297.1499938964844,293.1499938964844,0.0072588711045682,-527.5416259765625,300.1692810058594,0.5081796646118164,0.050000000745058,0.0486548990011215,293.18511962890625,297.1499938964844,293.1499938964844,0.177137553691864,-2815.819580078125,304.1527404785156,0.891694188117981,0.2555064260959625,0.1794327199459076,293.2850646972656,297.1499938964844,293.1499938964844,0.2594799995422363,-5159.58447265625,304.160888671875,0.9906718134880066,0.3457361757755279,0.3285775780677795,293.2270202636719,297.1499938964844,293.1499938964844,0.0115428594872355,-3310.890869140625,303.0433349609375,0.5081796646118164,0.050000000745058,0.2307978868484497,291.1769104003906,291.1499938964844,273.066650390625,270.0247497558594,284.988037109375,293.51629638671875,291.17706298828125,1.0,0.2407228201627731,0.8025962114334106,0.8025962114334106,1.0,1.0,-1.1058729887008667,0.4612347483634949,0.644638180732727,0.2227733284235,0.0,0.0,0.2933515012264251,25.821388244628903,25.0,3.4858503341674805,-6899.291015625,153.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788452148437,305.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.404296875,18000.0,0.0,0.0,0.1559705138206482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094198316335678,0.2094242423772812,-4.420715868036496e-06,0.0,0.0001582902477821,0.0,0.0,8.725353240966797,0.0,0.0,0.0,0.2887890636920929,4.0,0.0,1.0
735960,293.1752624511719,297.1499938964844,293.1499938964844,0.0896944254636764,-2098.092041015625,304.1527099609375,0.7448670864105225,0.1472267657518386,0.1337027102708816,293.58447265625,297.1499938964844,293.1499938964844,0.0071653956547379,-522.5869750976562,300.08551025390625,0.5080645084381104,0.050000000745058,0.0486564859747886,293.18365478515625,297.1499938964844,293.1499938964844,0.1769901812076568,-2813.981201171875,304.15252685546875,0.8913158178329468,0.2553510069847107,0.1793260127305984,293.28369140625,297.1499938964844,293.1499938964844,0.2581244707107544,-5138.07568359375,304.161376953125,0.9894014596939088,0.3442994356155395,0.3272092342376709,293.2275695800781,297.1499938964844,293.1499938964844,0.0115135451778769,-3306.730712890625,303.0285949707031,0.5080645084381104,0.050000000745058,0.2308054119348526,291.1775207519531,291.1499938964844,273.086669921875,270.0435791015625,285.0040283203125,293.52264404296875,291.1776123046875,1.0,0.240514650940895,0.8024914860725403,0.8024914860725403,1.0,1.0,-1.1037471294403076,0.4601356387138366,0.643611490726471,0.2226465791463852,0.0,0.0,0.2914535701274872,25.841859817504883,25.0,2.4769153594970703,-6867.57861328125,152.99676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,305.50048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.384765625,18000.0,0.0,0.0,0.1553662270307541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079064846038818,0.2079108953475952,-4.417217496666126e-06,0.0,0.0001576769573148,0.0,0.0,8.650938987731934,0.0,0.0,0.0,0.2884894013404846,4.0,0.0,1.0
736020,293.1753845214844,297.1499938964844,293.1499938964844,0.0891869962215423,-2088.6357421875,304.15264892578125,0.7435799241065979,0.1465617269277572,0.1331046819686889,293.5912475585937,297.1499938964844,293.1499938964844,0.0069808578118681,-512.6314086914062,299.91656494140625,0.507884681224823,0.050000000745058,0.0486589707434177,293.1809387207031,297.1499938964844,293.1499938964844,0.1767127364873886,-2810.516357421875,304.15216064453125,0.8906503319740295,0.2550502717494964,0.1791156977415084,293.2807312011719,297.1499938964844,293.1499938964844,0.2555033266544342,-5096.54443359375,304.16192626953125,0.986942708492279,0.3415104150772095,0.324560284614563,293.22857666015625,297.1499938964844,293.1499938964844,0.0114555759355425,-3298.52880859375,302.9990234375,0.507884681224823,0.050000000745058,0.2308172136545181,291.17803955078125,291.1499938964844,273.1265869140625,270.0812072753906,285.0361022949219,293.5354919433594,291.1780700683594,1.0,0.2400905936956405,0.8022820353507996,0.8022820353507996,1.0,1.0,-1.0996146202087402,0.4579864740371704,0.6416281461715698,0.2224353700876236,0.0,0.0,0.2876687049865722,25.86742210388184,25.0,0.9566193222999572,-6805.01953125,151.90354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4209289550781,305.4866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.146484375,18000.0,0.0,0.0,0.154049664735794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049028724431991,0.2049072831869125,-4.410290330270072e-06,0.0,0.0001563408295623,0.0,0.0,8.503867149353027,0.0,0.0,0.0,0.2878974676132202,4.0,0.0,1.0
736080,293.1753845214844,297.1499938964844,293.1499938964844,0.0891869962215423,-2088.6357421875,304.15264892578125,0.7435799241065979,0.1465617269277572,0.1331046819686889,293.5912475585937,297.1499938964844,293.1499938964844,0.0069808578118681,-512.6314086914062,299.91656494140625,0.507884681224823,0.050000000745058,0.0486589707434177,293.1809387207031,297.1499938964844,293.1499938964844,0.1767127364873886,-2810.516357421875,304.15216064453125,0.8906503319740295,0.2550502717494964,0.1791156977415084,293.2807312011719,297.1499938964844,293.1499938964844,0.2555033266544342,-5096.54443359375,304.16192626953125,0.986942708492279,0.3415104150772095,0.324560284614563,293.22857666015625,297.1499938964844,293.1499938964844,0.0114555759355425,-3298.52880859375,302.9990234375,0.507884681224823,0.050000000745058,0.2308172136545181,291.17803955078125,291.1499938964844,273.1265869140625,270.0812072753906,285.0361022949219,293.5354919433594,291.1780700683594,1.0,0.2400905936956405,0.8022820353507996,0.8022820353507996,1.0,1.0,-1.0996146202087402,0.4579864740371704,0.6416281461715698,0.2224353700876236,0.0,0.0,0.2876687049865722,25.86742210388184,25.0,0.9566193222999572,-6805.01953125,151.90354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4209289550781,305.4866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.146484375,18000.0,0.0,0.0,0.154049664735794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049028724431991,0.2049072831869125,-4.410290330270072e-06,0.0,0.0001563408295623,0.0,0.0,8.503867149353027,0.0,0.0,0.0,0.2878974676132202,4.0,0.0,1.0
736140,293.1754455566406,297.1499938964844,293.1499938964844,0.0886922180652618,-2079.424560546875,304.152587890625,0.7423757314682007,0.1459076106548309,0.13251693546772,293.5977478027344,297.1499938964844,293.1499938964844,0.0067992531694471,-502.5987243652344,299.74591064453125,0.5077536702156067,0.050000000745058,0.0486607961356639,293.1784362792969,297.1499938964844,293.1499938964844,0.1764632910490036,-2807.39892578125,304.15185546875,0.8900917172431946,0.2547728717327118,0.1789193302392959,293.2777099609375,297.1499938964844,293.1499938964844,0.2529748082160949,-5056.5029296875,304.16217041015625,0.9845550060272216,0.3388125300407409,0.3220016062259674,293.2294616699219,297.1499938964844,293.1499938964844,0.0113981338217854,-3290.39501953125,302.9693298339844,0.5077536702156067,0.050000000745058,0.2308258563280105,291.17803955078125,291.1499938964844,273.1663818359375,270.1187744140625,285.068359375,293.5486755371094,291.1780090332031,1.0,0.2396615892648697,0.8020725846290588,0.8020725846290588,1.0,1.0,-1.095615029335022,0.4558903574943542,0.6397247314453125,0.2222743481397628,0.0,0.0,0.2839269936084747,25.8784408569336,25.0,0.0912386104464531,-6743.6455078125,150.8256378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505310058594,305.4735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.72265625,18000.0,0.0,0.0,0.1526089459657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019682377576828,0.2019726485013961,-4.403557340992848e-06,0.0,0.000154878682224,0.0,0.0,8.36098861694336,0.0,0.0,0.0,0.2873227000236511,4.0,0.0,1.0
