time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736200,293.1754455566406,297.1499938964844,293.1499938964844,0.0886922180652618,-2079.424560546875,304.152587890625,0.7423757314682007,0.1459076106548309,0.13251693546772,293.5977478027344,297.1499938964844,293.1499938964844,0.0067992531694471,-502.5987243652344,299.74591064453125,0.5077536702156067,0.050000000745058,0.0486607961356639,293.1784362792969,297.1499938964844,293.1499938964844,0.1764632910490036,-2807.39892578125,304.15185546875,0.8900917172431946,0.2547728717327118,0.1789193302392959,293.2777099609375,297.1499938964844,293.1499938964844,0.2529748082160949,-5056.5029296875,304.16217041015625,0.9845550060272216,0.3388125300407409,0.3220016062259674,293.2294616699219,297.1499938964844,293.1499938964844,0.0113981338217854,-3290.39501953125,302.9693298339844,0.5077536702156067,0.050000000745058,0.2308258563280105,291.17803955078125,291.1499938964844,273.1663818359375,270.1187744140625,285.068359375,293.5486755371094,291.1780090332031,1.0,0.2396615892648697,0.8020725846290588,0.8020725846290588,1.0,1.0,-1.095615029335022,0.4558903574943542,0.6397247314453125,0.2222743481397628,0.0,0.0,0.2839269936084747,25.8784408569336,25.0,0.0912386104464531,-6743.6455078125,150.8256378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505310058594,305.4735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.72265625,18000.0,0.0,0.0,0.1526089459657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019682377576828,0.2019726485013961,-4.403557340992848e-06,0.0,0.000154878682224,0.0,0.0,8.36098861694336,0.0,0.0,0.0,0.2873227000236511,4.0,0.0,1.0
736260,293.1754455566406,297.1499938964844,293.1499938964844,0.0882066339254379,-2070.389892578125,304.15252685546875,0.7412328124046326,0.1452629268169403,0.1319373995065689,293.6039123535156,297.1499938964844,293.1499938964844,0.0066205356270074,-492.490478515625,299.57379150390625,0.507658064365387,0.050000000745058,0.0486621297895908,293.1761474609375,297.1499938964844,293.1499938964844,0.1762425899505615,-2804.6396484375,304.151611328125,0.889624297618866,0.2545221149921417,0.178740993142128,293.274658203125,297.1499938964844,293.1499938964844,0.2505268156528473,-5017.720703125,304.16217041015625,0.9822182059288024,0.3361960351467132,0.3195210099220276,293.23028564453125,297.1499938964844,293.1499938964844,0.0113410297781229,-3282.279052734375,302.9395446777344,0.507658064365387,0.050000000745058,0.2308321893215179,291.177734375,291.1499938964844,273.2059936523437,270.15625,285.1007995605469,293.5621032714844,291.1776733398437,1.0,0.2392323911190033,0.8018679618835449,0.8018679618835449,1.0,1.0,-1.0917372703552246,0.4538431465625763,0.6378942131996155,0.2221600860357284,0.0,0.0,0.2802494466304779,25.879243850708008,25.0,-0.4108988344669342,-6683.14892578125,149.76776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47833251953125,305.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.228515625,18000.0,0.0,0.0,0.1510695815086364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991182267665863,0.1991226226091385,-4.397073553263908e-06,0.0,0.0001533164177089,0.0,0.0,8.22303581237793,0.0,0.0,0.0,0.2867683172225952,4.0,0.0,1.0
736320,293.1754455566406,297.1499938964844,293.1499938964844,0.0882066339254379,-2070.389892578125,304.15252685546875,0.7412328124046326,0.1452629268169403,0.1319373995065689,293.6039123535156,297.1499938964844,293.1499938964844,0.0066205356270074,-492.490478515625,299.57379150390625,0.507658064365387,0.050000000745058,0.0486621297895908,293.1761474609375,297.1499938964844,293.1499938964844,0.1762425899505615,-2804.6396484375,304.151611328125,0.889624297618866,0.2545221149921417,0.178740993142128,293.274658203125,297.1499938964844,293.1499938964844,0.2505268156528473,-5017.720703125,304.16217041015625,0.9822182059288024,0.3361960351467132,0.3195210099220276,293.23028564453125,297.1499938964844,293.1499938964844,0.0113410297781229,-3282.279052734375,302.9395446777344,0.507658064365387,0.050000000745058,0.2308321893215179,291.177734375,291.1499938964844,273.2059936523437,270.15625,285.1007995605469,293.5621032714844,291.1776733398437,1.0,0.2392323911190033,0.8018679618835449,0.8018679618835449,1.0,1.0,-1.0917372703552246,0.4538431465625763,0.6378942131996155,0.2221600860357284,0.0,0.0,0.2802494466304779,25.879243850708008,25.0,-0.4108988344669342,-6683.14892578125,149.76776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47833251953125,305.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.228515625,18000.0,0.0,0.0,0.1510695815086364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991182267665863,0.1991226226091385,-4.397073553263908e-06,0.0,0.0001533164177089,0.0,0.0,8.22303581237793,0.0,0.0,0.0,0.2867683172225952,4.0,0.0,1.0
736380,293.1753845214844,297.1499938964844,293.1499938964844,0.0877291187644004,-2061.510498046875,304.1524963378906,0.7401370406150818,0.1446272730827331,0.1313656419515609,293.6097412109375,297.1499938964844,293.1499938964844,0.0064447298645973,-482.3153076171875,299.4003601074219,0.5075881481170654,0.050000000745058,0.0486631132662296,293.1739807128906,297.1499938964844,293.1499938964844,0.1760476976633072,-2802.203369140625,304.1513977050781,0.8892298936843872,0.2542958557605743,0.1785798817873001,293.2716369628906,297.1499938964844,293.1499938964844,0.248152881860733,-4980.07373046875,304.1620788574219,0.9799184799194336,0.3336538970470428,0.317110925912857,293.2310485839844,297.1499938964844,293.1499938964844,0.0112842256203293,-3274.166015625,302.9096374511719,0.5075881481170654,0.050000000745058,0.2308368533849716,291.1772155761719,291.1499938964844,273.2454833984375,270.1935729980469,285.1333923339844,293.5758361816406,291.1771240234375,1.0,0.2388063669204712,0.8016633987426758,0.8016633987426758,1.0,1.0,-1.087971806526184,0.4518405199050903,0.6361312866210938,0.2220883965492248,0.0,0.0,0.2766566276550293,25.873044967651367,25.0,-0.7307946085929871,-6623.38330078125,148.73292541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50250244140625,305.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.671875,18000.0,0.0,0.0,0.1494636982679367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963668018579483,0.1963711977005005,-4.390863068692852e-06,0.0,0.0001516866468591,0.0,0.0,8.090594291687012,0.0,0.0,0.0,0.2862365841865539,4.0,0.0,1.0
736440,293.1753845214844,297.1499938964844,293.1499938964844,0.0877291187644004,-2061.510498046875,304.1524963378906,0.7401370406150818,0.1446272730827331,0.1313656419515609,293.6097412109375,297.1499938964844,293.1499938964844,0.0064447298645973,-482.3153076171875,299.4003601074219,0.5075881481170654,0.050000000745058,0.0486631132662296,293.1739807128906,297.1499938964844,293.1499938964844,0.1760476976633072,-2802.203369140625,304.1513977050781,0.8892298936843872,0.2542958557605743,0.1785798817873001,293.2716369628906,297.1499938964844,293.1499938964844,0.248152881860733,-4980.07373046875,304.1620788574219,0.9799184799194336,0.3336538970470428,0.317110925912857,293.2310485839844,297.1499938964844,293.1499938964844,0.0112842256203293,-3274.166015625,302.9096374511719,0.5075881481170654,0.050000000745058,0.2308368533849716,291.1772155761719,291.1499938964844,273.2454833984375,270.1935729980469,285.1333923339844,293.5758361816406,291.1771240234375,1.0,0.2388063669204712,0.8016633987426758,0.8016633987426758,1.0,1.0,-1.087971806526184,0.4518405199050903,0.6361312866210938,0.2220883965492248,0.0,0.0,0.2766566276550293,25.873044967651367,25.0,-0.7307946085929871,-6623.38330078125,148.73292541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50250244140625,305.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.671875,18000.0,0.0,0.0,0.1494636982679367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963668018579483,0.1963711977005005,-4.390863068692852e-06,0.0,0.0001516866468591,0.0,0.0,8.090594291687012,0.0,0.0,0.0,0.2862365841865539,4.0,0.0,1.0
736500,293.17535400390625,297.1499938964844,293.1499938964844,0.0874933153390884,-2057.127197265625,304.1524658203125,0.7396042943000793,0.1443128883838653,0.1310827732086181,293.612548828125,297.1499938964844,293.1499938964844,0.0063578654080629,-477.2021179199219,299.3131408691406,0.5075607895851135,0.050000000745058,0.0486634969711303,293.1729736328125,297.1499938964844,293.1499938964844,0.175959050655365,-2801.09521484375,304.1513061523437,0.8890560865402222,0.2541911602020263,0.1785053461790084,293.2701110839844,297.1499938964844,293.1499938964844,0.2469932436943054,-4961.66552734375,304.1619873046875,0.9787811636924744,0.3324101865291595,0.3159317672252655,293.2313842773437,297.1499938964844,293.1499938964844,0.0112559227272868,-3270.107177734375,302.8946533203125,0.5075607895851135,0.050000000745058,0.2308386862277984,291.1768798828125,291.1499938964844,273.26519775390625,270.2121887207031,285.1497802734375,293.5827941894531,291.1767883300781,1.0,0.2385953068733215,0.8015611171722412,0.8015611171722412,1.0,1.0,-1.0861302614212036,0.4508557617664337,0.6352744698524475,0.2220676392316818,0.0,0.0,0.2748974561691284,25.867958068847656,25.0,-0.8508162498474121,-6593.75634765625,148.22496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127868652344,305.4353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.380859375,18000.0,0.0,0.0,0.148644745349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950315982103347,0.1950359940528869,-4.387868557387264e-06,0.0,0.0001508555142208,0.0,0.0,8.02658748626709,0.0,0.0,0.0,0.2859798371791839,4.0,0.0,1.0
736560,293.1753234863281,297.1499938964844,293.1499938964844,0.0872594267129898,-2052.78076171875,304.1524353027344,0.7390803694725037,0.1440008878707885,0.1308018863201141,293.61529541015625,297.1499938964844,293.1499938964844,0.0062717078253626,-472.07421875,299.2256774902344,0.5075376629829407,0.050000000745058,0.0486638247966766,293.1719970703125,297.1499938964844,293.1499938964844,0.1758756339550018,-2800.052490234375,304.1512145996094,0.8888954520225525,0.2540915906429291,0.1784344166517257,293.26861572265625,297.1499938964844,293.1499938964844,0.245851382613182,-4943.52685546875,304.1618957519531,0.9776511788368224,0.3311842381954193,0.3147693574428558,293.2317199707031,297.1499938964844,293.1499938964844,0.0112276906147599,-3266.04736328125,302.879638671875,0.5075376629829407,0.050000000745058,0.2308402359485626,291.176513671875,291.1499938964844,273.28485107421875,270.2307434082031,285.1661682128906,293.5898132324219,291.1764221191406,1.0,0.238385871052742,0.8014650940895081,0.8014650940895081,1.0,1.0,-1.084315061569214,0.4498821794986725,0.6344329118728638,0.2220569103956222,0.0,0.0,0.2731657922267914,25.86185836791992,25.0,-0.9555391669273376,-6564.3017578125,147.72354125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216979980469,305.4260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.08203125,18000.0,0.0,0.0,0.1478202939033508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937248408794403,0.1937292367219925,-4.384949534141924e-06,0.0,0.000150018808199,0.0,0.0,7.964107513427734,0.0,0.0,0.0,0.285729318857193,4.0,0.0,1.0
736620,293.1752014160156,297.1499938964844,293.1499938964844,0.0867997109889984,-2044.245849609375,304.15240478515625,0.738056480884552,0.1433838009834289,0.1302463859319687,293.6205139160156,297.1499938964844,293.1499938964844,0.006101178470999,-461.763671875,299.0497741699219,0.5075017809867859,0.050000000745058,0.0486643351614475,293.170166015625,297.1499938964844,293.1499938964844,0.1757276803255081,-2798.209716796875,304.15106201171875,0.8886089324951172,0.2539061605930328,0.1783025115728378,293.2656555175781,297.1499938964844,293.1499938964844,0.2436268776655197,-4908.1572265625,304.16162109375,0.9754124283790588,0.3287848830223083,0.3124942779541015,293.2323913574219,297.1499938964844,293.1499938964844,0.0111712822690606,-3257.935302734375,302.849365234375,0.5075017809867859,0.050000000745058,0.230842649936676,291.1754455566406,291.1499938964844,273.3240966796875,270.2676696777344,285.1965026855469,293.59979248046875,291.1752319335937,1.0,0.2379726469516754,0.801272988319397,0.801272988319397,1.0,1.0,-1.0807629823684692,0.4479669630527496,0.6327959299087524,0.2220626026391983,0.0,0.0,0.2698369026184082,25.847280502319336,25.0,-1.7547171115875244,-6506.8564453125,146.74107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350341796875,305.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.365234375,18000.0,0.0,0.0,0.146170362830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191216230392456,0.191220611333847,-4.379354322736617e-06,0.0,0.0001483443338656,0.0,0.0,7.8445725440979,0.0,0.0,0.0,0.2852503359317779,4.0,0.0,1.0
736680,293.1752014160156,297.1499938964844,293.1499938964844,0.0867997109889984,-2044.245849609375,304.15240478515625,0.738056480884552,0.1433838009834289,0.1302463859319687,293.6205139160156,297.1499938964844,293.1499938964844,0.006101178470999,-461.763671875,299.0497741699219,0.5075017809867859,0.050000000745058,0.0486643351614475,293.170166015625,297.1499938964844,293.1499938964844,0.1757276803255081,-2798.209716796875,304.15106201171875,0.8886089324951172,0.2539061605930328,0.1783025115728378,293.2656555175781,297.1499938964844,293.1499938964844,0.2436268776655197,-4908.1572265625,304.16162109375,0.9754124283790588,0.3287848830223083,0.3124942779541015,293.2323913574219,297.1499938964844,293.1499938964844,0.0111712822690606,-3257.935302734375,302.849365234375,0.5075017809867859,0.050000000745058,0.230842649936676,291.1754455566406,291.1499938964844,273.3240966796875,270.2676696777344,285.1965026855469,293.59979248046875,291.1752319335937,1.0,0.2379726469516754,0.801272988319397,0.801272988319397,1.0,1.0,-1.0807629823684692,0.4479669630527496,0.6327959299087524,0.2220626026391983,0.0,0.0,0.2698369026184082,25.847280502319336,25.0,-1.7547171115875244,-6506.8564453125,146.74107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350341796875,305.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.365234375,18000.0,0.0,0.0,0.146170362830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191216230392456,0.191220611333847,-4.379354322736617e-06,0.0,0.0001483443338656,0.0,0.0,7.8445725440979,0.0,0.0,0.0,0.2852503359317779,4.0,0.0,1.0
736740,293.175048828125,297.1499938964844,293.1499938964844,0.086352452635765,-2035.9588623046875,304.15234375,0.7370573878288269,0.1427741795778274,0.1296978443861007,293.6254577636719,297.1499938964844,293.1499938964844,0.0059340875595808,-451.4595642089844,298.8724365234375,0.5074762105941772,0.050000000745058,0.0486647002398967,293.1684875488281,297.1499938964844,293.1499938964844,0.1756074726581573,-2796.728759765625,304.1509094238281,0.8883582353591919,0.2537351548671722,0.178181305527687,293.2626953125,297.1499938964844,293.1499938964844,0.2414860427379608,-4874.08203125,304.16131591796875,0.9731969237327576,0.3264517784118652,0.3102818429470062,293.2331848144531,297.1499938964844,293.1499938964844,0.0111151039600372,-3249.90283203125,302.8184814453125,0.5074762105941772,0.050000000745058,0.2308443933725357,291.1734619140625,291.1499938964844,273.3632202148437,270.3043212890625,285.2250061035156,293.60650634765625,291.1732482910156,1.0,0.2375674843788147,0.8010809421539307,0.8010809421539307,1.0,1.0,-1.0773061513900757,0.4460907280445099,0.6312154531478882,0.222101017832756,0.0,0.0,0.2668438255786896,25.830623626708984,25.0,-2.46438980102539,-6452.8359375,145.7850799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54180908203125,305.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.14453125,18000.0,0.0,0.0,0.1445469558238983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889561414718628,0.1889605075120926,-4.374229320092127e-06,0.0,0.0001466967951273,0.0,0.0,7.737179756164551,0.0,0.0,0.0,0.2848191559314728,4.0,0.0,1.0
736800,293.175048828125,297.1499938964844,293.1499938964844,0.086352452635765,-2035.9588623046875,304.15234375,0.7370573878288269,0.1427741795778274,0.1296978443861007,293.6254577636719,297.1499938964844,293.1499938964844,0.0059340875595808,-451.4595642089844,298.8724365234375,0.5074762105941772,0.050000000745058,0.0486647002398967,293.1684875488281,297.1499938964844,293.1499938964844,0.1756074726581573,-2796.728759765625,304.1509094238281,0.8883582353591919,0.2537351548671722,0.178181305527687,293.2626953125,297.1499938964844,293.1499938964844,0.2414860427379608,-4874.08203125,304.16131591796875,0.9731969237327576,0.3264517784118652,0.3102818429470062,293.2331848144531,297.1499938964844,293.1499938964844,0.0111151039600372,-3249.90283203125,302.8184814453125,0.5074762105941772,0.050000000745058,0.2308443933725357,291.1734619140625,291.1499938964844,273.3632202148437,270.3043212890625,285.2250061035156,293.60650634765625,291.1732482910156,1.0,0.2375674843788147,0.8010809421539307,0.8010809421539307,1.0,1.0,-1.0773061513900757,0.4460907280445099,0.6312154531478882,0.222101017832756,0.0,0.0,0.2668438255786896,25.830623626708984,25.0,-2.46438980102539,-6452.8359375,145.7850799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54180908203125,305.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.14453125,18000.0,0.0,0.0,0.1445469558238983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889561414718628,0.1889605075120926,-4.374229320092127e-06,0.0,0.0001466967951273,0.0,0.0,7.737179756164551,0.0,0.0,0.0,0.2848191559314728,4.0,0.0,1.0
736860,293.1752319335937,297.1499938964844,293.1499938964844,0.0858853384852409,-2027.29638671875,304.15234375,0.7360180616378784,0.1421042680740356,0.1291268020868301,293.630126953125,297.1499938964844,293.1499938964844,0.0057685459032654,-441.03619384765625,298.6941223144531,0.5074509978294373,0.050000000745058,0.048665065318346,293.1669921875,297.1499938964844,293.1499938964844,0.1754953414201736,-2795.341796875,304.1507873535156,0.8881219029426575,0.2535748481750488,0.1780681610107422,293.2597961425781,297.1499938964844,293.1499938964844,0.2394063770771026,-4840.9140625,304.1610107421875,0.970992386341095,0.3241848051548004,0.3081320822238922,293.2340393066406,297.1499938964844,293.1499938964844,0.0110581144690513,-3241.666259765625,302.787109375,0.5074509978294373,0.050000000745058,0.230846107006073,291.1716613769531,291.1499938964844,273.4022521972656,270.3406677246094,285.2503967285156,293.608154296875,291.1713562011719,1.0,0.237170398235321,0.800899088382721,0.800899088382721,1.0,1.0,-1.0739073753356934,0.4442371428012848,0.6296702027320862,0.2221653759479522,0.0,0.0,0.2640778720378876,25.814910888671875,25.0,-2.862593412399292,-6401.81787109375,144.8507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411376953125,305.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.19921875,18000.0,0.0,0.0,0.1429858207702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869063526391983,0.1869107186794281,-4.369654561742209e-06,0.0,0.0001451124408049,0.0,0.0,7.6402692794799805,0.0,0.0,0.0,0.2844304144382477,4.0,0.0,1.0
736920,293.1752319335937,297.1499938964844,293.1499938964844,0.0858853384852409,-2027.29638671875,304.15234375,0.7360180616378784,0.1421042680740356,0.1291268020868301,293.630126953125,297.1499938964844,293.1499938964844,0.0057685459032654,-441.03619384765625,298.6941223144531,0.5074509978294373,0.050000000745058,0.048665065318346,293.1669921875,297.1499938964844,293.1499938964844,0.1754953414201736,-2795.341796875,304.1507873535156,0.8881219029426575,0.2535748481750488,0.1780681610107422,293.2597961425781,297.1499938964844,293.1499938964844,0.2394063770771026,-4840.9140625,304.1610107421875,0.970992386341095,0.3241848051548004,0.3081320822238922,293.2340393066406,297.1499938964844,293.1499938964844,0.0110581144690513,-3241.666259765625,302.787109375,0.5074509978294373,0.050000000745058,0.230846107006073,291.1716613769531,291.1499938964844,273.4022521972656,270.3406677246094,285.2503967285156,293.608154296875,291.1713562011719,1.0,0.237170398235321,0.800899088382721,0.800899088382721,1.0,1.0,-1.0739073753356934,0.4442371428012848,0.6296702027320862,0.2221653759479522,0.0,0.0,0.2640778720378876,25.814910888671875,25.0,-2.862593412399292,-6401.81787109375,144.8507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411376953125,305.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.19921875,18000.0,0.0,0.0,0.1429858207702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869063526391983,0.1869107186794281,-4.369654561742209e-06,0.0,0.0001451124408049,0.0,0.0,7.6402692794799805,0.0,0.0,0.0,0.2844304144382477,4.0,0.0,1.0
736980,293.1759033203125,297.1499938964844,293.1499938964844,0.0855353400111198,-2020.7984619140625,304.1524658203125,0.7352136373519897,0.141588494181633,0.1286950856447219,293.6328430175781,297.1499938964844,293.1499938964844,0.0056713293306529,-434.825927734375,298.58642578125,0.5074179172515869,0.050000000745058,0.0486655309796333,293.1661376953125,297.1499938964844,293.1499938964844,0.1754416823387146,-2794.690673828125,304.1507263183594,0.8879572749137878,0.2534863948822021,0.1780048310756683,293.2580871582031,297.1499938964844,293.1499938964844,0.2381994575262069,-4821.6533203125,304.16082763671875,0.9696437120437622,0.3228554129600525,0.3068715333938598,293.2345886230469,297.1499938964844,293.1499938964844,0.011024372652173,-3236.827880859375,302.7680053710937,0.5074179172515869,0.050000000745058,0.2308483272790908,291.1700439453125,291.1499938964844,273.4256286621094,270.3623046875,285.26416015625,293.60626220703125,291.16973876953125,1.0,0.2369334399700164,0.8007899522781372,0.8007899522781372,1.0,1.0,-1.0718035697937012,0.4430915713310241,0.628711998462677,0.2222016602754593,0.0,0.0,0.2626280486583709,25.811262130737305,25.0,-3.279235601425171,-6373.0,144.28575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53717041015625,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.388671875,18000.0,0.0,0.0,0.1420912146568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858080476522445,0.1858124136924743,-4.3671489038388245e-06,0.0,0.00014420451771,0.0,0.0,7.588393211364746,0.0,0.0,0.0,0.2842221856117248,4.0,0.0,1.0
737040,293.1764221191406,297.1499938964844,293.1499938964844,0.085275650024414,-2015.97216796875,304.152587890625,0.734619140625,0.1412229239940643,0.1283775418996811,293.63458251953125,297.1499938964844,293.1499938964844,0.0056065223179757,-430.6426086425781,298.5144958496094,0.5073916912078857,0.050000000745058,0.0486658997833728,293.1655578613281,297.1499938964844,293.1499938964844,0.1754065155982971,-2794.260498046875,304.1506652832031,0.8878453969955444,0.2534319460391998,0.1779655069112777,293.2569580078125,297.1499938964844,293.1499938964844,0.2374027371406555,-4808.919921875,304.1606750488281,0.9687392115592957,0.3219812214374542,0.3060426712036133,293.2349853515625,297.1499938964844,293.1499938964844,0.011001587845385,-3233.52294921875,302.75518798828125,0.5073916912078857,0.050000000745058,0.2308500707149505,291.16912841796875,291.1499938964844,273.441162109375,270.3766784667969,285.2733764648437,293.6051025390625,291.1688842773437,1.0,0.236775517463684,0.8007172346115112,0.8007172346115112,1.0,1.0,-1.0703829526901243,0.4423183798789978,0.6280646324157715,0.2222256064414978,0.0,0.0,0.2617055475711822,25.81015014648437,25.0,-3.035530567169189,-6354.4658203125,143.90760803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331420898437,305.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.14151531457901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851310282945633,0.1851353943347931,-4.365608674561372e-06,0.0,0.0001436200400348,0.0,0.0,7.556472301483154,0.0,0.0,0.0,0.2840936481952667,4.0,0.0,1.0
737100,293.1771240234375,297.1499938964844,293.1499938964844,0.0849317610263824,-2009.5777587890625,304.1527404785156,0.733839750289917,0.1407506018877029,0.1279609352350235,293.63671875,297.1499938964844,293.1499938964844,0.0055260187946259,-425.3963012695313,298.424560546875,0.5073584318161011,0.050000000745058,0.0486663691699504,293.1648864746094,297.1499938964844,293.1499938964844,0.1753619015216827,-2793.708251953125,304.150634765625,0.8877107501029968,0.2533684372901916,0.1779199242591858,293.25555419921875,297.1499938964844,293.1499938964844,0.2364144027233123,-4793.10205078125,304.1605529785156,0.9676111936569214,0.3209035694599151,0.3050205707550049,293.2354431152344,297.1499938964844,293.1499938964844,0.0109727326780557,-3229.28076171875,302.7391052246094,0.5073584318161011,0.050000000745058,0.2308522909879684,291.1683349609375,291.1499938964844,273.4606018066406,270.39453125,285.284912109375,293.60357666015625,291.1681823730469,1.0,0.2365783601999282,0.800626277923584,0.800626277923584,1.0,1.0,-1.0686047077178955,0.4413497745990753,0.6272549629211426,0.2222575694322586,0.0,0.0,0.2605670392513275,25.80900001525879,25.0,-2.50004243850708,-6331.49267578125,143.43576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264892578125,305.3173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.494140625,18000.0,0.0,0.0,0.1408228129148483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843141615390777,0.1843185275793075,-4.363803782325704e-06,0.0,0.0001429172552889,0.0,0.0,7.518097877502441,0.0,0.0,0.0,0.2839395999908447,4.0,0.0,1.0
737160,293.1778259277344,297.1499938964844,293.1499938964844,0.0845763534307479,-2002.970947265625,304.15289306640625,0.7330411672592163,0.1402681469917297,0.1275326311588287,293.6387634277344,297.1499938964844,293.1499938964844,0.0054460004903376,-420.1304931640625,298.33447265625,0.5073270201683044,0.050000000745058,0.0486668087542057,293.16424560546875,297.1499938964844,293.1499938964844,0.1753184497356414,-2793.167724609375,304.1506042480469,0.8875845074653625,0.2533086240291595,0.1778773516416549,293.254150390625,297.1499938964844,293.1499938964844,0.2354397177696228,-4777.484375,304.160400390625,0.9664925932884216,0.3198449313640594,0.3040152490139007,293.2359313964844,297.1499938964844,293.1499938964844,0.0109436037018895,-3224.9599609375,302.7229309082031,0.5073270201683044,0.050000000745058,0.2308543920516967,291.167724609375,291.1499938964844,273.4800109863281,270.4122619628906,285.29638671875,293.6019287109375,291.1675720214844,1.0,0.2363816648721695,0.8005415201187134,0.8005415201187134,1.0,1.0,-1.06683611869812,0.4403854608535766,0.6264505982398987,0.2222938239574432,0.0,0.0,0.2594494819641113,25.807342529296875,25.0,-2.0859360694885254,-6308.51708984375,142.96665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51824951171875,305.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.255859375,18000.0,0.0,0.0,0.1401616781949997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183513194322586,0.1835175603628158,-4.36207301390823e-06,0.0,0.0001422462810296,0.0,0.0,7.480586051940918,0.0,0.0,0.0,0.283789724111557,4.0,0.0,1.0
737220,293.17919921875,297.1499938964844,293.1499938964844,0.0838460326194763,-1989.4071044921875,304.15313720703125,0.7314136028289795,0.1392845809459686,0.1266560405492782,293.6427307128906,297.1499938964844,293.1499938964844,0.0052875322289764,-409.5581359863281,298.1537780761719,0.5072712302207947,0.050000000745058,0.0486675985157489,293.1630249023437,297.1499938964844,293.1499938964844,0.1752351373434066,-2792.127685546875,304.1505432128906,0.8873523473739624,0.2531943321228027,0.177797183394432,293.2513427734375,297.1499938964844,293.1499938964844,0.2335351407527923,-4746.92431640625,304.1600952148437,0.9642850756645204,0.3177765011787414,0.3020523190498352,293.2369384765625,297.1499938964844,293.1499938964844,0.0108849350363016,-3216.181884765625,302.6903076171875,0.5072712302207947,0.050000000745058,0.2308581322431564,291.1667175292969,291.1499938964844,273.5187683105469,270.44744873046875,285.3191833496094,293.5984802246094,291.1665954589844,1.0,0.2359903156757354,0.8003720641136169,0.8003720641136169,1.0,1.0,-1.0633372068405151,0.4384732246398926,0.6248640418052673,0.2223777621984481,0.0,0.0,0.2572952210903168,25.80220603942871,25.0,-1.4949133396148682,-6263.16552734375,142.03868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983825683594,305.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1389275044202804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819747388362884,0.181979089975357,-4.358767000667285e-06,0.0,0.0001409937540302,0.0,0.0,7.408711433410644,0.0,0.0,0.0,0.2835030257701874,4.0,0.0,1.0
737280,293.17919921875,297.1499938964844,293.1499938964844,0.0838460326194763,-1989.4071044921875,304.15313720703125,0.7314136028289795,0.1392845809459686,0.1266560405492782,293.6427307128906,297.1499938964844,293.1499938964844,0.0052875322289764,-409.5581359863281,298.1537780761719,0.5072712302207947,0.050000000745058,0.0486675985157489,293.1630249023437,297.1499938964844,293.1499938964844,0.1752351373434066,-2792.127685546875,304.1505432128906,0.8873523473739624,0.2531943321228027,0.177797183394432,293.2513427734375,297.1499938964844,293.1499938964844,0.2335351407527923,-4746.92431640625,304.1600952148437,0.9642850756645204,0.3177765011787414,0.3020523190498352,293.2369384765625,297.1499938964844,293.1499938964844,0.0108849350363016,-3216.181884765625,302.6903076171875,0.5072712302207947,0.050000000745058,0.2308581322431564,291.1667175292969,291.1499938964844,273.5187683105469,270.44744873046875,285.3191833496094,293.5984802246094,291.1665954589844,1.0,0.2359903156757354,0.8003720641136169,0.8003720641136169,1.0,1.0,-1.0633372068405151,0.4384732246398926,0.6248640418052673,0.2223777621984481,0.0,0.0,0.2572952210903168,25.80220603942871,25.0,-1.4949133396148682,-6263.16552734375,142.03868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983825683594,305.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1389275044202804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819747388362884,0.181979089975357,-4.358767000667285e-06,0.0,0.0001409937540302,0.0,0.0,7.408711433410644,0.0,0.0,0.0,0.2835030257701874,4.0,0.0,1.0
737340,293.18048095703125,297.1499938964844,293.1499938964844,0.0830969214439392,-1975.5106201171875,304.1533508300781,0.7297581434249878,0.1382848024368286,0.1257621943950653,293.6464233398437,297.1499938964844,293.1499938964844,0.0051310500130057,-398.93206787109375,297.9725341796875,0.5072227716445923,0.050000000745058,0.0486682839691638,293.1619567871094,297.1499938964844,293.1499938964844,0.1751501560211181,-2791.058349609375,304.1505126953125,0.887136697769165,0.2530819177627563,0.1777193695306778,293.24859619140625,297.1499938964844,293.1499938964844,0.2316838055849075,-4717.15771484375,304.1598205566406,0.9621121287345886,0.3157677352428436,0.3001474738121032,293.2379455566406,297.1499938964844,293.1499938964844,0.0108257234096527,-3207.2109375,302.6573486328125,0.5072227716445923,0.050000000745058,0.2308613806962967,291.166015625,291.1499938964844,273.55743408203125,270.4821472167969,285.3418273925781,293.5948791503906,291.1659240722656,1.0,0.2356024533510208,0.8002026081085205,0.8002026081085205,1.0,1.0,-1.059889554977417,0.4365834891796112,0.6233060956001282,0.222474530339241,0.0,0.0,0.2552120983600616,25.79522132873535,25.0,-0.9926309585571288,-6218.66162109375,141.1251983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4753112792969,305.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.494140625,18000.0,0.0,0.0,0.1378127932548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805076599121093,0.1805120110511779,-4.355652890808415e-06,0.0,0.0001398624590365,0.0,0.0,7.340409755706787,0.0,0.0,0.0,0.2832309603691101,4.0,0.0,1.0
737400,293.18048095703125,297.1499938964844,293.1499938964844,0.0830969214439392,-1975.5106201171875,304.1533508300781,0.7297581434249878,0.1382848024368286,0.1257621943950653,293.6464233398437,297.1499938964844,293.1499938964844,0.0051310500130057,-398.93206787109375,297.9725341796875,0.5072227716445923,0.050000000745058,0.0486682839691638,293.1619567871094,297.1499938964844,293.1499938964844,0.1751501560211181,-2791.058349609375,304.1505126953125,0.887136697769165,0.2530819177627563,0.1777193695306778,293.24859619140625,297.1499938964844,293.1499938964844,0.2316838055849075,-4717.15771484375,304.1598205566406,0.9621121287345886,0.3157677352428436,0.3001474738121032,293.2379455566406,297.1499938964844,293.1499938964844,0.0108257234096527,-3207.2109375,302.6573486328125,0.5072227716445923,0.050000000745058,0.2308613806962967,291.166015625,291.1499938964844,273.55743408203125,270.4821472167969,285.3418273925781,293.5948791503906,291.1659240722656,1.0,0.2356024533510208,0.8002026081085205,0.8002026081085205,1.0,1.0,-1.059889554977417,0.4365834891796112,0.6233060956001282,0.222474530339241,0.0,0.0,0.2552120983600616,25.79522132873535,25.0,-0.9926309585571288,-6218.66162109375,141.1251983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4753112792969,305.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.494140625,18000.0,0.0,0.0,0.1378127932548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805076599121093,0.1805120110511779,-4.355652890808415e-06,0.0,0.0001398624590365,0.0,0.0,7.340409755706787,0.0,0.0,0.0,0.2832309603691101,4.0,0.0,1.0
737460,293.181640625,297.1499938964844,293.1499938964844,0.0823365077376365,-1961.4224853515625,304.15350341796875,0.7280848622322083,0.1372766345739364,0.1248592808842659,293.64990234375,297.1499938964844,293.1499938964844,0.0049765259027481,-388.2622375488281,297.7908630371094,0.5071795582771301,0.050000000745058,0.0486688986420631,293.1610412597656,297.1499938964844,293.1499938964844,0.1750598102807998,-2789.91357421875,304.1504821777344,0.8869277238845825,0.2529663443565368,0.1776401698589325,293.24591064453125,297.1499938964844,293.1499938964844,0.2298797518014907,-4688.09228515625,304.1595458984375,0.9599658846855164,0.3138117790222168,0.2982932329177856,293.23895263671875,297.1499938964844,293.1499938964844,0.0107661392539739,-3198.0791015625,302.6240539550781,0.5071795582771301,0.050000000745058,0.2308643013238906,291.16558837890625,291.1499938964844,273.5960388183594,270.51629638671875,285.3644104003906,293.5911865234375,291.1655578613281,1.0,0.2352185398340225,0.8000447750091553,0.8000447750091553,1.0,1.0,-1.0564895868301392,0.4347166419029236,0.6217729449272156,0.2225818336009979,0.0,0.0,0.2531636953353882,25.787012100219727,25.0,-0.5986697673797607,-6174.83642578125,140.2262725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45086669921875,305.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.1368055641651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790814399719238,0.1790858060121536,-4.352666110207792e-06,0.0,0.0001388402597513,0.0,0.0,7.2742390632629395,0.0,0.0,0.0,0.2829679250717163,4.0,0.0,1.0
737520,293.181640625,297.1499938964844,293.1499938964844,0.0823365077376365,-1961.4224853515625,304.15350341796875,0.7280848622322083,0.1372766345739364,0.1248592808842659,293.64990234375,297.1499938964844,293.1499938964844,0.0049765259027481,-388.2622375488281,297.7908630371094,0.5071795582771301,0.050000000745058,0.0486688986420631,293.1610412597656,297.1499938964844,293.1499938964844,0.1750598102807998,-2789.91357421875,304.1504821777344,0.8869277238845825,0.2529663443565368,0.1776401698589325,293.24591064453125,297.1499938964844,293.1499938964844,0.2298797518014907,-4688.09228515625,304.1595458984375,0.9599658846855164,0.3138117790222168,0.2982932329177856,293.23895263671875,297.1499938964844,293.1499938964844,0.0107661392539739,-3198.0791015625,302.6240539550781,0.5071795582771301,0.050000000745058,0.2308643013238906,291.16558837890625,291.1499938964844,273.5960388183594,270.51629638671875,285.3644104003906,293.5911865234375,291.1655578613281,1.0,0.2352185398340225,0.8000447750091553,0.8000447750091553,1.0,1.0,-1.0564895868301392,0.4347166419029236,0.6217729449272156,0.2225818336009979,0.0,0.0,0.2531636953353882,25.787012100219727,25.0,-0.5986697673797607,-6174.83642578125,140.2262725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45086669921875,305.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.1368055641651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790814399719238,0.1790858060121536,-4.352666110207792e-06,0.0,0.0001388402597513,0.0,0.0,7.2742390632629395,0.0,0.0,0.0,0.2829679250717163,4.0,0.0,1.0
737580,293.18267822265625,297.1499938964844,293.1499938964844,0.0815690383315086,-1947.223388671875,304.1535949707031,0.7263981699943542,0.136264830827713,0.1239519119262695,293.653076171875,297.1499938964844,293.1499938964844,0.0048239701427519,-377.561279296875,297.6088256835937,0.5071404576301575,0.050000000745058,0.0486694537103176,293.1602783203125,297.1499938964844,293.1499938964844,0.1749608814716339,-2788.653564453125,304.1504821777344,0.8867177963256836,0.2528432607650757,0.177556425333023,293.24334716796875,297.1499938964844,293.1499938964844,0.2281222939491272,-4659.72119140625,304.1593017578125,0.9578460454940796,0.3119074702262878,0.2964881062507629,293.23992919921875,297.1499938964844,293.1499938964844,0.0107062896713614,-3188.806884765625,302.59051513671875,0.5071404576301575,0.050000000745058,0.230866938829422,291.1654052734375,291.1499938964844,273.6346130371094,270.5498962402344,285.3868408203125,293.5874328613281,291.1653747558594,1.0,0.2348391115665435,0.79988694190979,0.79988694190979,1.0,1.0,-1.0531374216079712,0.4328727126121521,0.6202647089958191,0.2226959317922592,0.0,0.0,0.2511267960071563,25.7779483795166,25.0,-0.2757345139980316,-6131.703125,139.34239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42657470703125,305.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1640625,18000.0,0.0,0.0,0.1358955353498459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177679032087326,0.1776833832263946,-4.349764822109137e-06,0.0,0.0001379166933475,0.0,0.0,7.209383964538574,0.0,0.0,0.0,0.2827105522155761,4.0,0.0,1.0
737640,293.18267822265625,297.1499938964844,293.1499938964844,0.0815690383315086,-1947.223388671875,304.1535949707031,0.7263981699943542,0.136264830827713,0.1239519119262695,293.653076171875,297.1499938964844,293.1499938964844,0.0048239701427519,-377.561279296875,297.6088256835937,0.5071404576301575,0.050000000745058,0.0486694537103176,293.1602783203125,297.1499938964844,293.1499938964844,0.1749608814716339,-2788.653564453125,304.1504821777344,0.8867177963256836,0.2528432607650757,0.177556425333023,293.24334716796875,297.1499938964844,293.1499938964844,0.2281222939491272,-4659.72119140625,304.1593017578125,0.9578460454940796,0.3119074702262878,0.2964881062507629,293.23992919921875,297.1499938964844,293.1499938964844,0.0107062896713614,-3188.806884765625,302.59051513671875,0.5071404576301575,0.050000000745058,0.230866938829422,291.1654052734375,291.1499938964844,273.6346130371094,270.5498962402344,285.3868408203125,293.5874328613281,291.1653747558594,1.0,0.2348391115665435,0.79988694190979,0.79988694190979,1.0,1.0,-1.0531374216079712,0.4328727126121521,0.6202647089958191,0.2226959317922592,0.0,0.0,0.2511267960071563,25.7779483795166,25.0,-0.2757345139980316,-6131.703125,139.34239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42657470703125,305.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1640625,18000.0,0.0,0.0,0.1358955353498459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177679032087326,0.1776833832263946,-4.349764822109137e-06,0.0,0.0001379166933475,0.0,0.0,7.209383964538574,0.0,0.0,0.0,0.2827105522155761,4.0,0.0,1.0
737700,293.1831359863281,297.1499938964844,293.1499938964844,0.081183835864067,-1940.1043701171875,304.1536560058594,0.7255510687828064,0.1357589066028595,0.1234978660941124,293.6545715332031,297.1499938964844,293.1499938964844,0.0047484040260314,-372.2009582519531,297.5177001953125,0.5071220993995667,0.050000000745058,0.0486697144806385,293.1599426269531,297.1499938964844,293.1499938964844,0.1749071180820465,-2787.966552734375,304.1505126953125,0.8866103887557983,0.252777487039566,0.1775118857622146,293.2420654296875,297.1499938964844,293.1499938964844,0.2272609621286392,-4645.79638671875,304.1591796875,0.9567963480949402,0.310974508523941,0.2956037819385528,293.24041748046875,297.1499938964844,293.1499938964844,0.0106762843206524,-3184.121337890625,302.5736694335937,0.5071220993995667,0.050000000745058,0.2308681756258011,291.1653747558594,291.1499938964844,273.65386962890625,270.56646728515625,285.3980407714844,293.5855407714844,291.1653747558594,1.0,0.2346512079238891,0.7998080253601074,0.7998080253601074,1.0,1.0,-1.051479458808899,0.4319597482681274,0.6195197105407715,0.2227546721696853,0.0,0.0,0.2501044571399688,25.773181915283203,25.0,-0.1360013633966446,-6110.388671875,138.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4149475097656,305.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.134765625,18000.0,0.0,0.0,0.1354722678661346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769808977842331,0.1769852489233017,-4.348333277448546e-06,0.0,0.0001374871353618,0.0,0.0,7.177175998687744,0.0,0.0,0.0,0.2825829088687897,4.0,0.0,1.0
737760,293.1835632324219,297.1499938964844,293.1499938964844,0.0807982087135315,-1932.98291015625,304.1536865234375,0.7247017025947571,0.1352535486221313,0.1230441033840179,293.6559753417969,297.1499938964844,293.1499938964844,0.0046733021736145,-366.83544921875,297.426513671875,0.5071042776107788,0.050000000745058,0.0486699678003788,293.1596374511719,297.1499938964844,293.1499938964844,0.1748503297567367,-2787.239990234375,304.1505126953125,0.8865004181861877,0.2527086436748504,0.1774653047323227,293.2408447265625,297.1499938964844,293.1499938964844,0.2264100313186645,-4632.0263671875,304.1590576171875,0.9557520151138306,0.3100528717041015,0.2947301566600799,293.2408752441406,297.1499938964844,293.1499938964844,0.0106462510302662,-3179.40869140625,302.5567321777344,0.5071042776107788,0.050000000745058,0.2308693826198578,291.1653747558594,291.1499938964844,273.6731262207031,270.5828552246094,285.4091796875,293.5836181640625,291.1653747558594,1.0,0.2344644367694854,0.7997355461120605,0.7997355461120605,1.0,1.0,-1.049832105636597,0.4310528337955475,0.6187793016433716,0.2228144407272339,0.0,0.0,0.2490767985582351,25.76831245422364,25.0,-0.011671551503241,-6089.23095703125,138.4736785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40386962890625,305.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.1350651830434799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762825697660446,0.1762869209051132,-4.346908099250868e-06,0.0,0.0001370739919366,0.0,0.0,7.145007133483887,0.0,0.0,0.0,0.2824555337429046,4.0,0.0,1.0
737820,293.1843566894531,297.1499938964844,293.1499938964844,0.0800269544124603,-1918.7567138671875,304.1537475585937,0.7229970693588257,0.1342458575963974,0.1221388503909111,293.6586303710937,297.1499938964844,293.1499938964844,0.0045243385247886,-356.0837097167969,297.2440185546875,0.5070701837539673,0.050000000745058,0.0486704558134079,293.1591796875,297.1499938964844,293.1499938964844,0.1747254878282547,-2785.640380859375,304.1505432128906,0.8862693309783936,0.2525584995746612,0.1773641258478164,293.2384033203125,297.1499938964844,293.1499938964844,0.2247412204742431,-4604.98486328125,304.1588134765625,0.95368230342865,0.3082453608512878,0.2930168211460113,293.2417907714844,297.1499938964844,293.1499938964844,0.0105861173942685,-3169.903564453125,302.522705078125,0.5070701837539673,0.050000000745058,0.2308716922998428,291.16552734375,291.1499938964844,273.7115783691406,270.6151733398437,285.4314270019531,293.5798034667969,291.1655578613281,1.0,0.2340946197509765,0.799590528011322,0.799590528011322,1.0,1.0,-1.0465712547302246,0.4292568266391754,0.6173143982887268,0.2229343503713607,0.0,0.0,0.2469968646764755,25.75836181640625,25.0,0.2034969180822372,-6047.3837890625,137.61978149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837585449219,305.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.125,18000.0,0.0,0.0,0.134293720126152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748795360326767,0.1748838871717453,-4.344065018813126e-06,0.0,0.0001362910552415,0.0,0.0,7.0805206298828125,0.0,0.0,0.0,0.2822004556655884,4.0,0.0,1.0
737880,293.1843566894531,297.1499938964844,293.1499938964844,0.0800269544124603,-1918.7567138671875,304.1537475585937,0.7229970693588257,0.1342458575963974,0.1221388503909111,293.6586303710937,297.1499938964844,293.1499938964844,0.0045243385247886,-356.0837097167969,297.2440185546875,0.5070701837539673,0.050000000745058,0.0486704558134079,293.1591796875,297.1499938964844,293.1499938964844,0.1747254878282547,-2785.640380859375,304.1505432128906,0.8862693309783936,0.2525584995746612,0.1773641258478164,293.2384033203125,297.1499938964844,293.1499938964844,0.2247412204742431,-4604.98486328125,304.1588134765625,0.95368230342865,0.3082453608512878,0.2930168211460113,293.2417907714844,297.1499938964844,293.1499938964844,0.0105861173942685,-3169.903564453125,302.522705078125,0.5070701837539673,0.050000000745058,0.2308716922998428,291.16552734375,291.1499938964844,273.7115783691406,270.6151733398437,285.4314270019531,293.5798034667969,291.1655578613281,1.0,0.2340946197509765,0.799590528011322,0.799590528011322,1.0,1.0,-1.0465712547302246,0.4292568266391754,0.6173143982887268,0.2229343503713607,0.0,0.0,0.2469968646764755,25.75836181640625,25.0,0.2034969180822372,-6047.3837890625,137.61978149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837585449219,305.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.125,18000.0,0.0,0.0,0.134293720126152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748795360326767,0.1748838871717453,-4.344065018813126e-06,0.0,0.0001362910552415,0.0,0.0,7.0805206298828125,0.0,0.0,0.0,0.2822004556655884,4.0,0.0,1.0
