time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737940,293.1849975585937,297.1499938964844,293.1499938964844,0.0792569518089294,-1904.576416015625,304.1537780761719,0.721284031867981,0.1332435458898544,0.1212380304932594,293.6611633300781,297.1499938964844,293.1499938964844,0.0043767774477601,-345.2953186035156,297.06103515625,0.5070372819900513,0.050000000745058,0.0486709251999855,293.15887451171875,297.1499938964844,293.1499938964844,0.1745831072330474,-2783.812744140625,304.1506042480469,0.8860182762145996,0.2523891627788543,0.1772501468658447,293.2360534667969,297.1499938964844,293.1499938964844,0.223114401102066,-4578.57568359375,304.1585998535156,0.9516366124153136,0.3064833581447601,0.2913466989994049,293.2427062988281,297.1499938964844,293.1499938964844,0.0105259167030453,-3160.2958984375,302.48846435546875,0.5070372819900513,0.050000000745058,0.2308739125728607,291.16583251953125,291.1499938964844,273.75,270.64678955078125,285.45361328125,293.5761108398437,291.1658630371094,1.0,0.2337296605110168,0.7994455099105835,0.7994455099105835,1.0,1.0,-1.0433520078659058,0.4274832010269165,0.615868866443634,0.2230535894632339,0.0,0.0,0.2448693513870239,25.748334884643555,25.0,0.4011484384536743,-6006.0615234375,136.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.181640625,18000.0,0.0,0.0,0.1335625797510147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734589338302612,0.1734632849693298,-4.341213752923068e-06,0.0,0.0001355490385321,0.0,0.0,7.0154218673706055,0.0,0.0,0.0,0.2819433212280273,4.0,0.0,1.0
738000,293.1849975585937,297.1499938964844,293.1499938964844,0.0792569518089294,-1904.576416015625,304.1537780761719,0.721284031867981,0.1332435458898544,0.1212380304932594,293.6611633300781,297.1499938964844,293.1499938964844,0.0043767774477601,-345.2953186035156,297.06103515625,0.5070372819900513,0.050000000745058,0.0486709251999855,293.15887451171875,297.1499938964844,293.1499938964844,0.1745831072330474,-2783.812744140625,304.1506042480469,0.8860182762145996,0.2523891627788543,0.1772501468658447,293.2360534667969,297.1499938964844,293.1499938964844,0.223114401102066,-4578.57568359375,304.1585998535156,0.9516366124153136,0.3064833581447601,0.2913466989994049,293.2427062988281,297.1499938964844,293.1499938964844,0.0105259167030453,-3160.2958984375,302.48846435546875,0.5070372819900513,0.050000000745058,0.2308739125728607,291.16583251953125,291.1499938964844,273.75,270.64678955078125,285.45361328125,293.5761108398437,291.1658630371094,1.0,0.2337296605110168,0.7994455099105835,0.7994455099105835,1.0,1.0,-1.0433520078659058,0.4274832010269165,0.615868866443634,0.2230535894632339,0.0,0.0,0.2448693513870239,25.748334884643555,25.0,0.4011484384536743,-6006.0615234375,136.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.181640625,18000.0,0.0,0.0,0.1335625797510147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734589338302612,0.1734632849693298,-4.341213752923068e-06,0.0,0.0001355490385321,0.0,0.0,7.0154218673706055,0.0,0.0,0.0,0.2819433212280273,4.0,0.0,1.0
738060,293.1954040527344,297.1499938964844,293.1499938964844,0.0772375613451004,-1867.2138671875,304.1559143066406,0.7155849933624268,0.1302241384983062,0.1188879981637001,293.6758728027344,297.1499938964844,293.1499938964844,0.0042000547982752,-332.1458740234375,296.84588623046875,0.5060942769050598,0.050000000745058,0.0486842542886734,293.1684875488281,297.1499938964844,293.1499938964844,0.1730557680130005,-2763.87939453125,304.1529846191406,0.8823093175888062,0.250197023153305,0.1760201007127761,293.2437438964844,297.1499938964844,293.1499938964844,0.2200601696968078,-4527.9931640625,304.1608581542969,0.9459438323974608,0.3027264773845672,0.2881946861743927,293.2557678222656,297.1499938964844,293.1499938964844,0.0103992661461234,-3139.43408203125,302.4208068847656,0.5060942769050598,0.050000000745058,0.2309371381998062,291.170654296875,291.1499938964844,273.7894897460937,270.6781005859375,285.4834289550781,293.57391357421875,291.17193603515625,1.0,0.233241781592369,0.7993108034133911,0.7993108034133911,1.0,1.0,-1.0353655815124512,0.4234011471271515,0.6119644641876221,0.2225655615329742,0.0,0.0,0.2419349104166031,26.013324737548828,25.0,8.833415985107422,-5950.76025390625,135.22434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551025390625,305.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.921875,18000.0,0.0,0.0,0.1328395009040832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717811673879623,0.1717855036258697,-4.338244252721779e-06,0.0,0.000134815214551,0.0,0.0,6.939353942871094,0.0,0.0,0.0,0.281644195318222,4.0,0.0,1.0
738120,293.1954040527344,297.1499938964844,293.1499938964844,0.0772375613451004,-1867.2138671875,304.1559143066406,0.7155849933624268,0.1302241384983062,0.1188879981637001,293.6758728027344,297.1499938964844,293.1499938964844,0.0042000547982752,-332.1458740234375,296.84588623046875,0.5060942769050598,0.050000000745058,0.0486842542886734,293.1684875488281,297.1499938964844,293.1499938964844,0.1730557680130005,-2763.87939453125,304.1529846191406,0.8823093175888062,0.250197023153305,0.1760201007127761,293.2437438964844,297.1499938964844,293.1499938964844,0.2200601696968078,-4527.9931640625,304.1608581542969,0.9459438323974608,0.3027264773845672,0.2881946861743927,293.2557678222656,297.1499938964844,293.1499938964844,0.0103992661461234,-3139.43408203125,302.4208068847656,0.5060942769050598,0.050000000745058,0.2309371381998062,291.170654296875,291.1499938964844,273.7894897460937,270.6781005859375,285.4834289550781,293.57391357421875,291.17193603515625,1.0,0.233241781592369,0.7993108034133911,0.7993108034133911,1.0,1.0,-1.0353655815124512,0.4234011471271515,0.6119644641876221,0.2225655615329742,0.0,0.0,0.2419349104166031,26.013324737548828,25.0,8.833415985107422,-5950.76025390625,135.22434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551025390625,305.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.921875,18000.0,0.0,0.0,0.1328395009040832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717811673879623,0.1717855036258697,-4.338244252721779e-06,0.0,0.000134815214551,0.0,0.0,6.939353942871094,0.0,0.0,0.0,0.281644195318222,4.0,0.0,1.0
738180,293.1990051269531,297.1499938964844,293.1499938964844,0.0755966678261756,-1837.1065673828125,304.1566467285156,0.7112193703651428,0.1283373385667801,0.1170182824134826,293.6869506835937,297.1499938964844,293.1499938964844,0.004033179488033,-319.5655822753906,296.6369323730469,0.5056326389312744,0.050000000745058,0.048690877854824,293.1731262207031,297.1499938964844,293.1499938964844,0.1716943979263305,-2746.245361328125,304.1542358398437,0.8797116875648499,0.2487856894731521,0.1749601066112518,293.2449645996094,297.1499938964844,293.1499938964844,0.2173929810523986,-4484.0703125,304.16162109375,0.9416754841804504,0.3000941872596741,0.2855123579502105,293.2650146484375,297.1499938964844,293.1499938964844,0.0102919703349471,-3121.2783203125,302.35943603515625,0.5056326389312744,0.050000000745058,0.2309685498476028,291.1771240234375,291.1499938964844,273.8309326171875,270.7094116210937,285.5054016113281,293.5567932128906,291.1771850585937,1.0,0.23268523812294,0.7991760969161987,0.7991760969161987,1.0,1.0,-1.028674840927124,0.4198757410049438,0.6087990999221802,0.2224373668432235,0.0,0.0,0.2377634346485138,26.12681579589844,25.0,5.379250526428223,-5882.7646484375,133.7429656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544921875,305.0429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21875,18000.0,0.0,0.0,0.1320306658744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690885126590728,0.1690928488969802,-4.333638571552001e-06,0.0,0.000133994341013,0.0,0.0,6.817934036254883,0.0,0.0,0.0,0.2811783254146576,4.0,0.0,1.0
738240,293.1990051269531,297.1499938964844,293.1499938964844,0.0755966678261756,-1837.1065673828125,304.1566467285156,0.7112193703651428,0.1283373385667801,0.1170182824134826,293.6869506835937,297.1499938964844,293.1499938964844,0.004033179488033,-319.5655822753906,296.6369323730469,0.5056326389312744,0.050000000745058,0.048690877854824,293.1731262207031,297.1499938964844,293.1499938964844,0.1716943979263305,-2746.245361328125,304.1542358398437,0.8797116875648499,0.2487856894731521,0.1749601066112518,293.2449645996094,297.1499938964844,293.1499938964844,0.2173929810523986,-4484.0703125,304.16162109375,0.9416754841804504,0.3000941872596741,0.2855123579502105,293.2650146484375,297.1499938964844,293.1499938964844,0.0102919703349471,-3121.2783203125,302.35943603515625,0.5056326389312744,0.050000000745058,0.2309685498476028,291.1771240234375,291.1499938964844,273.8309326171875,270.7094116210937,285.5054016113281,293.5567932128906,291.1771850585937,1.0,0.23268523812294,0.7991760969161987,0.7991760969161987,1.0,1.0,-1.028674840927124,0.4198757410049438,0.6087990999221802,0.2224373668432235,0.0,0.0,0.2377634346485138,26.12681579589844,25.0,5.379250526428223,-5882.7646484375,133.7429656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544921875,305.0429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21875,18000.0,0.0,0.0,0.1320306658744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690885126590728,0.1690928488969802,-4.333638571552001e-06,0.0,0.000133994341013,0.0,0.0,6.817934036254883,0.0,0.0,0.0,0.2811783254146576,4.0,0.0,1.0
738300,293.19989013671875,297.1499938964844,293.1499938964844,0.0749551951885223,-1825.439208984375,304.1565856933594,0.7095545530319214,0.1275448352098465,0.116273209452629,293.6913757324219,297.1499938964844,293.1499938964844,0.0039516007527709,-313.40167236328125,296.5320739746094,0.5055503845214844,0.050000000745058,0.0486920662224292,293.1747741699219,297.1499938964844,293.1499938964844,0.1711559146642685,-2739.340576171875,304.1544189453125,0.8788086175918579,0.2481685876846313,0.174513891339302,293.2445373535156,297.1499938964844,293.1499938964844,0.2163343280553817,-4466.78515625,304.16143798828125,0.9401193857192992,0.2989769279956817,0.284410297870636,293.2685546875,297.1499938964844,293.1499938964844,0.0102433180436491,-3113.279296875,302.3300476074219,0.5055503845214844,0.050000000745058,0.2309742122888565,291.1769714355469,291.1499938964844,273.8523254394531,270.7250671386719,285.5162658691406,293.5480651855469,291.1768493652344,1.0,0.2324060052633285,0.7991086840629578,0.7991086840629578,1.0,1.0,-1.025930404663086,0.4183753728866577,0.6075550317764282,0.2225272059440612,0.0,0.0,0.2359762191772461,26.138051986694336,25.0,2.400648593902588,-5852.99365234375,133.07745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587646484375,305.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.654296875,18000.0,0.0,0.0,0.1315748840570449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678584665060043,0.1678628027439117,-4.331084710429423e-06,0.0,0.0001335317792836,0.0,0.0,6.76194953918457,0.0,0.0,0.0,0.2809576988220215,4.0,0.0,1.0
738360,293.200439453125,297.1499938964844,293.1499938964844,0.0743625611066818,-1814.6881103515625,304.1564636230469,0.7080415487289429,0.1268052756786346,0.1155864670872688,293.6951904296875,297.1499938964844,293.1499938964844,0.0038712634705007,-307.3009338378906,296.4279479980469,0.5055145621299744,0.050000000745058,0.0486925914883613,293.17608642578125,297.1499938964844,293.1499938964844,0.1706555783748626,-2732.93701171875,304.154541015625,0.8780394792556763,0.2475965172052383,0.1741000115871429,293.2437744140625,297.1499938964844,293.1499938964844,0.2153557986021042,-4450.82568359375,304.1611328125,0.9387567043304444,0.2979311048984527,0.2833932042121887,293.2715148925781,297.1499938964844,293.1499938964844,0.0101963551715016,-3105.51025390625,302.301513671875,0.5055145621299744,0.050000000745058,0.2309766858816146,291.1766357421875,291.1499938964844,273.8741455078125,270.7406921386719,285.5276794433594,293.5399780273437,291.17657470703125,1.0,0.2321292012929916,0.7990769743919373,0.7990769743919373,1.0,1.0,-1.0233922004699707,0.416961669921875,0.6064305901527405,0.2226894795894622,0.0,0.0,0.2342353612184524,26.13553810119629,25.0,0.978488266468048,-5825.578125,132.44171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3649597167969,305.01690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.025390625,18000.0,0.0,0.0,0.1310890763998031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166719302535057,0.1667236238718032,-4.328705472289585e-06,0.0,0.0001330387458438,0.0,0.0,6.710182189941406,0.0,0.0,0.0,0.2807519137859344,4.0,0.0,1.0
738420,293.20086669921875,297.1499938964844,293.1499938964844,0.0732685774564743,-1794.8974609375,304.1561279296875,0.7053293585777283,0.1254372298717498,0.1143257766962051,293.7013854980469,297.1499938964844,293.1499938964844,0.0037131628487259,-295.20562744140625,296.22186279296875,0.5055226683616638,0.050000000745058,0.048692487180233,293.1778259277344,297.1499938964844,293.1499938964844,0.1697553694248199,-2721.435791015625,304.1545104980469,0.8767902255058289,0.2465816885232925,0.1733629703521728,293.2417297363281,297.1499938964844,293.1499938964844,0.2135314792394638,-4421.04931640625,304.16046142578125,0.9363593459129332,0.2959652841091156,0.2815040946006775,293.276123046875,297.1499938964844,293.1499938964844,0.0101059675216674,-3090.369140625,302.24658203125,0.5055226683616638,0.050000000745058,0.2309761941432953,291.17633056640625,291.1499938964844,273.9188537597656,270.7718505859375,285.55230712890625,293.52587890625,291.1763000488281,1.0,0.2315881103277206,0.7990134954452515,0.7990134954452515,1.0,1.0,-1.018726468086243,0.4142909646034241,0.6044355630874634,0.22317935526371,0.0,0.0,0.2307447642087936,26.10837745666504,25.0,-0.0915798619389534,-5772.46484375,131.23988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,304.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.544921875,18000.0,0.0,0.0,0.1300420016050338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644826829433441,0.1644870042800903,-4.324233486840967e-06,0.0,0.0001319760922342,0.0,0.0,6.609124183654785,0.0,0.0,0.0,0.2803530395030975,4.0,0.0,1.0
738480,293.20086669921875,297.1499938964844,293.1499938964844,0.0732685774564743,-1794.8974609375,304.1561279296875,0.7053293585777283,0.1254372298717498,0.1143257766962051,293.7013854980469,297.1499938964844,293.1499938964844,0.0037131628487259,-295.20562744140625,296.22186279296875,0.5055226683616638,0.050000000745058,0.048692487180233,293.1778259277344,297.1499938964844,293.1499938964844,0.1697553694248199,-2721.435791015625,304.1545104980469,0.8767902255058289,0.2465816885232925,0.1733629703521728,293.2417297363281,297.1499938964844,293.1499938964844,0.2135314792394638,-4421.04931640625,304.16046142578125,0.9363593459129332,0.2959652841091156,0.2815040946006775,293.276123046875,297.1499938964844,293.1499938964844,0.0101059675216674,-3090.369140625,302.24658203125,0.5055226683616638,0.050000000745058,0.2309761941432953,291.17633056640625,291.1499938964844,273.9188537597656,270.7718505859375,285.55230712890625,293.52587890625,291.1763000488281,1.0,0.2315881103277206,0.7990134954452515,0.7990134954452515,1.0,1.0,-1.018726468086243,0.4142909646034241,0.6044355630874634,0.22317935526371,0.0,0.0,0.2307447642087936,26.10837745666504,25.0,-0.0915798619389534,-5772.46484375,131.23988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,304.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.544921875,18000.0,0.0,0.0,0.1300420016050338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644826829433441,0.1644870042800903,-4.324233486840967e-06,0.0,0.0001319760922342,0.0,0.0,6.609124183654785,0.0,0.0,0.0,0.2803530395030975,4.0,0.0,1.0
738540,293.2007141113281,297.1499938964844,293.1499938964844,0.0722633451223373,-1776.7769775390625,304.15576171875,0.7029047012329102,0.1241820529103279,0.1131718754768371,293.7042236328125,297.1499938964844,293.1499938964844,0.0035632830113172,-283.6434326171875,296.0228576660156,0.5055897831916809,0.050000000745058,0.0486915297806263,293.17828369140625,297.1499938964844,293.1499938964844,0.1690033823251724,-2711.85986328125,304.1542663574219,0.8758551478385925,0.2457772642374038,0.1727520227432251,293.2396850585937,297.1499938964844,293.1499938964844,0.2118017375469207,-4392.75048828125,304.1598815917969,0.934181272983551,0.294060081243515,0.2797077298164367,293.2794494628906,297.1499938964844,293.1499938964844,0.0100194728001952,-3075.697509765625,302.1936950683594,0.5055897831916809,0.050000000745058,0.2309716641902923,291.17608642578125,291.1499938964844,273.96484375,270.8028259277344,285.5780944824219,293.51220703125,291.1759948730469,1.0,0.2310677021741867,0.7989500761032104,0.7989500761032104,1.0,1.0,-1.0144457817077637,0.4117586016654968,0.6026871800422668,0.2238441556692123,0.0,0.0,0.2272866517305374,26.06661033630371,25.0,-0.4495935440063476,-5721.017578125,130.11514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,304.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2578125,18000.0,0.0,0.0,0.128909096121788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622908562421798,0.1622951626777649,-4.319928848417476e-06,0.0,0.000130826345412,0.0,0.0,6.510560512542725,0.0,0.0,0.0,0.2799655795097351,4.0,0.0,1.0
738600,293.2007141113281,297.1499938964844,293.1499938964844,0.0722633451223373,-1776.7769775390625,304.15576171875,0.7029047012329102,0.1241820529103279,0.1131718754768371,293.7042236328125,297.1499938964844,293.1499938964844,0.0035632830113172,-283.6434326171875,296.0228576660156,0.5055897831916809,0.050000000745058,0.0486915297806263,293.17828369140625,297.1499938964844,293.1499938964844,0.1690033823251724,-2711.85986328125,304.1542663574219,0.8758551478385925,0.2457772642374038,0.1727520227432251,293.2396850585937,297.1499938964844,293.1499938964844,0.2118017375469207,-4392.75048828125,304.1598815917969,0.934181272983551,0.294060081243515,0.2797077298164367,293.2794494628906,297.1499938964844,293.1499938964844,0.0100194728001952,-3075.697509765625,302.1936950683594,0.5055897831916809,0.050000000745058,0.2309716641902923,291.17608642578125,291.1499938964844,273.96484375,270.8028259277344,285.5780944824219,293.51220703125,291.1759948730469,1.0,0.2310677021741867,0.7989500761032104,0.7989500761032104,1.0,1.0,-1.0144457817077637,0.4117586016654968,0.6026871800422668,0.2238441556692123,0.0,0.0,0.2272866517305374,26.06661033630371,25.0,-0.4495935440063476,-5721.017578125,130.11514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,304.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2578125,18000.0,0.0,0.0,0.128909096121788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622908562421798,0.1622951626777649,-4.319928848417476e-06,0.0,0.000130826345412,0.0,0.0,6.510560512542725,0.0,0.0,0.0,0.2799655795097351,4.0,0.0,1.0
738660,293.1999206542969,297.1499938964844,293.1499938964844,0.0713542401790618,-1760.45556640625,304.1553649902344,0.700754702091217,0.1230548843741417,0.1121273413300514,293.6998291015625,297.1499938964844,293.1499938964844,0.0034292549826204,-273.2405090332031,295.84259033203125,0.5056974291801453,0.050000000745058,0.048689991235733,293.1769714355469,297.1499938964844,293.1499938964844,0.1685443818569183,-2706.10302734375,304.1535949707031,0.875399112701416,0.2453266531229019,0.1723811328411102,293.2382507324219,297.1499938964844,293.1499938964844,0.2100421339273452,-4363.845703125,304.1595153808594,0.9319934844970704,0.2920789122581482,0.2778536081314087,293.2817077636719,297.1499938964844,293.1499938964844,0.0099371019750833,-3061.63427734375,302.1424560546875,0.5056974291801453,0.050000000745058,0.2309643626213073,291.1752014160156,291.1499938964844,274.01190185546875,270.83349609375,285.6019897460937,293.4941101074219,291.1750183105469,1.0,0.2305720895528793,0.7988796830177307,0.7988796830177307,1.0,1.0,-1.0105111598968506,0.4093542695045471,0.6011568307876587,0.2246531248092651,0.0,0.0,0.223977044224739,26.016048431396484,25.0,-1.3406068086624146,-5672.2255859375,129.06651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4153137207031,304.9560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1277082711458206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601916700601577,0.160195991396904,-4.315789283282356e-06,0.0,0.0001296076516155,0.0,0.0,6.416464805603027,0.0,0.0,0.0,0.2795958817005157,4.0,0.0,1.0
738720,293.1999206542969,297.1499938964844,293.1499938964844,0.0713542401790618,-1760.45556640625,304.1553649902344,0.700754702091217,0.1230548843741417,0.1121273413300514,293.6998291015625,297.1499938964844,293.1499938964844,0.0034292549826204,-273.2405090332031,295.84259033203125,0.5056974291801453,0.050000000745058,0.048689991235733,293.1769714355469,297.1499938964844,293.1499938964844,0.1685443818569183,-2706.10302734375,304.1535949707031,0.875399112701416,0.2453266531229019,0.1723811328411102,293.2382507324219,297.1499938964844,293.1499938964844,0.2100421339273452,-4363.845703125,304.1595153808594,0.9319934844970704,0.2920789122581482,0.2778536081314087,293.2817077636719,297.1499938964844,293.1499938964844,0.0099371019750833,-3061.63427734375,302.1424560546875,0.5056974291801453,0.050000000745058,0.2309643626213073,291.1752014160156,291.1499938964844,274.01190185546875,270.83349609375,285.6019897460937,293.4941101074219,291.1750183105469,1.0,0.2305720895528793,0.7988796830177307,0.7988796830177307,1.0,1.0,-1.0105111598968506,0.4093542695045471,0.6011568307876587,0.2246531248092651,0.0,0.0,0.223977044224739,26.016048431396484,25.0,-1.3406068086624146,-5672.2255859375,129.06651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4153137207031,304.9560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1277082711458206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601916700601577,0.160195991396904,-4.315789283282356e-06,0.0,0.0001296076516155,0.0,0.0,6.416464805603027,0.0,0.0,0.0,0.2795958817005157,4.0,0.0,1.0
738780,293.1986083984375,297.1499938964844,293.1499938964844,0.0705471038818359,-1746.0203857421875,304.1549072265625,0.6988829374313354,0.1220550462603569,0.1111995652318,293.6907958984375,297.1499938964844,293.1499938964844,0.0033061692956835,-263.6394958496094,295.6763916015625,0.5058318376541138,0.050000000745058,0.0486880727112293,293.17498779296875,297.1499938964844,293.1499938964844,0.1682745814323425,-2702.785400390625,304.1528625488281,0.8752461075782776,0.245045855641365,0.1721608191728592,293.23687744140625,297.1499938964844,293.1499938964844,0.208294004201889,-4335.05712890625,304.1592712402344,0.9298396110534668,0.2901208400726318,0.2759959399700165,293.2831115722656,297.1499938964844,293.1499938964844,0.0098582888022065,-3048.07958984375,302.0927124023437,0.5058318376541138,0.050000000745058,0.2309552580118179,291.173828125,291.1499938964844,274.05975341796875,270.8638000488281,285.6252746582031,293.4742431640625,291.1736755371094,1.0,0.2301037013530731,0.798809289932251,0.798809289932251,1.0,1.0,-1.0068904161453247,0.4070717096328735,0.599818766117096,0.2255789786577224,0.0,0.0,0.2208913117647171,25.96086502075196,25.0,-1.7718873023986816,-5626.6533203125,128.09201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,304.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.072265625,18000.0,0.0,0.0,0.1264674961566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582554429769516,0.1582597494125366,-4.311946213420015e-06,0.0,0.000128348430735,0.0,0.0,6.3299174308776855,0.0,0.0,0.0,0.2792553305625915,4.0,0.0,1.0
738840,293.1986083984375,297.1499938964844,293.1499938964844,0.0705471038818359,-1746.0203857421875,304.1549072265625,0.6988829374313354,0.1220550462603569,0.1111995652318,293.6907958984375,297.1499938964844,293.1499938964844,0.0033061692956835,-263.6394958496094,295.6763916015625,0.5058318376541138,0.050000000745058,0.0486880727112293,293.17498779296875,297.1499938964844,293.1499938964844,0.1682745814323425,-2702.785400390625,304.1528625488281,0.8752461075782776,0.245045855641365,0.1721608191728592,293.23687744140625,297.1499938964844,293.1499938964844,0.208294004201889,-4335.05712890625,304.1592712402344,0.9298396110534668,0.2901208400726318,0.2759959399700165,293.2831115722656,297.1499938964844,293.1499938964844,0.0098582888022065,-3048.07958984375,302.0927124023437,0.5058318376541138,0.050000000745058,0.2309552580118179,291.173828125,291.1499938964844,274.05975341796875,270.8638000488281,285.6252746582031,293.4742431640625,291.1736755371094,1.0,0.2301037013530731,0.798809289932251,0.798809289932251,1.0,1.0,-1.0068904161453247,0.4070717096328735,0.599818766117096,0.2255789786577224,0.0,0.0,0.2208913117647171,25.96086502075196,25.0,-1.7718873023986816,-5626.6533203125,128.09201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,304.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.072265625,18000.0,0.0,0.0,0.1264674961566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582554429769516,0.1582597494125366,-4.311946213420015e-06,0.0,0.000128348430735,0.0,0.0,6.3299174308776855,0.0,0.0,0.0,0.2792553305625915,4.0,0.0,1.0
738900,293.19781494140625,297.1499938964844,293.1499938964844,0.0701775625348091,-1739.4263916015625,304.1546936035156,0.6980394721031189,0.1215978115797042,0.1107757613062858,293.6850891113281,297.1499938964844,293.1499938964844,0.0032479972578585,-259.0860290527344,295.59771728515625,0.5059051513671875,0.050000000745058,0.0486870259046554,293.17388916015625,297.1499938964844,293.1499938964844,0.1681764125823974,-2701.589599609375,304.15252685546875,0.8752303719520569,0.2449418157339096,0.1720801889896392,293.23614501953125,297.1499938964844,293.1499938964844,0.2074389010667801,-4320.95556640625,304.1591491699219,0.9287952780723572,0.2891652882099151,0.2750866413116455,293.2835693359375,297.1499938964844,293.1499938964844,0.0098199481144547,-3041.42919921875,302.0683898925781,0.5059051513671875,0.050000000745058,0.2309502810239792,291.1731872558594,291.1499938964844,274.0839233398437,270.8788146972656,285.636962890625,293.46417236328125,291.17303466796875,1.0,0.2298801839351654,0.7987740635871887,0.7987740635871887,1.0,1.0,-1.0051865577697754,0.4059731960296631,0.5992134213447571,0.2260774075984954,0.0,0.0,0.2194132059812545,25.93271446228028,25.0,-1.7831861972808838,-5604.720703125,127.63145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359436035156,304.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.77734375,18000.0,0.0,0.0,0.1258419752120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573393940925598,0.1573437005281448,-4.310144504415803e-06,0.0,0.0001277136034332,0.0,0.0,6.289089202880859,0.0,0.0,0.0,0.2790948450565338,4.0,0.0,1.0
738960,293.1969299316406,297.1499938964844,293.1499938964844,0.0698263570666313,-1733.167724609375,304.15447998046875,0.6972443461418152,0.1211636960506439,0.1103735864162445,293.67889404296875,297.1499938964844,293.1499938964844,0.0031916506122797,-254.66639709472656,295.5213928222656,0.5059806704521179,0.050000000745058,0.0486859492957592,293.1728210449219,297.1499938964844,293.1499938964844,0.1680938750505447,-2700.5888671875,304.1522216796875,0.8752397298812866,0.2448538392782211,0.1720120459794998,293.2353820800781,297.1499938964844,293.1499938964844,0.2065976411104202,-4307.0703125,304.15899658203125,0.9277714490890504,0.2882256209850311,0.2741919755935669,293.28387451171875,297.1499938964844,293.1499938964844,0.0097822118550539,-3034.8466796875,302.0443420410156,0.5059806704521179,0.050000000745058,0.2309451848268509,291.1725769042969,291.1499938964844,274.10821533203125,270.8937072753906,285.6487121582031,293.4541931152344,291.17242431640625,1.0,0.2296631038188934,0.7987439036369324,0.7987439036369324,1.0,1.0,-1.0035409927368164,0.4048987627029419,0.5986421704292297,0.2265946716070175,0.0,0.0,0.2179701328277588,25.9046688079834,25.0,-1.7374217510223389,-5583.1669921875,127.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.440673828125,304.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5078125,18000.0,0.0,0.0,0.1252177953720092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156450480222702,0.156454786658287,-4.308405550546013e-06,0.0,0.0001270801585633,0.0,0.0,6.249539852142334,0.0,0.0,0.0,0.2789395451545715,4.0,0.0,1.0
739020,293.1950378417969,297.1499938964844,293.1499938964844,0.0691756680607795,-1721.5927734375,304.1540832519531,0.6957877278327942,0.1203603744506836,0.109630286693573,293.665283203125,297.1499938964844,293.1499938964844,0.0030839019455015,-246.1917266845703,295.375244140625,0.5061349272727966,0.050000000745058,0.0486837513744831,293.1706237792969,297.1499938964844,293.1499938964844,0.1679671704769134,-2699.0625,304.1517028808594,0.8753165602684021,0.2447184771299362,0.1719066053628921,293.2337341308594,297.1499938964844,293.1499938964844,0.2049587815999984,-4279.98486328125,304.1587219238281,0.9257839918136596,0.286395788192749,0.2724494636058807,293.2841491699219,297.1499938964844,293.1499938964844,0.0097083523869514,-3021.85107421875,301.9970092773437,0.5061349272727966,0.050000000745058,0.2309347689151764,291.1714782714844,291.1499938964844,274.1570129394531,270.9230651855469,285.67254638671875,293.4346923828125,291.1713562011719,1.0,0.2292487025260925,0.7986834645271301,0.7986834645271301,1.0,1.0,-1.000415921211243,0.4028196334838867,0.5975963473320007,0.2276762276887893,0.0,0.0,0.2151806056499481,25.84984588623047,25.0,-1.528492450714111,-5541.01123046875,126.3412094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44635009765625,304.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.037109375,18000.0,0.0,0.0,0.1239854842424392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547488272190094,0.1547531336545944,-4.305103175283875e-06,0.0,0.0001258295087609,0.0,0.0,6.174023628234863,0.0,0.0,0.0,0.2786433696746826,4.0,0.0,1.0
739080,293.1950378417969,297.1499938964844,293.1499938964844,0.0691756680607795,-1721.5927734375,304.1540832519531,0.6957877278327942,0.1203603744506836,0.109630286693573,293.665283203125,297.1499938964844,293.1499938964844,0.0030839019455015,-246.1917266845703,295.375244140625,0.5061349272727966,0.050000000745058,0.0486837513744831,293.1706237792969,297.1499938964844,293.1499938964844,0.1679671704769134,-2699.0625,304.1517028808594,0.8753165602684021,0.2447184771299362,0.1719066053628921,293.2337341308594,297.1499938964844,293.1499938964844,0.2049587815999984,-4279.98486328125,304.1587219238281,0.9257839918136596,0.286395788192749,0.2724494636058807,293.2841491699219,297.1499938964844,293.1499938964844,0.0097083523869514,-3021.85107421875,301.9970092773437,0.5061349272727966,0.050000000745058,0.2309347689151764,291.1714782714844,291.1499938964844,274.1570129394531,270.9230651855469,285.67254638671875,293.4346923828125,291.1713562011719,1.0,0.2292487025260925,0.7986834645271301,0.7986834645271301,1.0,1.0,-1.000415921211243,0.4028196334838867,0.5975963473320007,0.2276762276887893,0.0,0.0,0.2151806056499481,25.84984588623047,25.0,-1.528492450714111,-5541.01123046875,126.3412094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44635009765625,304.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.037109375,18000.0,0.0,0.0,0.1239854842424392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547488272190094,0.1547531336545944,-4.305103175283875e-06,0.0,0.0001258295087609,0.0,0.0,6.174023628234863,0.0,0.0,0.0,0.2786433696746826,4.0,0.0,1.0
739140,293.1929931640625,297.1499938964844,293.1499938964844,0.0685874596238136,-1711.151123046875,304.1537170410156,0.6944887042045593,0.1196354925632476,0.1089604645967483,293.6505432128906,297.1499938964844,293.1499938964844,0.0029823323711752,-238.17776489257807,295.2371520996094,0.5062897205352783,0.050000000745058,0.048681553453207,293.1684875488281,297.1499938964844,293.1499938964844,0.1678847223520279,-2698.08349609375,304.1512756347656,0.8754559755325317,0.2446336448192596,0.171837106347084,293.23199462890625,297.1499938964844,293.1499938964844,0.203377828001976,-4253.810546875,304.158447265625,0.9238710403442384,0.2846307158470154,0.2707690596580505,293.2840881347656,297.1499938964844,293.1499938964844,0.0096364421769976,-3009.054443359375,301.9506225585937,0.5062897205352783,0.050000000745058,0.2309243381023407,291.1705627441406,291.1499938964844,274.2059020996094,270.9518737792969,285.69683837890625,293.4160461425781,291.17047119140625,1.0,0.2288604974746704,0.7986230254173279,0.7986230254173279,1.0,1.0,-0.9974969029426576,0.4008285105228424,0.5966683626174927,0.2288111001253128,0.0,0.0,0.2125034928321838,25.797758102416992,25.0,-1.2931991815567017,-5499.83935546875,125.55384063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468688964844,304.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.65625,18000.0,0.0,0.0,0.1227926313877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531357914209365,0.1531400978565216,-4.302005891076988e-06,0.0,0.0001246189058292,0.0,0.0,6.102673530578613,0.0,0.0,0.0,0.2783640623092651,4.0,0.0,1.0
739200,293.1929931640625,297.1499938964844,293.1499938964844,0.0685874596238136,-1711.151123046875,304.1537170410156,0.6944887042045593,0.1196354925632476,0.1089604645967483,293.6505432128906,297.1499938964844,293.1499938964844,0.0029823323711752,-238.17776489257807,295.2371520996094,0.5062897205352783,0.050000000745058,0.048681553453207,293.1684875488281,297.1499938964844,293.1499938964844,0.1678847223520279,-2698.08349609375,304.1512756347656,0.8754559755325317,0.2446336448192596,0.171837106347084,293.23199462890625,297.1499938964844,293.1499938964844,0.203377828001976,-4253.810546875,304.158447265625,0.9238710403442384,0.2846307158470154,0.2707690596580505,293.2840881347656,297.1499938964844,293.1499938964844,0.0096364421769976,-3009.054443359375,301.9506225585937,0.5062897205352783,0.050000000745058,0.2309243381023407,291.1705627441406,291.1499938964844,274.2059020996094,270.9518737792969,285.69683837890625,293.4160461425781,291.17047119140625,1.0,0.2288604974746704,0.7986230254173279,0.7986230254173279,1.0,1.0,-0.9974969029426576,0.4008285105228424,0.5966683626174927,0.2288111001253128,0.0,0.0,0.2125034928321838,25.797758102416992,25.0,-1.2931991815567017,-5499.83935546875,125.55384063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468688964844,304.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.65625,18000.0,0.0,0.0,0.1227926313877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531357914209365,0.1531400978565216,-4.302005891076988e-06,0.0,0.0001246189058292,0.0,0.0,6.102673530578613,0.0,0.0,0.0,0.2783640623092651,4.0,0.0,1.0
739260,293.1908874511719,297.1499938964844,293.1499938964844,0.0680511221289634,-1701.6485595703125,304.15338134765625,0.6933180689811707,0.1189756467938423,0.108351245522499,293.6351928710937,297.1499938964844,293.1499938964844,0.0028859241865575,-230.5514068603516,295.1059875488281,0.5064433813095093,0.050000000745058,0.0486793778836727,293.16632080078125,297.1499938964844,293.1499938964844,0.1678459048271179,-2697.6513671875,304.1509094238281,0.8756546974182129,0.2446013242006302,0.1718032956123352,293.23016357421875,297.1499938964844,293.1499938964844,0.2018494755029678,-4228.46240234375,304.158203125,0.9220228791236876,0.2829232513904571,0.2691439986228943,293.2837829589844,297.1499938964844,293.1499938964844,0.0095661468803882,-2996.411376953125,301.9049072265625,0.5064433813095093,0.050000000745058,0.2309140115976333,291.1697998046875,291.1499938964844,274.25469970703125,270.98004150390625,285.7215270996094,293.3983459472656,291.169677734375,1.0,0.2284960895776748,0.7985680103302002,0.7985680103302002,1.0,1.0,-0.9947599172592164,0.3989183604717254,0.5958415269851685,0.2299860268831253,0.0,0.0,0.2099204659461975,25.74852180480957,25.0,-1.1068689823150637,-5459.484375,124.8180160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427795410156,304.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.326171875,18000.0,0.0,0.0,0.1216533035039901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515963971614837,0.1516006886959076,-4.2990745896531735e-06,0.0,0.000123462639749,0.0,0.0,6.034782409667969,0.0,0.0,0.0,0.2780986428260803,4.0,0.0,1.0
739320,293.1908874511719,297.1499938964844,293.1499938964844,0.0680511221289634,-1701.6485595703125,304.15338134765625,0.6933180689811707,0.1189756467938423,0.108351245522499,293.6351928710937,297.1499938964844,293.1499938964844,0.0028859241865575,-230.5514068603516,295.1059875488281,0.5064433813095093,0.050000000745058,0.0486793778836727,293.16632080078125,297.1499938964844,293.1499938964844,0.1678459048271179,-2697.6513671875,304.1509094238281,0.8756546974182129,0.2446013242006302,0.1718032956123352,293.23016357421875,297.1499938964844,293.1499938964844,0.2018494755029678,-4228.46240234375,304.158203125,0.9220228791236876,0.2829232513904571,0.2691439986228943,293.2837829589844,297.1499938964844,293.1499938964844,0.0095661468803882,-2996.411376953125,301.9049072265625,0.5064433813095093,0.050000000745058,0.2309140115976333,291.1697998046875,291.1499938964844,274.25469970703125,270.98004150390625,285.7215270996094,293.3983459472656,291.169677734375,1.0,0.2284960895776748,0.7985680103302002,0.7985680103302002,1.0,1.0,-0.9947599172592164,0.3989183604717254,0.5958415269851685,0.2299860268831253,0.0,0.0,0.2099204659461975,25.74852180480957,25.0,-1.1068689823150637,-5459.484375,124.8180160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427795410156,304.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.326171875,18000.0,0.0,0.0,0.1216533035039901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515963971614837,0.1516006886959076,-4.2990745896531735e-06,0.0,0.000123462639749,0.0,0.0,6.034782409667969,0.0,0.0,0.0,0.2780986428260803,4.0,0.0,1.0
739380,293.1887512207031,297.1499938964844,293.1499938964844,0.067560389637947,-1692.9693603515625,304.153076171875,0.6922573447227478,0.1183726042509079,0.1077948212623596,293.6195373535156,297.1499938964844,293.1499938964844,0.0027941700536757,-223.2781219482422,294.98095703125,0.5065939426422119,0.050000000745058,0.0486772507429122,293.1642150878906,297.1499938964844,293.1499938964844,0.1678515821695327,-2697.7822265625,304.1506042480469,0.8759106397628784,0.2446198463439941,0.171805739402771,293.2283020019531,297.1499938964844,293.1499938964844,0.2003706395626068,-4203.89306640625,304.1579284667969,0.9202322363853456,0.2812689244747162,0.2675699889659881,293.2832946777344,297.1499938964844,293.1499938964844,0.0094973184168338,-2983.907958984375,301.8597717285156,0.5065939426422119,0.050000000745058,0.2309039086103439,291.1690673828125,291.1499938964844,274.3031311035156,271.0074768066406,285.746337890625,293.3816833496094,291.1689758300781,1.0,0.2281539589166641,0.7985129356384277,0.7985129356384277,1.0,1.0,-0.9921914339065552,0.3970915377140045,0.595099925994873,0.2311741858720779,0.0,0.0,0.2074249982833862,25.702136993408203,25.0,-0.9966362118721008,-5419.986328125,124.12989044189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,304.80810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0234375,18000.0,0.0,0.0,0.1205771341919899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501237004995346,0.1501279920339584,-4.296288807381643e-06,0.0,0.0001223704603035,0.0,0.0,5.970010280609131,0.0,0.0,0.0,0.2778457403182983,4.0,0.0,1.0
739440,293.1887512207031,297.1499938964844,293.1499938964844,0.067560389637947,-1692.9693603515625,304.153076171875,0.6922573447227478,0.1183726042509079,0.1077948212623596,293.6195373535156,297.1499938964844,293.1499938964844,0.0027941700536757,-223.2781219482422,294.98095703125,0.5065939426422119,0.050000000745058,0.0486772507429122,293.1642150878906,297.1499938964844,293.1499938964844,0.1678515821695327,-2697.7822265625,304.1506042480469,0.8759106397628784,0.2446198463439941,0.171805739402771,293.2283020019531,297.1499938964844,293.1499938964844,0.2003706395626068,-4203.89306640625,304.1579284667969,0.9202322363853456,0.2812689244747162,0.2675699889659881,293.2832946777344,297.1499938964844,293.1499938964844,0.0094973184168338,-2983.907958984375,301.8597717285156,0.5065939426422119,0.050000000745058,0.2309039086103439,291.1690673828125,291.1499938964844,274.3031311035156,271.0074768066406,285.746337890625,293.3816833496094,291.1689758300781,1.0,0.2281539589166641,0.7985129356384277,0.7985129356384277,1.0,1.0,-0.9921914339065552,0.3970915377140045,0.595099925994873,0.2311741858720779,0.0,0.0,0.2074249982833862,25.702136993408203,25.0,-0.9966362118721008,-5419.986328125,124.12989044189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,304.80810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0234375,18000.0,0.0,0.0,0.1205771341919899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501237004995346,0.1501279920339584,-4.296288807381643e-06,0.0,0.0001223704603035,0.0,0.0,5.970010280609131,0.0,0.0,0.0,0.2778457403182983,4.0,0.0,1.0
739500,293.18768310546875,297.1499938964844,293.1499938964844,0.0673308670520782,-1688.9154052734375,304.1529235839844,0.6917637586593628,0.1180906295776367,0.1075348183512687,293.6116638183594,297.1499938964844,293.1499938964844,0.0027499105781316,-219.76513671875,294.92059326171875,0.5066671371459961,0.050000000745058,0.0486762151122093,293.16314697265625,297.1499938964844,293.1499938964844,0.1678699254989624,-2698.043701171875,304.15045166015625,0.8760567307472229,0.2446461319923401,0.1718194484710693,293.2273864746094,297.1499938964844,293.1499938964844,0.199649304151535,-4191.8935546875,304.1578063964844,0.919356405735016,0.280460923910141,0.2668014168739319,293.28302001953125,297.1499938964844,293.1499938964844,0.0094634173437953,-2977.70556640625,301.83740234375,0.5066671371459961,0.050000000745058,0.2308990061283111,291.1687316894531,291.1499938964844,274.3271484375,271.0209045410156,285.7587585449219,293.373779296875,291.16864013671875,1.0,0.2279909700155258,0.7984854578971863,0.7984854578971863,1.0,1.0,-0.9909663796424866,0.3962106108665466,0.5947557687759399,0.2317644208669662,0.0,0.0,0.2062103599309921,25.68010711669922,25.0,-0.964464008808136,-5400.6025390625,123.80277252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295959472656,304.792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.880859375,18000.0,0.0,0.0,0.1200651675462722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494118571281433,0.1494161635637283,-4.29494821219123e-06,0.0,0.0001218508768943,0.0,0.0,5.93876314163208,0.0,0.0,0.0,0.2777238190174103,4.0,0.0,1.0
739560,293.1866455078125,297.1499938964844,293.1499938964844,0.0671108067035675,-1685.0316162109375,304.1528015136719,0.6912912130355835,0.1178203746676445,0.1072856411337852,293.60382080078125,297.1499938964844,293.1499938964844,0.0027066224720329,-216.3267059326172,294.86151123046875,0.5067384839057922,0.050000000745058,0.0486752092838287,293.1621398925781,297.1499938964844,293.1499938964844,0.1678971052169799,-2698.417236328125,304.1503295898437,0.8762118220329285,0.2446820437908172,0.1718402206897735,293.2264404296875,297.1499938964844,293.1499938964844,0.1989392787218094,-4180.072265625,304.1576843261719,0.918491780757904,0.2796648740768432,0.2660442590713501,293.28271484375,297.1499938964844,293.1499938964844,0.0094298310577869,-2971.5322265625,301.81512451171875,0.5067384839057922,0.050000000745058,0.2308942377567291,291.1683959960937,291.1499938964844,274.3510131835937,271.0341491699219,285.7711486816406,293.3661499023437,291.1683044433594,1.0,0.2278329581022262,0.7984622120857239,0.7984622120857239,1.0,1.0,-0.9897767305374146,0.3953514993190765,0.5944252014160156,0.2323473244905471,0.0,0.0,0.2050171345472335,25.65888023376465,25.0,-0.9422542452812196,-5381.48291015625,123.48594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237060546875,304.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.740234375,18000.0,0.0,0.0,0.1195707991719245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487156897783279,0.1487199813127517,-4.29364035881008e-06,0.0,0.000121349155961,0.0,0.0,5.908240795135498,0.0,0.0,0.0,0.2776047885417938,4.0,0.0,1.0
739620,293.1845703125,297.1499938964844,293.1499938964844,0.0666974186897277,-1677.744140625,304.1525573730469,0.6904035806655884,0.1173125058412551,0.1068178117275238,293.5882873535156,297.1499938964844,293.1499938964844,0.0026227226480841,-209.6558532714844,294.7469482421875,0.5068742632865906,0.050000000745058,0.0486733019351959,293.1601257324219,297.1499938964844,293.1499938964844,0.1679748296737671,-2699.458740234375,304.15008544921875,0.8765425682067871,0.2447785884141922,0.1719003319740295,293.2245788574219,297.1499938964844,293.1499938964844,0.1975524425506591,-4156.95458984375,304.1574401855469,0.9167937636375428,0.2781076729297638,0.2645635306835174,293.2820739746094,297.1499938964844,293.1499938964844,0.0093635404482483,-2959.2646484375,301.7708740234375,0.5068742632865906,0.050000000745058,0.2308851778507232,291.1677551269531,291.1499938964844,274.3980407714844,271.0599670410156,285.795654296875,293.351806640625,291.16766357421875,1.0,0.2275313287973404,0.7984157800674438,0.7984157800674438,1.0,1.0,-0.9874972105026244,0.3936996459960937,0.5937975645065308,0.233476310968399,0.0,0.0,0.2026954442262649,25.61891746520996,25.0,-0.9120743870735168,-5344.12109375,122.88166046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,304.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.466796875,18000.0,0.0,0.0,0.1186363026499748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473700404167175,0.1473743319511413,-4.291120603738818e-06,0.0,0.0001204007639898,0.0,0.0,5.849348068237305,0.0,0.0,0.0,0.2773752510547638,4.0,0.0,1.0
