time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739680,293.1845703125,297.1499938964844,293.1499938964844,0.0666974186897277,-1677.744140625,304.1525573730469,0.6904035806655884,0.1173125058412551,0.1068178117275238,293.5882873535156,297.1499938964844,293.1499938964844,0.0026227226480841,-209.6558532714844,294.7469482421875,0.5068742632865906,0.050000000745058,0.0486733019351959,293.1601257324219,297.1499938964844,293.1499938964844,0.1679748296737671,-2699.458740234375,304.15008544921875,0.8765425682067871,0.2447785884141922,0.1719003319740295,293.2245788574219,297.1499938964844,293.1499938964844,0.1975524425506591,-4156.95458984375,304.1574401855469,0.9167937636375428,0.2781076729297638,0.2645635306835174,293.2820739746094,297.1499938964844,293.1499938964844,0.0093635404482483,-2959.2646484375,301.7708740234375,0.5068742632865906,0.050000000745058,0.2308851778507232,291.1677551269531,291.1499938964844,274.3980407714844,271.0599670410156,285.795654296875,293.351806640625,291.16766357421875,1.0,0.2275313287973404,0.7984157800674438,0.7984157800674438,1.0,1.0,-0.9874972105026244,0.3936996459960937,0.5937975645065308,0.233476310968399,0.0,0.0,0.2026954442262649,25.61891746520996,25.0,-0.9120743870735168,-5344.12109375,122.88166046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,304.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.466796875,18000.0,0.0,0.0,0.1186363026499748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473700404167175,0.1473743319511413,-4.291120603738818e-06,0.0,0.0001204007639898,0.0,0.0,5.849348068237305,0.0,0.0,0.0,0.2773752510547638,4.0,0.0,1.0
739740,293.1825561523437,297.1499938964844,293.1499938964844,0.0663158670067787,-1671.02783203125,304.15234375,0.689580500125885,0.1168434619903564,0.1063863188028335,293.5731811523437,297.1499938964844,293.1499938964844,0.0025419930461794,-203.22994995117188,294.6366271972656,0.5069987773895264,0.050000000745058,0.0486715547740459,293.15826416015625,297.1499938964844,293.1499938964844,0.1680774539709091,-2700.81298828125,304.14990234375,0.8768885731697083,0.2449009418487548,0.1719801127910614,293.22271728515625,297.1499938964844,293.1499938964844,0.1962075233459472,-4134.4990234375,304.1571960449219,0.9151320457458496,0.2765946388244629,0.2631251811981201,293.2813720703125,297.1499938964844,293.1499938964844,0.0092983366921544,-2947.089599609375,301.7269287109375,0.5069987773895264,0.050000000745058,0.2308768928050995,291.1671142578125,291.1499938964844,274.4440612792969,271.0848693847656,285.8196716308594,293.3387145996094,291.1670227050781,1.0,0.2272475063800811,0.7983693480491638,0.7983693480491638,1.0,1.0,-0.98533695936203,0.3921376168727875,0.5931993722915649,0.2345336973667144,0.0,0.0,0.2004578113555908,25.58235740661621,25.0,-0.8882529139518738,-5308.0244140625,122.3130874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955383300781,304.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.20703125,18000.0,0.0,0.0,0.1177731156349182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460843533277511,0.146088644862175,-4.288725449441699e-06,0.0,0.0001195247386931,0.0,0.0,5.793209075927734,0.0,0.0,0.0,0.2771566212177276,4.0,0.0,1.0
739800,293.1825561523437,297.1499938964844,293.1499938964844,0.0663158670067787,-1671.02783203125,304.15234375,0.689580500125885,0.1168434619903564,0.1063863188028335,293.5731811523437,297.1499938964844,293.1499938964844,0.0025419930461794,-203.22994995117188,294.6366271972656,0.5069987773895264,0.050000000745058,0.0486715547740459,293.15826416015625,297.1499938964844,293.1499938964844,0.1680774539709091,-2700.81298828125,304.14990234375,0.8768885731697083,0.2449009418487548,0.1719801127910614,293.22271728515625,297.1499938964844,293.1499938964844,0.1962075233459472,-4134.4990234375,304.1571960449219,0.9151320457458496,0.2765946388244629,0.2631251811981201,293.2813720703125,297.1499938964844,293.1499938964844,0.0092983366921544,-2947.089599609375,301.7269287109375,0.5069987773895264,0.050000000745058,0.2308768928050995,291.1671142578125,291.1499938964844,274.4440612792969,271.0848693847656,285.8196716308594,293.3387145996094,291.1670227050781,1.0,0.2272475063800811,0.7983693480491638,0.7983693480491638,1.0,1.0,-0.98533695936203,0.3921376168727875,0.5931993722915649,0.2345336973667144,0.0,0.0,0.2004578113555908,25.58235740661621,25.0,-0.8882529139518738,-5308.0244140625,122.3130874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955383300781,304.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.20703125,18000.0,0.0,0.0,0.1177731156349182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460843533277511,0.146088644862175,-4.288725449441699e-06,0.0,0.0001195247386931,0.0,0.0,5.793209075927734,0.0,0.0,0.0,0.2771566212177276,4.0,0.0,1.0
739860,293.1806335449219,297.1499938964844,293.1499938964844,0.0659617707133293,-1664.8028564453125,304.15216064453125,0.6888079643249512,0.116407535970211,0.105986014008522,293.55865478515625,297.1499938964844,293.1499938964844,0.0024638730101287,-197.00613403320312,294.5298767089844,0.5071099996566772,0.050000000745058,0.0486699976027011,293.15655517578125,297.1499938964844,293.1499938964844,0.1681974828243255,-2702.3837890625,304.14971923828125,0.8772355318069458,0.245040014386177,0.1720733195543289,293.22088623046875,297.1499938964844,293.1499938964844,0.1949019879102707,-4112.66552734375,304.156982421875,0.9135010838508606,0.2751228213310241,0.2617265284061432,293.2806701660156,297.1499938964844,293.1499938964844,0.0092341108247637,-2934.991943359375,301.6832275390625,0.5071099996566772,0.050000000745058,0.2308695018291473,291.1664733886719,291.1499938964844,274.48876953125,271.1088562011719,285.84295654296875,293.3268737792969,291.1663818359375,1.0,0.2269797623157501,0.7983280420303345,0.7983280420303345,1.0,1.0,-0.9832791090011596,0.3906666934490204,0.5926124453544617,0.2354947179555893,0.0,0.0,0.198303148150444,25.549224853515625,25.0,-0.8775480389595032,-5273.30712890625,121.77601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799743652344,304.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.95703125,18000.0,0.0,0.0,0.1169778034090995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448562741279602,0.1448605507612228,-4.286447619961109e-06,0.0,0.0001187175948871,0.0,0.0,5.739700794219971,0.0,0.0,0.0,0.2769483923912048,4.0,0.0,1.0
739920,293.1806335449219,297.1499938964844,293.1499938964844,0.0659617707133293,-1664.8028564453125,304.15216064453125,0.6888079643249512,0.116407535970211,0.105986014008522,293.55865478515625,297.1499938964844,293.1499938964844,0.0024638730101287,-197.00613403320312,294.5298767089844,0.5071099996566772,0.050000000745058,0.0486699976027011,293.15655517578125,297.1499938964844,293.1499938964844,0.1681974828243255,-2702.3837890625,304.14971923828125,0.8772355318069458,0.245040014386177,0.1720733195543289,293.22088623046875,297.1499938964844,293.1499938964844,0.1949019879102707,-4112.66552734375,304.156982421875,0.9135010838508606,0.2751228213310241,0.2617265284061432,293.2806701660156,297.1499938964844,293.1499938964844,0.0092341108247637,-2934.991943359375,301.6832275390625,0.5071099996566772,0.050000000745058,0.2308695018291473,291.1664733886719,291.1499938964844,274.48876953125,271.1088562011719,285.84295654296875,293.3268737792969,291.1663818359375,1.0,0.2269797623157501,0.7983280420303345,0.7983280420303345,1.0,1.0,-0.9832791090011596,0.3906666934490204,0.5926124453544617,0.2354947179555893,0.0,0.0,0.198303148150444,25.549224853515625,25.0,-0.8775480389595032,-5273.30712890625,121.77601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799743652344,304.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.95703125,18000.0,0.0,0.0,0.1169778034090995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448562741279602,0.1448605507612228,-4.286447619961109e-06,0.0,0.0001187175948871,0.0,0.0,5.739700794219971,0.0,0.0,0.0,0.2769483923912048,4.0,0.0,1.0
739980,293.1788330078125,297.1499938964844,293.1499938964844,0.0656310990452766,-1658.9967041015625,304.1519775390625,0.6880732774734497,0.1159995570778846,0.1056122332811355,293.5449523925781,297.1499938964844,293.1499938964844,0.002387800021097,-190.94097900390625,294.4259033203125,0.5072059631347656,0.050000000745058,0.0486686564981937,293.155029296875,297.1499938964844,293.1499938964844,0.1683268547058105,-2704.067626953125,304.14959716796875,0.8775686621665955,0.2451857179403305,0.1721732318401336,293.2191162109375,297.1499938964844,293.1499938964844,0.1936337202787399,-4091.422607421875,304.1567687988281,0.9118964672088624,0.2736899852752685,0.2603653371334076,293.2799987792969,297.1499938964844,293.1499938964844,0.0091707678511738,-2922.9580078125,301.6397399902344,0.5072059631347656,0.050000000745058,0.2308631539344787,291.1658630371094,291.1499938964844,274.531982421875,271.1318054199219,285.86529541015625,293.3162841796875,291.165771484375,1.0,0.2267264574766159,0.7982867360115051,0.7982867360115051,1.0,1.0,-0.9813076853752136,0.3892861008644104,0.5920215845108032,0.2363381087779998,0.0,0.0,0.1962321400642395,25.519580841064453,25.0,-0.874068021774292,-5240.07763671875,121.26654052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643493652344,304.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1162459254264831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436848938465118,0.1436891853809356,-4.2842830225708894e-06,0.0,0.00011797483603,0.0,0.0,5.688766479492188,0.0,0.0,0.0,0.2767503261566162,4.0,0.0,1.0
740040,293.1788330078125,297.1499938964844,293.1499938964844,0.0656310990452766,-1658.9967041015625,304.1519775390625,0.6880732774734497,0.1159995570778846,0.1056122332811355,293.5449523925781,297.1499938964844,293.1499938964844,0.002387800021097,-190.94097900390625,294.4259033203125,0.5072059631347656,0.050000000745058,0.0486686564981937,293.155029296875,297.1499938964844,293.1499938964844,0.1683268547058105,-2704.067626953125,304.14959716796875,0.8775686621665955,0.2451857179403305,0.1721732318401336,293.2191162109375,297.1499938964844,293.1499938964844,0.1936337202787399,-4091.422607421875,304.1567687988281,0.9118964672088624,0.2736899852752685,0.2603653371334076,293.2799987792969,297.1499938964844,293.1499938964844,0.0091707678511738,-2922.9580078125,301.6397399902344,0.5072059631347656,0.050000000745058,0.2308631539344787,291.1658630371094,291.1499938964844,274.531982421875,271.1318054199219,285.86529541015625,293.3162841796875,291.165771484375,1.0,0.2267264574766159,0.7982867360115051,0.7982867360115051,1.0,1.0,-0.9813076853752136,0.3892861008644104,0.5920215845108032,0.2363381087779998,0.0,0.0,0.1962321400642395,25.519580841064453,25.0,-0.874068021774292,-5240.07763671875,121.26654052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643493652344,304.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1162459254264831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436848938465118,0.1436891853809356,-4.2842830225708894e-06,0.0,0.00011797483603,0.0,0.0,5.688766479492188,0.0,0.0,0.0,0.2767503261566162,4.0,0.0,1.0
740100,293.1779479980469,297.1499938964844,293.1499938964844,0.0654733702540397,-1656.2296142578125,304.15191650390625,0.6877163648605347,0.1158045008778572,0.1054339408874511,293.5384521484375,297.1499938964844,293.1499938964844,0.0023503589909523,-187.9544982910156,294.3747253417969,0.5072476267814636,0.050000000745058,0.0486680753529071,293.1543273925781,297.1499938964844,293.1499938964844,0.1683922708034515,-2704.916259765625,304.1495666503906,0.8777250647544861,0.245257630944252,0.1722234189510345,293.2182312011719,297.1499938964844,293.1499938964844,0.193012997508049,-4081.013671875,304.1566467285156,0.9111029505729676,0.2729875445365906,0.2596982419490814,293.2796630859375,297.1499938964844,293.1499938964844,0.0091393981128931,-2916.96044921875,301.6180419921875,0.5072476267814636,0.050000000745058,0.2308603972196579,291.16552734375,291.1499938964844,274.55291748046875,271.1428527832031,285.8760681152344,293.3114624023437,291.1654357910156,1.0,0.2266047447919845,0.7982660531997681,0.7982660531997681,1.0,1.0,-0.9803493618965148,0.3886290490627289,0.5917202830314636,0.2367106080055236,0.0,0.0,0.195228174328804,25.506101608276367,25.0,-0.8731275200843811,-5224.04638671875,121.02098846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,304.6343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1159022822976112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431202143430709,0.1431245058774948,-4.283242560632061e-06,0.0,0.0001176260775537,0.0,0.0,5.664249420166016,0.0,0.0,0.0,0.2766550183296203,4.0,0.0,1.0
740160,293.1771240234375,297.1499938964844,293.1499938964844,0.0653199926018714,-1653.5400390625,304.15185546875,0.6873641610145569,0.1156146004796028,0.1052605509757995,293.5322265625,297.1499938964844,293.1499938964844,0.0023132099304348,-184.99050903320312,294.323974609375,0.5072848200798035,0.050000000745058,0.0486675575375556,293.1536865234375,297.1499938964844,293.1499938964844,0.1684563308954239,-2705.745361328125,304.1495361328125,0.8778716325759888,0.245326817035675,0.1722722351551056,293.21734619140625,297.1499938964844,293.1499938964844,0.1924009025096893,-4070.741455078125,304.15655517578125,0.910314679145813,0.2722941935062408,0.2590397894382477,293.27935791015625,297.1499938964844,293.1499938964844,0.0091082118451595,-2910.972900390625,301.59637451171875,0.5072848200798035,0.050000000745058,0.2308579385280609,291.16522216796875,291.1499938964844,274.57342529296875,271.1536865234375,285.88653564453125,293.30694580078125,291.1651306152344,1.0,0.2264860272407531,0.798248291015625,0.798248291015625,1.0,1.0,-0.9794060587882996,0.3879936039447784,0.5914124846458435,0.2370482236146927,0.0,0.0,0.1942454427480697,25.49354553222656,25.0,-0.873391330242157,-5208.41650390625,120.78082275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,304.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1155724972486496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425694525241851,0.1425737291574478,-4.282228928786935e-06,0.0,0.0001172913907794,0.0,0.0,5.640357971191406,0.0,0.0,0.0,0.2765621840953827,4.0,0.0,1.0
740220,293.175537109375,297.1499938964844,293.1499938964844,0.0650241672992706,-1648.3565673828125,304.1517333984375,0.6866682767868042,0.1152473092079162,0.1049261167645454,293.5206604003906,297.1499938964844,293.1499938964844,0.0022394836414605,-179.10606384277344,294.2232971191406,0.50734543800354,0.050000000745058,0.0486667156219482,293.1526184082031,297.1499938964844,293.1499938964844,0.1685756146907806,-2707.28515625,304.14947509765625,0.8781278729438782,0.2454511076211929,0.172361820936203,293.2156677246094,297.1499938964844,293.1499938964844,0.1912011951208114,-4050.585693359375,304.1563720703125,0.9087530374526978,0.2709329426288605,0.2577475607395172,293.2787780761719,297.1499938964844,293.1499938964844,0.0090463403612375,-2899.02001953125,301.5531005859375,0.50734543800354,0.050000000745058,0.2308539450168609,291.1645812988281,291.1499938964844,274.6129150390625,271.1744384765625,285.9065246582031,293.2987670898437,291.1645202636719,1.0,0.2262564748525619,0.7982128262519836,0.7982128262519836,1.0,1.0,-0.9775555729866028,0.3867833316326141,0.5907722115516663,0.2376148998737335,0.0,0.0,0.1923425495624542,25.47111701965332,25.0,-0.8768244385719299,-5178.35791015625,120.31432342529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,304.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25,18000.0,0.0,0.0,0.11495041847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415084451436996,0.1415127217769622,-4.28028170063044e-06,0.0,0.0001166600632132,0.0,0.0,5.594394683837891,0.0,0.0,0.0,0.276383638381958,4.0,0.0,1.0
740280,293.175537109375,297.1499938964844,293.1499938964844,0.0650241672992706,-1648.3565673828125,304.1517333984375,0.6866682767868042,0.1152473092079162,0.1049261167645454,293.5206604003906,297.1499938964844,293.1499938964844,0.0022394836414605,-179.10606384277344,294.2232971191406,0.50734543800354,0.050000000745058,0.0486667156219482,293.1526184082031,297.1499938964844,293.1499938964844,0.1685756146907806,-2707.28515625,304.14947509765625,0.8781278729438782,0.2454511076211929,0.172361820936203,293.2156677246094,297.1499938964844,293.1499938964844,0.1912011951208114,-4050.585693359375,304.1563720703125,0.9087530374526978,0.2709329426288605,0.2577475607395172,293.2787780761719,297.1499938964844,293.1499938964844,0.0090463403612375,-2899.02001953125,301.5531005859375,0.50734543800354,0.050000000745058,0.2308539450168609,291.1645812988281,291.1499938964844,274.6129150390625,271.1744384765625,285.9065246582031,293.2987670898437,291.1645202636719,1.0,0.2262564748525619,0.7982128262519836,0.7982128262519836,1.0,1.0,-0.9775555729866028,0.3867833316326141,0.5907722115516663,0.2376148998737335,0.0,0.0,0.1923425495624542,25.47111701965332,25.0,-0.8768244385719299,-5178.35791015625,120.31432342529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,304.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25,18000.0,0.0,0.0,0.11495041847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415084451436996,0.1415127217769622,-4.28028170063044e-06,0.0,0.0001166600632132,0.0,0.0,5.594394683837891,0.0,0.0,0.0,0.276383638381958,4.0,0.0,1.0
740340,293.1741027832031,297.1499938964844,293.1499938964844,0.0647398680448532,-1643.379638671875,304.151611328125,0.6859750747680664,0.1148930415511131,0.1046046689152717,293.51031494140625,297.1499938964844,293.1499938964844,0.0021661226637661,-173.2484130859375,294.1231384277344,0.5073871612548828,0.050000000745058,0.0486661344766616,293.1518249511719,297.1499938964844,293.1499938964844,0.1686747372150421,-2708.558349609375,304.1495056152344,0.8783221244812012,0.2455468028783798,0.1724338084459304,293.2140197753906,297.1499938964844,293.1499938964844,0.1900326460599899,-4030.924072265625,304.1561889648437,0.907210409641266,0.2696041464805603,0.2564866244792938,293.2782592773437,297.1499938964844,293.1499938964844,0.0089850686490535,-2887.0849609375,301.5097961425781,0.5073871612548828,0.050000000745058,0.2308512032032013,291.1639709472656,291.1499938964844,274.6501770019531,271.19403076171875,285.92510986328125,293.29168701171875,291.16387939453125,1.0,0.2260360419750213,0.7981773018836975,0.7981773018836975,1.0,1.0,-0.9757389426231384,0.3856468796730041,0.5900920033454895,0.2380357682704925,0.0,0.0,0.1905238032341003,25.452333450317383,25.0,-0.8779101967811584,-5149.91259765625,119.86299896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212585449219,304.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1143735498189926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405010372400283,0.140505313873291,-4.278437700122595e-06,0.0,0.0001160746105597,0.0,0.0,5.550827503204346,0.0,0.0,0.0,0.2762144804000854,4.0,0.0,1.0
740400,293.1741027832031,297.1499938964844,293.1499938964844,0.0647398680448532,-1643.379638671875,304.151611328125,0.6859750747680664,0.1148930415511131,0.1046046689152717,293.51031494140625,297.1499938964844,293.1499938964844,0.0021661226637661,-173.2484130859375,294.1231384277344,0.5073871612548828,0.050000000745058,0.0486661344766616,293.1518249511719,297.1499938964844,293.1499938964844,0.1686747372150421,-2708.558349609375,304.1495056152344,0.8783221244812012,0.2455468028783798,0.1724338084459304,293.2140197753906,297.1499938964844,293.1499938964844,0.1900326460599899,-4030.924072265625,304.1561889648437,0.907210409641266,0.2696041464805603,0.2564866244792938,293.2782592773437,297.1499938964844,293.1499938964844,0.0089850686490535,-2887.0849609375,301.5097961425781,0.5073871612548828,0.050000000745058,0.2308512032032013,291.1639709472656,291.1499938964844,274.6501770019531,271.19403076171875,285.92510986328125,293.29168701171875,291.16387939453125,1.0,0.2260360419750213,0.7981773018836975,0.7981773018836975,1.0,1.0,-0.9757389426231384,0.3856468796730041,0.5900920033454895,0.2380357682704925,0.0,0.0,0.1905238032341003,25.452333450317383,25.0,-0.8779101967811584,-5149.91259765625,119.86299896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212585449219,304.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1143735498189926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405010372400283,0.140505313873291,-4.278437700122595e-06,0.0,0.0001160746105597,0.0,0.0,5.550827503204346,0.0,0.0,0.0,0.2762144804000854,4.0,0.0,1.0
740460,293.1727905273437,297.1499938964844,293.1499938964844,0.0644637420773506,-1638.5496826171875,304.15155029296875,0.685276210308075,0.1145478710532188,0.1042925044894218,293.50128173828125,297.1499938964844,293.1499938964844,0.0020927088335156,-167.3845672607422,294.0229797363281,0.507409930229187,0.050000000745058,0.0486658215522766,293.1513366699219,297.1499938964844,293.1499938964844,0.1687436252832412,-2709.43603515625,304.1495361328125,0.8784402012825012,0.2456023395061493,0.1724800616502761,293.21240234375,297.1499938964844,293.1499938964844,0.1888933181762695,-4011.726318359375,304.1560363769531,0.9056873917579652,0.2683059275150299,0.255255252122879,293.2778015136719,297.1499938964844,293.1499938964844,0.0089243073016405,-2875.15087890625,301.46649169921875,0.507409930229187,0.050000000745058,0.2308497130870819,291.163330078125,291.1499938964844,274.6849975585937,271.21240234375,285.9422912597656,293.28564453125,291.1632385253906,1.0,0.2258230000734329,0.7981438636779785,0.7981438636779785,1.0,1.0,-0.9739397764205932,0.3845737874507904,0.5893659591674805,0.2383164167404174,0.0,0.0,0.1887882053852081,25.43718719482422,25.0,-0.8702455759048462,-5123.05908203125,119.42295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090209960937,304.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1138363033533096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395459324121475,0.1395502090454101,-4.276694653526647e-06,0.0,0.0001155293793999,0.0,0.0,5.509589195251465,0.0,0.0,0.0,0.2760544419288635,4.0,0.0,1.0
740520,293.1727905273437,297.1499938964844,293.1499938964844,0.0644637420773506,-1638.5496826171875,304.15155029296875,0.685276210308075,0.1145478710532188,0.1042925044894218,293.50128173828125,297.1499938964844,293.1499938964844,0.0020927088335156,-167.3845672607422,294.0229797363281,0.507409930229187,0.050000000745058,0.0486658215522766,293.1513366699219,297.1499938964844,293.1499938964844,0.1687436252832412,-2709.43603515625,304.1495361328125,0.8784402012825012,0.2456023395061493,0.1724800616502761,293.21240234375,297.1499938964844,293.1499938964844,0.1888933181762695,-4011.726318359375,304.1560363769531,0.9056873917579652,0.2683059275150299,0.255255252122879,293.2778015136719,297.1499938964844,293.1499938964844,0.0089243073016405,-2875.15087890625,301.46649169921875,0.507409930229187,0.050000000745058,0.2308497130870819,291.163330078125,291.1499938964844,274.6849975585937,271.21240234375,285.9422912597656,293.28564453125,291.1632385253906,1.0,0.2258230000734329,0.7981438636779785,0.7981438636779785,1.0,1.0,-0.9739397764205932,0.3845737874507904,0.5893659591674805,0.2383164167404174,0.0,0.0,0.1887882053852081,25.43718719482422,25.0,-0.8702455759048462,-5123.05908203125,119.42295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090209960937,304.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1138363033533096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395459324121475,0.1395502090454101,-4.276694653526647e-06,0.0,0.0001155293793999,0.0,0.0,5.509589195251465,0.0,0.0,0.0,0.2760544419288635,4.0,0.0,1.0
740580,293.171630859375,297.1499938964844,293.1499938964844,0.0641930252313613,-1633.8179931640625,304.1514892578125,0.6845659017562866,0.1142086312174797,0.1039865612983703,293.4935607910156,297.1499938964844,293.1499938964844,0.0020189308561384,-161.48997497558594,293.9223327636719,0.5074145793914795,0.050000000745058,0.0486657619476318,293.1511535644531,297.1499938964844,293.1499938964844,0.1687728464603424,-2709.797607421875,304.149658203125,0.8784703016281128,0.2456068247556686,0.1724929362535476,293.2108764648437,297.1499938964844,293.1499938964844,0.1877812594175338,-3992.961181640625,304.1558837890625,0.9041860699653624,0.2670363783836365,0.2540514767169952,293.2774658203125,297.1499938964844,293.1499938964844,0.0088639818131923,-2863.2041015625,301.423095703125,0.5074145793914795,0.050000000745058,0.2308494299650192,291.1627197265625,291.1499938964844,274.7171325683594,271.2294921875,285.9580078125,293.2804870605469,291.1626281738281,1.0,0.2256155461072921,0.7981104254722595,0.7981104254722595,1.0,1.0,-0.9721429347991944,0.3835508823394775,0.5885920524597168,0.2384697198867797,0.0,0.0,0.1871333122253418,25.425556182861328,25.0,-0.8559326529502869,-5097.72998046875,118.99044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980041503906,304.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1133330762386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386408805847168,0.1386451572179794,-4.275047558621736e-06,0.0,0.0001150186653831,0.0,0.0,5.470571517944336,0.0,0.0,0.0,0.2759031057357788,4.0,0.0,1.0
740640,293.171630859375,297.1499938964844,293.1499938964844,0.0641930252313613,-1633.8179931640625,304.1514892578125,0.6845659017562866,0.1142086312174797,0.1039865612983703,293.4935607910156,297.1499938964844,293.1499938964844,0.0020189308561384,-161.48997497558594,293.9223327636719,0.5074145793914795,0.050000000745058,0.0486657619476318,293.1511535644531,297.1499938964844,293.1499938964844,0.1687728464603424,-2709.797607421875,304.149658203125,0.8784703016281128,0.2456068247556686,0.1724929362535476,293.2108764648437,297.1499938964844,293.1499938964844,0.1877812594175338,-3992.961181640625,304.1558837890625,0.9041860699653624,0.2670363783836365,0.2540514767169952,293.2774658203125,297.1499938964844,293.1499938964844,0.0088639818131923,-2863.2041015625,301.423095703125,0.5074145793914795,0.050000000745058,0.2308494299650192,291.1627197265625,291.1499938964844,274.7171325683594,271.2294921875,285.9580078125,293.2804870605469,291.1626281738281,1.0,0.2256155461072921,0.7981104254722595,0.7981104254722595,1.0,1.0,-0.9721429347991944,0.3835508823394775,0.5885920524597168,0.2384697198867797,0.0,0.0,0.1871333122253418,25.425556182861328,25.0,-0.8559326529502869,-5097.72998046875,118.99044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980041503906,304.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1133330762386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386408805847168,0.1386451572179794,-4.275047558621736e-06,0.0,0.0001150186653831,0.0,0.0,5.470571517944336,0.0,0.0,0.0,0.2759031057357788,4.0,0.0,1.0
740700,293.17108154296875,297.1499938964844,293.1499938964844,0.0640590637922287,-1631.4779052734375,304.1514587402344,0.6842052340507507,0.1140405461192131,0.1038352698087692,293.4901733398437,297.1499938964844,293.1499938964844,0.001981834648177,-158.5255584716797,293.8717346191406,0.5074104070663452,0.050000000745058,0.0486658252775669,293.15118408203125,297.1499938964844,293.1499938964844,0.1687689125537872,-2709.7373046875,304.14971923828125,0.8784476518630981,0.2455857843160629,0.1724839210510254,293.21014404296875,297.1499938964844,293.1499938964844,0.1872353106737136,-3983.73876953125,304.1557922363281,0.9034448266029358,0.2664123177528381,0.2534599304199219,293.2773132324219,297.1499938964844,293.1499938964844,0.008833959698677,-2857.220947265625,301.4013366699219,0.5074104070663452,0.050000000745058,0.2308497130870819,291.16241455078125,291.1499938964844,274.7321472167969,271.2375793457031,285.96533203125,293.2782592773437,291.162353515625,1.0,0.2255134731531143,0.7980937361717224,0.7980937361717224,1.0,1.0,-0.9712409377098083,0.3830538690090179,0.5881870985031128,0.2385040372610092,0.0,0.0,0.1863362342119217,25.42106819152832,25.0,-0.8376989960670471,-5085.62890625,118.77600860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,304.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.113093227148056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382070928812027,0.1382113546133041,-4.274260390957352e-06,0.0,0.0001147752482211,0.0,0.0,5.4518914222717285,0.0,0.0,0.0,0.2758306562900543,4.0,0.0,1.0
740760,293.1705627441406,297.1499938964844,293.1499938964844,0.0639269202947616,-1629.170166015625,304.15142822265625,0.6838455200195312,0.1138784065842628,0.1036863923072815,293.487060546875,297.1499938964844,293.1499938964844,0.001944612711668,-155.5505828857422,293.8209533691406,0.5074028968811035,0.050000000745058,0.0486659295856952,293.1512756347656,297.1499938964844,293.1499938964844,0.168751835823059,-2709.506591796875,304.1498107910156,0.8784014582633972,0.2455510050058365,0.1724644899368286,293.2093811035156,297.1499938964844,293.1499938964844,0.1866953372955322,-3974.610107421875,304.1557312011719,0.9027121663093568,0.2657962441444397,0.2528751790523529,293.2771911621094,297.1499938964844,293.1499938964844,0.0088040120899677,-2851.223388671875,301.37957763671875,0.5074028968811035,0.050000000745058,0.2308502197265625,291.16217041015625,291.1499938964844,274.7463684082031,271.24530029296875,285.972900390625,293.2771911621094,291.162109375,1.0,0.2254122495651245,0.7980784773826599,0.7980784773826599,1.0,1.0,-0.9703378677368164,0.3825655281543731,0.5877723693847656,0.2385147511959076,0.0,0.0,0.1855532377958297,25.41719627380371,25.0,-0.6887437701225281,-5073.72314453125,118.56261444091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882080078125,304.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.11286012083292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377839297056198,0.1377882063388824,-4.273494596418459e-06,0.0,0.0001145386777352,0.0,0.0,5.433684349060059,0.0,0.0,0.0,0.2757600843906402,4.0,0.0,1.0
740820,293.1694030761719,297.1499938964844,293.1499938964844,0.0636853501200676,-1624.95263671875,304.1513671875,0.6831924915313721,0.1135893017053604,0.1034176126122474,293.4817199707031,297.1499938964844,293.1499938964844,0.0018694816390052,-149.54258728027344,293.7190246582031,0.5073872208595276,0.050000000745058,0.0486661568284034,293.1516418457031,297.1499938964844,293.1499938964844,0.1686804294586181,-2708.558837890625,304.1499938964844,0.8782637715339661,0.2454444020986557,0.1724000722169876,293.2079162597656,297.1499938964844,293.1499938964844,0.1856339573860168,-3956.641357421875,304.15557861328125,0.9012810587882996,0.2645934224128723,0.2517322897911072,293.2770080566406,297.1499938964844,293.1499938964844,0.0087440507486462,-2839.094970703125,301.3360290527344,0.5073872208595276,0.050000000745058,0.2308512926101684,291.1620483398437,291.1499938964844,274.7724609375,271.2597351074219,285.9878234863281,293.2770080566406,291.1620483398437,1.0,0.225212886929512,0.7980479598045349,0.7980479598045349,1.0,1.0,-0.9685677886009216,0.3816268742084503,0.5869409441947937,0.2384877800941467,0.0,0.0,0.1839562952518463,25.40888404846192,25.0,-0.2299535125494003,-5050.29541015625,118.14398956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,304.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1124108880758285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369380056858062,0.1369422823190689,-4.272001660865499e-06,0.0,0.0001140827662311,0.0,0.0,5.397367000579834,0.0,0.0,0.0,0.2756197154521942,4.0,0.0,1.0
740880,293.1694030761719,297.1499938964844,293.1499938964844,0.0636853501200676,-1624.95263671875,304.1513671875,0.6831924915313721,0.1135893017053604,0.1034176126122474,293.4817199707031,297.1499938964844,293.1499938964844,0.0018694816390052,-149.54258728027344,293.7190246582031,0.5073872208595276,0.050000000745058,0.0486661568284034,293.1516418457031,297.1499938964844,293.1499938964844,0.1686804294586181,-2708.558837890625,304.1499938964844,0.8782637715339661,0.2454444020986557,0.1724000722169876,293.2079162597656,297.1499938964844,293.1499938964844,0.1856339573860168,-3956.641357421875,304.15557861328125,0.9012810587882996,0.2645934224128723,0.2517322897911072,293.2770080566406,297.1499938964844,293.1499938964844,0.0087440507486462,-2839.094970703125,301.3360290527344,0.5073872208595276,0.050000000745058,0.2308512926101684,291.1620483398437,291.1499938964844,274.7724609375,271.2597351074219,285.9878234863281,293.2770080566406,291.1620483398437,1.0,0.225212886929512,0.7980479598045349,0.7980479598045349,1.0,1.0,-0.9685677886009216,0.3816268742084503,0.5869409441947937,0.2384877800941467,0.0,0.0,0.1839562952518463,25.40888404846192,25.0,-0.2299535125494003,-5050.29541015625,118.14398956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,304.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1124108880758285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369380056858062,0.1369422823190689,-4.272001660865499e-06,0.0,0.0001140827662311,0.0,0.0,5.397367000579834,0.0,0.0,0.0,0.2756197154521942,4.0,0.0,1.0
740940,293.1683349609375,297.1499938964844,293.1499938964844,0.0634631365537643,-1621.07958984375,304.1512756347656,0.6825758218765259,0.1133144721388816,0.1031693667173385,293.4773864746094,297.1499938964844,293.1499938964844,0.0017937999218702,-143.49090576171875,293.6159973144531,0.5073632597923279,0.050000000745058,0.0486664958298206,293.15234375,297.1499938964844,293.1499938964844,0.1685549765825271,-2706.915771484375,304.15020751953125,0.8780310153961182,0.2452630996704101,0.1722886711359024,293.2064514160156,297.1499938964844,293.1499938964844,0.1846058964729309,-3939.220703125,304.1554260253906,0.8998702764511108,0.2634220123291015,0.2506210207939148,293.2768859863281,297.1499938964844,293.1499938964844,0.0086845634505152,-2826.98193359375,301.29229736328125,0.5073632597923279,0.050000000745058,0.2308529019355774,291.1618347167969,291.1499938964844,274.7951965332031,271.27276611328125,286.0010070800781,293.2768859863281,291.1617736816406,1.0,0.2250168472528457,0.7980174422264099,0.7980174422264099,1.0,1.0,-0.9668047428131104,0.3807141780853271,0.5860905647277832,0.2384034842252731,0.0,0.0,0.1823928207159042,25.40224266052246,25.0,-0.4098368883132934,-5027.6591796875,117.73079681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2725830078125,304.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1119783222675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361003667116165,0.1361046433448791,-4.270517820259556e-06,0.0,0.0001136437640525,0.0,0.0,5.361442565917969,0.0,0.0,0.0,0.2754810750484466,4.0,0.0,1.0
741000,293.1683349609375,297.1499938964844,293.1499938964844,0.0634631365537643,-1621.07958984375,304.1512756347656,0.6825758218765259,0.1133144721388816,0.1031693667173385,293.4773864746094,297.1499938964844,293.1499938964844,0.0017937999218702,-143.49090576171875,293.6159973144531,0.5073632597923279,0.050000000745058,0.0486664958298206,293.15234375,297.1499938964844,293.1499938964844,0.1685549765825271,-2706.915771484375,304.15020751953125,0.8780310153961182,0.2452630996704101,0.1722886711359024,293.2064514160156,297.1499938964844,293.1499938964844,0.1846058964729309,-3939.220703125,304.1554260253906,0.8998702764511108,0.2634220123291015,0.2506210207939148,293.2768859863281,297.1499938964844,293.1499938964844,0.0086845634505152,-2826.98193359375,301.29229736328125,0.5073632597923279,0.050000000745058,0.2308529019355774,291.1618347167969,291.1499938964844,274.7951965332031,271.27276611328125,286.0010070800781,293.2768859863281,291.1617736816406,1.0,0.2250168472528457,0.7980174422264099,0.7980174422264099,1.0,1.0,-0.9668047428131104,0.3807141780853271,0.5860905647277832,0.2384034842252731,0.0,0.0,0.1823928207159042,25.40224266052246,25.0,-0.4098368883132934,-5027.6591796875,117.73079681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2725830078125,304.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1119783222675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361003667116165,0.1361046433448791,-4.270517820259556e-06,0.0,0.0001136437640525,0.0,0.0,5.361442565917969,0.0,0.0,0.0,0.2754810750484466,4.0,0.0,1.0
741060,293.1674194335937,297.1499938964844,293.1499938964844,0.0632451176643371,-1617.2845458984375,304.1512145996094,0.6819452047348022,0.1130405664443969,0.10292399674654,293.4739685058594,297.1499938964844,293.1499938964844,0.0017172519583255,-137.37071228027344,293.5117492675781,0.5073245763778687,0.050000000745058,0.0486670397222042,293.15338134765625,297.1499938964844,293.1499938964844,0.1683592647314071,-2704.3671875,304.15045166015625,0.8776671886444092,0.2449900656938552,0.1721158027648925,293.2050476074219,297.1499938964844,293.1499938964844,0.1836078763008117,-3922.29296875,304.1553039550781,0.8984630703926086,0.2622778415679931,0.2495364546775818,293.27685546875,297.1499938964844,293.1499938964844,0.0086254561319947,-2814.8740234375,301.2483215332031,0.5073245763778687,0.050000000745058,0.2308554798364639,291.1613464355469,291.1499938964844,274.8143005371094,271.2843322753906,286.012451171875,293.27685546875,291.1612548828125,1.0,0.2248222976922989,0.7979915738105774,0.7979915738105774,1.0,1.0,-0.965004861354828,0.3798065483570099,0.5851982831954956,0.2382569015026092,0.0,0.0,0.1809147000312805,25.399131774902344,25.0,-0.6566159725189209,-5006.46435546875,117.31610107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,304.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.111558511853218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353094577789306,0.1353137195110321,-4.269095370545983e-06,0.0,0.0001132177058025,0.0,0.0,5.327535152435303,0.0,0.0,0.0,0.2753498256206512,4.0,0.0,1.0
741120,293.1674194335937,297.1499938964844,293.1499938964844,0.0632451176643371,-1617.2845458984375,304.1512145996094,0.6819452047348022,0.1130405664443969,0.10292399674654,293.4739685058594,297.1499938964844,293.1499938964844,0.0017172519583255,-137.37071228027344,293.5117492675781,0.5073245763778687,0.050000000745058,0.0486670397222042,293.15338134765625,297.1499938964844,293.1499938964844,0.1683592647314071,-2704.3671875,304.15045166015625,0.8776671886444092,0.2449900656938552,0.1721158027648925,293.2050476074219,297.1499938964844,293.1499938964844,0.1836078763008117,-3922.29296875,304.1553039550781,0.8984630703926086,0.2622778415679931,0.2495364546775818,293.27685546875,297.1499938964844,293.1499938964844,0.0086254561319947,-2814.8740234375,301.2483215332031,0.5073245763778687,0.050000000745058,0.2308554798364639,291.1613464355469,291.1499938964844,274.8143005371094,271.2843322753906,286.012451171875,293.27685546875,291.1612548828125,1.0,0.2248222976922989,0.7979915738105774,0.7979915738105774,1.0,1.0,-0.965004861354828,0.3798065483570099,0.5851982831954956,0.2382569015026092,0.0,0.0,0.1809147000312805,25.399131774902344,25.0,-0.6566159725189209,-5006.46435546875,117.31610107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,304.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.111558511853218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353094577789306,0.1353137195110321,-4.269095370545983e-06,0.0,0.0001132177058025,0.0,0.0,5.327535152435303,0.0,0.0,0.0,0.2753498256206512,4.0,0.0,1.0
741180,293.1665954589844,297.1499938964844,293.1499938964844,0.0630272179841995,-1613.494873046875,304.15118408203125,0.6812916994094849,0.112765148282051,0.1026777699589729,293.47137451171875,297.1499938964844,293.1499938964844,0.0016398766310885,-131.1844940185547,293.4062194824219,0.5072709918022156,0.050000000745058,0.0486677959561347,293.1548156738281,297.1499938964844,293.1499938964844,0.168083906173706,-2700.791015625,304.1507568359375,0.8771611452102661,0.244617149233818,0.1718751490116119,293.2037048339844,297.1499938964844,293.1499938964844,0.1826357245445251,-3905.785888671875,304.1551513671875,0.8970563411712646,0.2611587047576904,0.2484760135412216,293.2768859863281,297.1499938964844,293.1499938964844,0.0085667017847299,-2802.75537109375,301.2041320800781,0.5072709918022156,0.050000000745058,0.2308590710163116,291.16070556640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0220642089844,293.2768859863281,291.1606140136719,1.0,0.2246275544166565,0.7979657053947449,0.7979657053947449,1.0,1.0,-0.9631529450416564,0.3788966834545135,0.5842562317848206,0.2380447387695312,0.0,0.0,0.1795285642147064,25.39945411682129,25.0,-0.8705118894577026,-4986.7060546875,116.89633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26190185546875,304.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1111503839492797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345694363117218,0.1345736980438232,-4.267759322829079e-06,0.0,0.0001128035073634,0.0,0.0,5.295839309692383,0.0,0.0,0.0,0.2752270698547363,4.0,0.0,1.0
741240,293.1665954589844,297.1499938964844,293.1499938964844,0.0630272179841995,-1613.494873046875,304.15118408203125,0.6812916994094849,0.112765148282051,0.1026777699589729,293.47137451171875,297.1499938964844,293.1499938964844,0.0016398766310885,-131.1844940185547,293.4062194824219,0.5072709918022156,0.050000000745058,0.0486677959561347,293.1548156738281,297.1499938964844,293.1499938964844,0.168083906173706,-2700.791015625,304.1507568359375,0.8771611452102661,0.244617149233818,0.1718751490116119,293.2037048339844,297.1499938964844,293.1499938964844,0.1826357245445251,-3905.785888671875,304.1551513671875,0.8970563411712646,0.2611587047576904,0.2484760135412216,293.2768859863281,297.1499938964844,293.1499938964844,0.0085667017847299,-2802.75537109375,301.2041320800781,0.5072709918022156,0.050000000745058,0.2308590710163116,291.16070556640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0220642089844,293.2768859863281,291.1606140136719,1.0,0.2246275544166565,0.7979657053947449,0.7979657053947449,1.0,1.0,-0.9631529450416564,0.3788966834545135,0.5842562317848206,0.2380447387695312,0.0,0.0,0.1795285642147064,25.39945411682129,25.0,-0.8705118894577026,-4986.7060546875,116.89633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26190185546875,304.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1111503839492797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345694363117218,0.1345736980438232,-4.267759322829079e-06,0.0,0.0001128035073634,0.0,0.0,5.295839309692383,0.0,0.0,0.0,0.2752270698547363,4.0,0.0,1.0
741300,293.1662292480469,297.1499938964844,293.1499938964844,0.0629179999232292,-1611.5965576171875,304.1511535644531,0.6809553503990173,0.1126265674829483,0.1025540083646774,293.4704284667969,297.1499938964844,293.1499938964844,0.0016008394304662,-128.06349182128906,293.35284423828125,0.5072383284568787,0.050000000745058,0.0486682541668415,293.1556701660156,297.1499938964844,293.1499938964844,0.1679106056690216,-2698.54345703125,304.15093994140625,0.8768462538719177,0.2443867325782776,0.1717246919870376,293.2030334472656,297.1499938964844,293.1499938964844,0.1821598410606384,-3897.698486328125,304.15509033203125,0.8963536620140076,0.2606091499328613,0.2479553967714309,293.2769470214844,297.1499938964844,293.1499938964844,0.0085374610498547,-2796.6923828125,301.18194580078125,0.5072383284568787,0.050000000745058,0.2308612465858459,291.16033935546875,291.1499938964844,274.835693359375,271.2988586425781,286.0261535644531,293.2769470214844,291.1602478027344,1.0,0.2245295494794845,0.7979527711868286,0.7979527711868286,1.0,1.0,-0.9622021913528442,0.3784388303756714,0.5837633609771729,0.2379122674465179,0.0,0.0,0.1788790225982666,25.40089988708496,25.0,-0.9533924460411072,-4977.42626953125,116.68335723876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,304.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.1109514161944389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342228204011917,0.1342270821332931,-4.267130861990154e-06,0.0,0.0001126015849877,0.0,0.0,5.281002044677734,0.0,0.0,0.0,0.2751695513725281,4.0,0.0,1.0
741360,293.1658935546875,297.1499938964844,293.1499938964844,0.0628084689378738,-1609.693603515625,304.1511535644531,0.6806135177612305,0.1124875247478485,0.1024298220872879,293.4696655273437,297.1499938964844,293.1499938964844,0.0015614286530762,-124.9125518798828,293.2991027832031,0.5072025656700134,0.050000000745058,0.0486687570810318,293.1565856933594,297.1499938964844,293.1499938964844,0.1677155494689941,-2696.014892578125,304.151123046875,0.8764946460723877,0.2441300302743911,0.1715560555458068,293.202392578125,297.1499938964844,293.1499938964844,0.1816895455121994,-3889.70166015625,304.1549987792969,0.8956515789031982,0.2600653767585754,0.2474402636289596,293.2770080566406,297.1499938964844,293.1499938964844,0.0085082240402698,-2790.607421875,301.1596984863281,0.5072025656700134,0.050000000745058,0.2308636307716369,291.15997314453125,291.1499938964844,274.8407592773437,271.3029479980469,286.02978515625,293.2770080566406,291.15985107421875,1.0,0.2244309484958648,0.7979429960250854,0.7979429960250854,1.0,1.0,-0.9612358808517456,0.3779790699481964,0.5832568407058716,0.2377643287181854,0.0,0.0,0.1782553046941757,25.40300750732422,25.0,-1.0150409936904907,-4968.509765625,116.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,304.38983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1107557490468025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338905692100525,0.1338948309421539,-4.266527412255528e-06,0.0,0.0001124030022765,0.0,0.0,5.266785621643066,0.0,0.0,0.0,0.2751144468784332,4.0,0.0,1.0
