time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741420,293.165283203125,297.1499938964844,293.1499938964844,0.0625884905457496,-1605.8746337890625,304.151123046875,0.679913341999054,0.1122075393795967,0.102180041372776,293.4686889648437,297.1499938964844,293.1499938964844,0.0014817639021202,-118.5431671142578,293.1903686523437,0.5071214437484741,0.050000000745058,0.0486699007451534,293.1587219238281,297.1499938964844,293.1499938964844,0.167256161570549,-2690.063232421875,304.1515197753906,0.8756747245788574,0.2435307949781417,0.1711606532335281,293.2011413574219,297.1499938964844,293.1499938964844,0.1807661652565002,-3873.9873046875,304.1548767089844,0.8942493200302124,0.258994996547699,0.2464264929294586,293.2771911621094,297.1499938964844,293.1499938964844,0.0084499754011631,-2778.41748046875,301.1150207519531,0.5071214437484741,0.050000000745058,0.2308690547943115,291.1591491699219,291.1499938964844,274.84765625,271.3098449707031,286.0355529785156,293.27716064453125,291.1590270996094,1.0,0.2242313474416732,0.7979235053062439,0.7979235053062439,1.0,1.0,-0.959252655506134,0.3770529329776764,0.58219975233078,0.2374163419008255,0.0,0.0,0.1770934462547302,25.409109115600582,25.0,-1.156540036201477,-4951.7783203125,116.03060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,304.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1103757172822952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133271187543869,0.1332754641771316,-4.2653978198359255e-06,0.0,0.0001120173183153,0.0,0.0,5.240295886993408,0.0,0.0,0.0,0.2750116884708404,4.0,0.0,1.0
741480,293.165283203125,297.1499938964844,293.1499938964844,0.0625884905457496,-1605.8746337890625,304.151123046875,0.679913341999054,0.1122075393795967,0.102180041372776,293.4686889648437,297.1499938964844,293.1499938964844,0.0014817639021202,-118.5431671142578,293.1903686523437,0.5071214437484741,0.050000000745058,0.0486699007451534,293.1587219238281,297.1499938964844,293.1499938964844,0.167256161570549,-2690.063232421875,304.1515197753906,0.8756747245788574,0.2435307949781417,0.1711606532335281,293.2011413574219,297.1499938964844,293.1499938964844,0.1807661652565002,-3873.9873046875,304.1548767089844,0.8942493200302124,0.258994996547699,0.2464264929294586,293.2771911621094,297.1499938964844,293.1499938964844,0.0084499754011631,-2778.41748046875,301.1150207519531,0.5071214437484741,0.050000000745058,0.2308690547943115,291.1591491699219,291.1499938964844,274.84765625,271.3098449707031,286.0355529785156,293.27716064453125,291.1590270996094,1.0,0.2242313474416732,0.7979235053062439,0.7979235053062439,1.0,1.0,-0.959252655506134,0.3770529329776764,0.58219975233078,0.2374163419008255,0.0,0.0,0.1770934462547302,25.409109115600582,25.0,-1.156540036201477,-4951.7783203125,116.03060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,304.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1103757172822952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133271187543869,0.1332754641771316,-4.2653978198359255e-06,0.0,0.0001120173183153,0.0,0.0,5.240295886993408,0.0,0.0,0.0,0.2750116884708404,4.0,0.0,1.0
741540,293.164794921875,297.1499938964844,293.1499938964844,0.0623667389154434,-1602.0286865234375,304.151123046875,0.6791888475418091,0.1119243130087852,0.1019277125597,293.4685363769531,297.1499938964844,293.1499938964844,0.0014007084537297,-112.06250762939452,293.07965087890625,0.5070271492004395,0.050000000745058,0.0486712269484996,293.16119384765625,297.1499938964844,293.1499938964844,0.1666931509971618,-2682.772216796875,304.1519470214844,0.8746822476387024,0.2428044527769088,0.1706782579421997,293.1999206542969,297.1499938964844,293.1499938964844,0.1798662692308426,-3858.65673828125,304.1547546386719,0.892849862575531,0.257948100566864,0.2454351931810379,293.2774353027344,297.1499938964844,293.1499938964844,0.0083919651806354,-2766.18994140625,301.0700378417969,0.5070271492004395,0.050000000745058,0.2308753579854965,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0392761230469,293.2774353027344,291.1580810546875,1.0,0.224027395248413,0.7979040145874023,0.7979040145874023,1.0,1.0,-0.9571901559829712,0.3761129081249237,0.5810772776603699,0.2369959503412246,0.0,0.0,0.1760647743940353,25.4177303314209,25.0,-1.2790061235427856,-4936.6396484375,115.58050537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,304.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1100145354866981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327213793992996,0.132725641131401,-4.264385552232852e-06,0.0,0.0001116507701226,0.0,0.0,5.216789722442627,0.0,0.0,0.0,0.2749203741550445,4.0,0.0,1.0
741600,293.164794921875,297.1499938964844,293.1499938964844,0.0623667389154434,-1602.0286865234375,304.151123046875,0.6791888475418091,0.1119243130087852,0.1019277125597,293.4685363769531,297.1499938964844,293.1499938964844,0.0014007084537297,-112.06250762939452,293.07965087890625,0.5070271492004395,0.050000000745058,0.0486712269484996,293.16119384765625,297.1499938964844,293.1499938964844,0.1666931509971618,-2682.772216796875,304.1519470214844,0.8746822476387024,0.2428044527769088,0.1706782579421997,293.1999206542969,297.1499938964844,293.1499938964844,0.1798662692308426,-3858.65673828125,304.1547546386719,0.892849862575531,0.257948100566864,0.2454351931810379,293.2774353027344,297.1499938964844,293.1499938964844,0.0083919651806354,-2766.18994140625,301.0700378417969,0.5070271492004395,0.050000000745058,0.2308753579854965,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0392761230469,293.2774353027344,291.1580810546875,1.0,0.224027395248413,0.7979040145874023,0.7979040145874023,1.0,1.0,-0.9571901559829712,0.3761129081249237,0.5810772776603699,0.2369959503412246,0.0,0.0,0.1760647743940353,25.4177303314209,25.0,-1.2790061235427856,-4936.6396484375,115.58050537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,304.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1100145354866981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327213793992996,0.132725641131401,-4.264385552232852e-06,0.0,0.0001116507701226,0.0,0.0,5.216789722442627,0.0,0.0,0.0,0.2749203741550445,4.0,0.0,1.0
741660,293.16436767578125,297.1499938964844,293.1499938964844,0.0621418952941894,-1598.1318359375,304.151123046875,0.6784346103668213,0.1116365492343902,0.1016720682382583,293.4692687988281,297.1499938964844,293.1499938964844,0.0013178189983591,-105.43466186523438,292.9665222167969,0.5069168210029602,0.050000000745058,0.0486727841198444,293.16412353515625,297.1499938964844,293.1499938964844,0.1660170704126358,-2674.013916015625,304.15240478515625,0.8735002875328064,0.2419304102659225,0.1701018065214157,293.19873046875,297.1499938964844,293.1499938964844,0.1789863258600235,-3843.6484375,304.1546325683594,0.8914462327957153,0.2569223046302795,0.2444642782211303,293.2777404785156,297.1499938964844,293.1499938964844,0.0083341356366872,-2753.90283203125,301.0247802734375,0.5069168210029602,0.050000000745058,0.2308827340602874,291.15728759765625,291.1499938964844,274.8500061035156,271.31951904296875,286.0414428710937,293.2777404785156,291.1571655273437,1.0,0.2238181680440902,0.7978899478912354,0.7978899478912354,1.0,1.0,-0.9550368785858154,0.3751665651798248,0.5798702836036682,0.2364694774150848,0.0,0.0,0.1751576215028762,25.42906188964844,25.0,-1.250759482383728,-4922.8505859375,115.11579895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24444580078125,304.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1096745878458023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322376728057861,0.1322419345378875,-4.263489245204255e-06,0.0,0.0001113057660404,0.0,0.0,5.196118354797363,0.0,0.0,0.0,0.2748399376869201,4.0,0.0,1.0
741720,293.16436767578125,297.1499938964844,293.1499938964844,0.0621418952941894,-1598.1318359375,304.151123046875,0.6784346103668213,0.1116365492343902,0.1016720682382583,293.4692687988281,297.1499938964844,293.1499938964844,0.0013178189983591,-105.43466186523438,292.9665222167969,0.5069168210029602,0.050000000745058,0.0486727841198444,293.16412353515625,297.1499938964844,293.1499938964844,0.1660170704126358,-2674.013916015625,304.15240478515625,0.8735002875328064,0.2419304102659225,0.1701018065214157,293.19873046875,297.1499938964844,293.1499938964844,0.1789863258600235,-3843.6484375,304.1546325683594,0.8914462327957153,0.2569223046302795,0.2444642782211303,293.2777404785156,297.1499938964844,293.1499938964844,0.0083341356366872,-2753.90283203125,301.0247802734375,0.5069168210029602,0.050000000745058,0.2308827340602874,291.15728759765625,291.1499938964844,274.8500061035156,271.31951904296875,286.0414428710937,293.2777404785156,291.1571655273437,1.0,0.2238181680440902,0.7978899478912354,0.7978899478912354,1.0,1.0,-0.9550368785858154,0.3751665651798248,0.5798702836036682,0.2364694774150848,0.0,0.0,0.1751576215028762,25.42906188964844,25.0,-1.250759482383728,-4922.8505859375,115.11579895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24444580078125,304.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1096745878458023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322376728057861,0.1322419345378875,-4.263489245204255e-06,0.0,0.0001113057660404,0.0,0.0,5.196118354797363,0.0,0.0,0.0,0.2748399376869201,4.0,0.0,1.0
741780,293.1640625,297.1499938964844,293.1499938964844,0.0619067624211311,-1594.0540771484375,304.1511535644531,0.6776193976402283,0.1113356277346611,0.1014074310660362,293.4713134765625,297.1499938964844,293.1499938964844,0.0012318384833633,-98.5578155517578,292.8497314453125,0.5067774057388306,0.050000000745058,0.0486747547984123,293.1678161621094,297.1499938964844,293.1499938964844,0.1651567369699478,-2662.849365234375,304.1530456542969,0.8720093369483948,0.2408215254545211,0.1693749129772186,293.1976318359375,297.1499938964844,293.1499938964844,0.1781200468540191,-3828.84716796875,304.154541015625,0.8900146484375,0.2559152245521545,0.2435126155614853,293.27813720703125,297.1499938964844,293.1499938964844,0.0082762287929654,-2741.467041015625,300.9792785644531,0.5067774057388306,0.050000000745058,0.2308920919895172,291.1566772460937,291.1499938964844,274.8500061035156,271.3239440917969,286.04296875,293.2781066894531,291.1566162109375,1.0,0.2236004918813705,0.7978758811950684,0.7978758811950684,1.0,1.0,-0.952718198299408,0.3741927444934845,0.5785254240036011,0.235788032412529,0.0,0.0,0.1743170619010925,25.446203231811523,25.0,-0.80922532081604,-4909.77685546875,114.62500762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,304.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.1093600541353225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318010687828064,0.1318053305149078,-4.262698894308414e-06,0.0,0.000110986555228,0.0,0.0,5.177495002746582,0.0,0.0,0.0,0.27476766705513,4.0,0.0,1.0
741840,293.1640625,297.1499938964844,293.1499938964844,0.0619067624211311,-1594.0540771484375,304.1511535644531,0.6776193976402283,0.1113356277346611,0.1014074310660362,293.4713134765625,297.1499938964844,293.1499938964844,0.0012318384833633,-98.5578155517578,292.8497314453125,0.5067774057388306,0.050000000745058,0.0486747547984123,293.1678161621094,297.1499938964844,293.1499938964844,0.1651567369699478,-2662.849365234375,304.1530456542969,0.8720093369483948,0.2408215254545211,0.1693749129772186,293.1976318359375,297.1499938964844,293.1499938964844,0.1781200468540191,-3828.84716796875,304.154541015625,0.8900146484375,0.2559152245521545,0.2435126155614853,293.27813720703125,297.1499938964844,293.1499938964844,0.0082762287929654,-2741.467041015625,300.9792785644531,0.5067774057388306,0.050000000745058,0.2308920919895172,291.1566772460937,291.1499938964844,274.8500061035156,271.3239440917969,286.04296875,293.2781066894531,291.1566162109375,1.0,0.2236004918813705,0.7978758811950684,0.7978758811950684,1.0,1.0,-0.952718198299408,0.3741927444934845,0.5785254240036011,0.235788032412529,0.0,0.0,0.1743170619010925,25.446203231811523,25.0,-0.80922532081604,-4909.77685546875,114.62500762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,304.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.1093600541353225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318010687828064,0.1318053305149078,-4.262698894308414e-06,0.0,0.000110986555228,0.0,0.0,5.177495002746582,0.0,0.0,0.0,0.27476766705513,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.061781994998455,-1591.888671875,304.1511535644531,0.6771780848503113,0.1111763790249824,0.1012684032320976,293.472900390625,297.1499938964844,293.1499938964844,0.0011874440824612,-95.00628662109376,292.7896423339844,0.5066945552825928,0.050000000745058,0.0486759282648563,293.16998291015625,297.1499938964844,293.1499938964844,0.1646416932344436,-2656.1572265625,304.1534118652344,0.8711225986480713,0.2401653081178665,0.1689424514770507,293.19708251953125,297.1499938964844,293.1499938964844,0.1776896864175796,-3821.48291015625,304.1545104980469,0.8892827033996582,0.2554167211055755,0.2430423349142074,293.27838134765625,297.1499938964844,293.1499938964844,0.0082471929490566,-2735.17626953125,300.9563903808594,0.5066945552825928,0.050000000745058,0.2308976501226425,291.1565246582031,291.1499938964844,274.8500061035156,271.3261413574219,286.0434875488281,293.2783508300781,291.156494140625,1.0,0.2234872430562973,0.7978688478469849,0.7978688478469849,1.0,1.0,-0.951475977897644,0.3736855983734131,0.577790379524231,0.2353862226009369,0.0,0.0,0.17389577627182,25.45755195617676,25.0,-0.5233352184295654,-4903.21630859375,114.3662338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364807128906,304.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.1092123016715049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315865069627761,0.1315907686948776,-4.262324182491284e-06,0.0,0.0001108366050175,0.0,0.0,5.16836404800415,0.0,0.0,0.0,0.2747324109077453,4.0,0.0,1.0
741960,293.1639099121094,297.1499938964844,293.1499938964844,0.0616517290472984,-1589.627197265625,304.15118408203125,0.6767131686210632,0.1110105589032173,0.101123958826065,293.474853515625,297.1499938964844,293.1499938964844,0.0011421480448916,-91.38226318359376,292.7284545898437,0.5066037774085999,0.050000000745058,0.0486772172152996,293.17236328125,297.1499938964844,293.1499938964844,0.1640738546848297,-2648.774169921875,304.1538391113281,0.870148241519928,0.2394467294216156,0.1684669256210327,293.19659423828125,297.1499938964844,293.1499938964844,0.1772603392601013,-3814.129150390625,304.1544494628906,0.888539731502533,0.2549202740192413,0.2425744235515594,293.2786560058594,297.1499938964844,293.1499938964844,0.0082181086763739,-2728.84033203125,300.9334411621094,0.5066037774085999,0.050000000745058,0.230903759598732,291.156494140625,291.1499938964844,274.8500061035156,271.3283386230469,286.0439147949219,293.2785949707031,291.156494140625,1.0,0.2233708053827285,0.7978660464286804,0.7978660464286804,1.0,1.0,-0.9501791000366212,0.3731647729873657,0.5770143270492554,0.2349463105201721,0.0,0.0,0.173466145992279,25.47054100036621,25.0,-0.239817813038826,-4896.55908203125,114.0984115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337341308594,304.32586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.1090696230530738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313695311546325,0.131373792886734,-4.261951744410908e-06,0.0,0.000110691806185,0.0,0.0,5.159140110015869,0.0,0.0,0.0,0.2746968865394592,4.0,0.0,1.0
742020,293.1639099121094,297.1499938964844,293.1499938964844,0.0613708719611167,-1584.7509765625,304.1512451171875,0.6757010221481323,0.1106542572379112,0.1008144468069076,293.4798889160156,297.1499938964844,293.1499938964844,0.0010484410449862,-83.8841781616211,292.60211181640625,0.5063974261283875,0.050000000745058,0.0486801490187644,293.1776733398437,297.1499938964844,293.1499938964844,0.1627632081508636,-2631.71728515625,304.1547241210937,0.8679108023643494,0.237802043557167,0.1673724800348281,293.1956481933594,297.1499938964844,293.1499938964844,0.1764034330844879,-3799.43212890625,304.1543884277344,0.8870169520378113,0.2539314925670624,0.2416438311338424,293.2792358398437,297.1499938964844,293.1499938964844,0.0081597557291388,-2716.027099609375,300.8872375488281,0.5063974261283875,0.050000000745058,0.230917677283287,291.1567077636719,291.1499938964844,274.8500061035156,271.332763671875,286.0443420410156,293.2792053222656,291.15673828125,1.0,0.223126083612442,0.7978604435920715,0.7978604435920715,1.0,1.0,-0.9473972916603088,0.3720711171627044,0.575326144695282,0.2339442372322082,0.0,0.0,0.172562763094902,25.501543045043945,25.0,0.2624755799770355,-4882.76318359375,113.53064727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,304.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.1087976321578025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309179067611694,0.1309221684932708,-4.261193225829629e-06,0.0,0.0001104157636291,0.0,0.0,5.139970302581787,0.0,0.0,0.0,0.2746233642101288,4.0,0.0,1.0
742080,293.1639099121094,297.1499938964844,293.1499938964844,0.0613708719611167,-1584.7509765625,304.1512451171875,0.6757010221481323,0.1106542572379112,0.1008144468069076,293.4798889160156,297.1499938964844,293.1499938964844,0.0010484410449862,-83.8841781616211,292.60211181640625,0.5063974261283875,0.050000000745058,0.0486801490187644,293.1776733398437,297.1499938964844,293.1499938964844,0.1627632081508636,-2631.71728515625,304.1547241210937,0.8679108023643494,0.237802043557167,0.1673724800348281,293.1956481933594,297.1499938964844,293.1499938964844,0.1764034330844879,-3799.43212890625,304.1543884277344,0.8870169520378113,0.2539314925670624,0.2416438311338424,293.2792358398437,297.1499938964844,293.1499938964844,0.0081597557291388,-2716.027099609375,300.8872375488281,0.5063974261283875,0.050000000745058,0.230917677283287,291.1567077636719,291.1499938964844,274.8500061035156,271.332763671875,286.0443420410156,293.2792053222656,291.15673828125,1.0,0.223126083612442,0.7978604435920715,0.7978604435920715,1.0,1.0,-0.9473972916603088,0.3720711171627044,0.575326144695282,0.2339442372322082,0.0,0.0,0.172562763094902,25.501543045043945,25.0,0.2624755799770355,-4882.76318359375,113.53064727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,304.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.1087976321578025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309179067611694,0.1309221684932708,-4.261193225829629e-06,0.0,0.0001104157636291,0.0,0.0,5.139970302581787,0.0,0.0,0.0,0.2746233642101288,4.0,0.0,1.0
742140,293.16412353515625,297.1499938964844,293.1499938964844,0.0610597133636474,-1579.3507080078125,304.1513671875,0.6745738387107849,0.1102613508701324,0.1004735007882118,293.48638916015625,297.1499938964844,293.1499938964844,0.0009504202171228,-76.04032135009766,292.4702453613281,0.5061609148979187,0.050000000745058,0.0486835241317749,293.18365478515625,297.1499938964844,293.1499938964844,0.1612219512462616,-2611.634033203125,304.1557312011719,0.8652963638305664,0.2358851730823516,0.1660881340503692,293.19482421875,297.1499938964844,293.1499938964844,0.1755464226007461,-3784.708251953125,304.15435791015625,0.8854454755783081,0.2529442012310028,0.2407161593437194,293.27996826171875,297.1499938964844,293.1499938964844,0.0081011336296796,-2703.025634765625,300.8405456542969,0.5061609148979187,0.050000000745058,0.2309336811304092,291.1571655273437,291.1499938964844,274.8500061035156,271.337158203125,286.0443115234375,293.2799377441406,291.1572265625,1.0,0.2228633761405944,0.7978548407554626,0.7978548407554626,1.0,1.0,-0.944356381893158,0.3709031939506531,0.5734531879425049,0.2327809929847717,0.0,0.0,0.171576514840126,25.53829765319824,25.0,0.651328444480896,-4868.1396484375,112.91712188720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22418212890625,304.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.923828125,18000.0,0.0,0.0,0.108536384999752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304296106100082,0.1304338723421096,-4.260387868271209e-06,0.0,0.0001101506350096,0.0,0.0,5.119275093078613,0.0,0.0,0.0,0.274544209241867,4.0,0.0,1.0
742200,293.16412353515625,297.1499938964844,293.1499938964844,0.0610597133636474,-1579.3507080078125,304.1513671875,0.6745738387107849,0.1102613508701324,0.1004735007882118,293.48638916015625,297.1499938964844,293.1499938964844,0.0009504202171228,-76.04032135009766,292.4702453613281,0.5061609148979187,0.050000000745058,0.0486835241317749,293.18365478515625,297.1499938964844,293.1499938964844,0.1612219512462616,-2611.634033203125,304.1557312011719,0.8652963638305664,0.2358851730823516,0.1660881340503692,293.19482421875,297.1499938964844,293.1499938964844,0.1755464226007461,-3784.708251953125,304.15435791015625,0.8854454755783081,0.2529442012310028,0.2407161593437194,293.27996826171875,297.1499938964844,293.1499938964844,0.0081011336296796,-2703.025634765625,300.8405456542969,0.5061609148979187,0.050000000745058,0.2309336811304092,291.1571655273437,291.1499938964844,274.8500061035156,271.337158203125,286.0443115234375,293.2799377441406,291.1572265625,1.0,0.2228633761405944,0.7978548407554626,0.7978548407554626,1.0,1.0,-0.944356381893158,0.3709031939506531,0.5734531879425049,0.2327809929847717,0.0,0.0,0.171576514840126,25.53829765319824,25.0,0.651328444480896,-4868.1396484375,112.91712188720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22418212890625,304.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.923828125,18000.0,0.0,0.0,0.108536384999752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304296106100082,0.1304338723421096,-4.260387868271209e-06,0.0,0.0001101506350096,0.0,0.0,5.119275093078613,0.0,0.0,0.0,0.274544209241867,4.0,0.0,1.0
742260,293.1644897460937,297.1499938964844,293.1499938964844,0.0607152245938777,-1573.3779296875,304.1514892578125,0.6733277440071106,0.1098280772566795,0.1000973433256149,293.4942321777344,297.1499938964844,293.1499938964844,0.0008479518583044,-67.8404541015625,292.33251953125,0.5058978796005249,0.050000000745058,0.0486872978508472,293.1902160644531,297.1499938964844,293.1499938964844,0.1594529300928115,-2588.5498046875,304.1567687988281,0.862313985824585,0.2336986660957336,0.1646147817373275,293.194091796875,297.1499938964844,293.1499938964844,0.1746871471405029,-3769.922607421875,304.1543273925781,0.8838267922401428,0.2519545555114746,0.2397875487804412,293.28082275390625,297.1499938964844,293.1499938964844,0.0080422488972544,-2689.84375,300.7933349609375,0.5058978796005249,0.050000000745058,0.230951577425003,291.1578369140625,291.1499938964844,274.8500061035156,271.3415832519531,286.0437927246094,293.28076171875,291.15789794921875,1.0,0.2225802391767501,0.7978593707084656,0.7978593707084656,1.0,1.0,-0.9410479068756104,0.3696575462818146,0.5713903307914734,0.2314575016498565,0.0,0.0,0.1704883277416229,25.57967185974121,25.0,0.9110205173492432,-4852.55615234375,112.25479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,304.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.107421875,18000.0,0.0,0.0,0.1082765534520149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298937350511551,0.1298979818820953,-4.2595111153787e-06,0.0,0.0001098869324778,0.0,0.0,5.096587657928467,0.0,0.0,0.0,0.274457573890686,4.0,0.0,1.0
742320,293.1644897460937,297.1499938964844,293.1499938964844,0.0607152245938777,-1573.3779296875,304.1514892578125,0.6733277440071106,0.1098280772566795,0.1000973433256149,293.4942321777344,297.1499938964844,293.1499938964844,0.0008479518583044,-67.8404541015625,292.33251953125,0.5058978796005249,0.050000000745058,0.0486872978508472,293.1902160644531,297.1499938964844,293.1499938964844,0.1594529300928115,-2588.5498046875,304.1567687988281,0.862313985824585,0.2336986660957336,0.1646147817373275,293.194091796875,297.1499938964844,293.1499938964844,0.1746871471405029,-3769.922607421875,304.1543273925781,0.8838267922401428,0.2519545555114746,0.2397875487804412,293.28082275390625,297.1499938964844,293.1499938964844,0.0080422488972544,-2689.84375,300.7933349609375,0.5058978796005249,0.050000000745058,0.230951577425003,291.1578369140625,291.1499938964844,274.8500061035156,271.3415832519531,286.0437927246094,293.28076171875,291.15789794921875,1.0,0.2225802391767501,0.7978593707084656,0.7978593707084656,1.0,1.0,-0.9410479068756104,0.3696575462818146,0.5713903307914734,0.2314575016498565,0.0,0.0,0.1704883277416229,25.57967185974121,25.0,0.9110205173492432,-4852.55615234375,112.25479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,304.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.107421875,18000.0,0.0,0.0,0.1082765534520149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298937350511551,0.1298979818820953,-4.2595111153787e-06,0.0,0.0001098869324778,0.0,0.0,5.096587657928467,0.0,0.0,0.0,0.274457573890686,4.0,0.0,1.0
742380,293.1650390625,297.1499938964844,293.1499938964844,0.0603363253176212,-1566.81787109375,304.151611328125,0.6719651222229004,0.1093529909849166,0.0996844470500946,293.5032958984375,297.1499938964844,293.1499938964844,0.0007410026737488,-59.28229141235352,292.1888732910156,0.5056125521659851,0.050000000745058,0.0486914105713367,293.1972351074219,297.1499938964844,293.1499938964844,0.1574694216251373,-2562.621337890625,304.1578063964844,0.8589890599250793,0.2312561571598053,0.1629617661237716,293.1934814453125,297.1499938964844,293.1499938964844,0.1738239824771881,-3755.049072265625,304.1543273925781,0.882164716720581,0.2509594857692718,0.2388548702001571,293.2817687988281,297.1499938964844,293.1499938964844,0.0079831155017018,-2676.490234375,300.7455749511719,0.5056125521659851,0.050000000745058,0.2309710830450058,291.1585998535156,291.1499938964844,274.8500061035156,271.3459777832031,286.0428466796875,293.2817077636719,291.15869140625,1.0,0.2222754657268524,0.7978639006614685,0.7978639006614685,1.0,1.0,-0.937477171421051,0.3683356642723083,0.5691415071487427,0.229975625872612,0.0,0.0,0.1692916452884674,25.62439727783203,25.0,1.0638043880462646,-4836.00390625,111.54349517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.306640625,18000.0,0.0,0.0,0.1080083400011062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293064057826995,0.129310667514801,-4.258552507963032e-06,0.0,0.0001096147389034,0.0,0.0,5.071743965148926,0.0,0.0,0.0,0.2743627727031708,4.0,0.0,1.0
742440,293.1650390625,297.1499938964844,293.1499938964844,0.0603363253176212,-1566.81787109375,304.151611328125,0.6719651222229004,0.1093529909849166,0.0996844470500946,293.5032958984375,297.1499938964844,293.1499938964844,0.0007410026737488,-59.28229141235352,292.1888732910156,0.5056125521659851,0.050000000745058,0.0486914105713367,293.1972351074219,297.1499938964844,293.1499938964844,0.1574694216251373,-2562.621337890625,304.1578063964844,0.8589890599250793,0.2312561571598053,0.1629617661237716,293.1934814453125,297.1499938964844,293.1499938964844,0.1738239824771881,-3755.049072265625,304.1543273925781,0.882164716720581,0.2509594857692718,0.2388548702001571,293.2817687988281,297.1499938964844,293.1499938964844,0.0079831155017018,-2676.490234375,300.7455749511719,0.5056125521659851,0.050000000745058,0.2309710830450058,291.1585998535156,291.1499938964844,274.8500061035156,271.3459777832031,286.0428466796875,293.2817077636719,291.15869140625,1.0,0.2222754657268524,0.7978639006614685,0.7978639006614685,1.0,1.0,-0.937477171421051,0.3683356642723083,0.5691415071487427,0.229975625872612,0.0,0.0,0.1692916452884674,25.62439727783203,25.0,1.0638043880462646,-4836.00390625,111.54349517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.306640625,18000.0,0.0,0.0,0.1080083400011062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293064057826995,0.129310667514801,-4.258552507963032e-06,0.0,0.0001096147389034,0.0,0.0,5.071743965148926,0.0,0.0,0.0,0.2743627727031708,4.0,0.0,1.0
742500,293.16534423828125,297.1499938964844,293.1499938964844,0.0601334013044834,-1563.308837890625,304.1517028808594,0.671239972114563,0.1090990379452705,0.0994635447859764,293.5082397460937,297.1499938964844,293.1499938964844,0.000685833976604,-54.867820739746094,292.1147766113281,0.5054625272750854,0.050000000745058,0.0486935786902904,293.2008972167969,297.1499938964844,293.1499938964844,0.1563994884490966,-2548.614013671875,304.1583251953125,0.8572027683258057,0.2299411594867706,0.1620692312717437,293.1932373046875,297.1499938964844,293.1499938964844,0.1733904331922531,-3747.5703125,304.1543273925781,0.8813181519508362,0.2504590153694153,0.2383861541748047,293.28228759765625,297.1499938964844,293.1499938964844,0.007953462190926,-2669.75146484375,300.7214660644531,0.5054625272750854,0.050000000745058,0.2309813797473907,291.15899658203125,291.1499938964844,274.8500061035156,271.3481750488281,286.04217529296875,293.2822265625,291.1590881347656,1.0,0.2221145331859588,0.79786616563797,0.79786616563797,1.0,1.0,-0.9355931878089904,0.3676460385322571,0.5679470896720886,0.2291753143072128,0.0,0.0,0.1686512380838394,25.64771842956543,25.0,1.1090487241744995,-4827.36376953125,111.16917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,304.27691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41015625,18000.0,0.0,0.0,0.1078682169318199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289927661418914,0.1289970278739929,-4.258040462445933e-06,0.0,0.0001094725303119,0.0,0.0,5.058485507965088,0.0,0.0,0.0,0.2743121683597564,4.0,0.0,1.0
742560,293.1656799316406,297.1499938964844,293.1499938964844,0.0599218681454658,-1559.6544189453125,304.1517639160156,0.6704880595207214,0.1088375374674797,0.0992335230112075,293.513427734375,297.1499938964844,293.1499938964844,0.0006295551429502,-50.364627838134766,292.0391540527344,0.5053083896636963,0.050000000745058,0.0486958175897598,293.20458984375,297.1499938964844,293.1499938964844,0.1552793532609939,-2533.932861328125,304.1588439941406,0.855338454246521,0.2285668849945068,0.1611341834068298,293.1929931640625,297.1499938964844,293.1499938964844,0.1729552894830703,-3740.059326171875,304.1543273925781,0.8804625272750854,0.2499574869871139,0.2379156798124313,293.2828369140625,297.1499938964844,293.1499938964844,0.0079237530007958,-2662.970703125,300.6972045898437,0.5053083896636963,0.050000000745058,0.2309919893741607,291.159423828125,291.1499938964844,274.8500061035156,271.35040283203125,286.0419311523437,293.2835998535156,291.1595153808594,1.0,0.2219477742910385,0.7978760600090027,0.7978760600090027,1.0,1.0,-0.933645486831665,0.366938978433609,0.5667065382003784,0.228336364030838,0.0,0.0,0.1679811924695968,25.67142105102539,25.0,1.222101092338562,-4818.3515625,110.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,304.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.107722595334053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286655962467193,0.1286698579788208,-4.257506589055993e-06,0.0,0.0001093247410608,0.0,0.0,5.044660568237305,0.0,0.0,0.0,0.2742593884468078,4.0,0.0,1.0
742620,293.1661682128906,297.1499938964844,293.1499938964844,0.0595034621655941,-1552.431884765625,304.1518859863281,0.669013261795044,0.1083406507968902,0.098784327507019,293.5245361328125,297.1499938964844,293.1499938964844,0.0005251721595413,-41.16887283325195,291.8838195800781,0.5050019025802612,0.050000000745058,0.0487002842128276,293.2121276855469,297.1499938964844,293.1499938964844,0.1528953611850738,-2502.61962890625,304.15985107421875,0.8514192700386047,0.2256584912538528,0.1591483801603317,293.1925048828125,297.1499938964844,293.1499938964844,0.1720838844776153,-3724.994873046875,304.15435791015625,0.8787661194801331,0.2489696741104126,0.23698391020298,293.2839660644531,297.1499938964844,293.1499938964844,0.0078638270497322,-2649.14453125,300.6484069824219,0.5050019025802612,0.050000000745058,0.2310131937265396,291.1608581542969,291.1499938964844,274.8500061035156,271.35479736328125,286.0434265136719,293.2907409667969,291.1610717773437,1.0,0.2215981483459472,0.7978958487510681,0.7978958487510681,1.0,1.0,-0.929635226726532,0.3655098676681518,0.5641254186630249,0.2265449166297912,0.0,0.0,0.1664416939020156,25.71557807922364,25.0,2.0488054752349854,-4798.73974609375,109.98259735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231140136719,304.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1074092388153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279360204935073,0.1279402822256088,-4.25635107603739e-06,0.0,0.0001090067162294,0.0,0.0,5.013895511627197,0.0,0.0,0.0,0.2741422653198242,4.0,0.0,1.0
742680,293.1661682128906,297.1499938964844,293.1499938964844,0.0595034621655941,-1552.431884765625,304.1518859863281,0.669013261795044,0.1083406507968902,0.098784327507019,293.5245361328125,297.1499938964844,293.1499938964844,0.0005251721595413,-41.16887283325195,291.8838195800781,0.5050019025802612,0.050000000745058,0.0487002842128276,293.2121276855469,297.1499938964844,293.1499938964844,0.1528953611850738,-2502.61962890625,304.15985107421875,0.8514192700386047,0.2256584912538528,0.1591483801603317,293.1925048828125,297.1499938964844,293.1499938964844,0.1720838844776153,-3724.994873046875,304.15435791015625,0.8787661194801331,0.2489696741104126,0.23698391020298,293.2839660644531,297.1499938964844,293.1499938964844,0.0078638270497322,-2649.14453125,300.6484069824219,0.5050019025802612,0.050000000745058,0.2310131937265396,291.1608581542969,291.1499938964844,274.8500061035156,271.35479736328125,286.0434265136719,293.2907409667969,291.1610717773437,1.0,0.2215981483459472,0.7978958487510681,0.7978958487510681,1.0,1.0,-0.929635226726532,0.3655098676681518,0.5641254186630249,0.2265449166297912,0.0,0.0,0.1664416939020156,25.71557807922364,25.0,2.0488054752349854,-4798.73974609375,109.98259735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231140136719,304.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1074092388153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279360204935073,0.1279402822256088,-4.25635107603739e-06,0.0,0.0001090067162294,0.0,0.0,5.013895511627197,0.0,0.0,0.0,0.2741422653198242,4.0,0.0,1.0
742740,293.1665954589844,297.1499938964844,293.1499938964844,0.0590934194624424,-1545.3695068359375,304.1519470214844,0.6675610542297363,0.1078446879982948,0.0983452796936035,293.5366516113281,297.1499938964844,293.1499938964844,0.0004723879683297,-31.35525703430176,291.7218322753906,0.5046930909156799,0.050000000745058,0.0487048178911209,293.2197265625,297.1499938964844,293.1499938964844,0.1503417640924453,-2468.98681640625,304.16082763671875,0.8472515344619751,0.2225393950939178,0.1570151895284652,293.1920166015625,297.1499938964844,293.1499938964844,0.1712254136800766,-3710.14306640625,304.1543273925781,0.8770829439163208,0.2479924857616424,0.2360652089118957,293.2851867675781,297.1499938964844,293.1499938964844,0.0078037874773144,-2635.18212890625,300.5990905761719,0.5046930909156799,0.050000000745058,0.2310346812009811,291.162353515625,291.1499938964844,274.8500061035156,271.35919189453125,286.0443115234375,293.2987670898437,291.1625061035156,1.0,0.2212288081645965,0.7979156970977783,0.7979156970977783,1.0,1.0,-0.9254764318466188,0.3640797138214111,0.5613966584205627,0.2245603203773498,0.0,0.0,0.1646843701601028,25.75630569458008,25.0,1.8950825929641724,-4777.17919921875,109.14972686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281494140625,304.24658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.1070566624402999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270873844623565,0.127091646194458,-4.255002750142012e-06,0.0,0.0001086489064618,0.0,0.0,4.978142738342285,0.0,0.0,0.0,0.2740065157413482,4.0,0.0,1.0
742800,293.1665954589844,297.1499938964844,293.1499938964844,0.0590934194624424,-1545.3695068359375,304.1519470214844,0.6675610542297363,0.1078446879982948,0.0983452796936035,293.5366516113281,297.1499938964844,293.1499938964844,0.0004723879683297,-31.35525703430176,291.7218322753906,0.5046930909156799,0.050000000745058,0.0487048178911209,293.2197265625,297.1499938964844,293.1499938964844,0.1503417640924453,-2468.98681640625,304.16082763671875,0.8472515344619751,0.2225393950939178,0.1570151895284652,293.1920166015625,297.1499938964844,293.1499938964844,0.1712254136800766,-3710.14306640625,304.1543273925781,0.8770829439163208,0.2479924857616424,0.2360652089118957,293.2851867675781,297.1499938964844,293.1499938964844,0.0078037874773144,-2635.18212890625,300.5990905761719,0.5046930909156799,0.050000000745058,0.2310346812009811,291.162353515625,291.1499938964844,274.8500061035156,271.35919189453125,286.0443115234375,293.2987670898437,291.1625061035156,1.0,0.2212288081645965,0.7979156970977783,0.7979156970977783,1.0,1.0,-0.9254764318466188,0.3640797138214111,0.5613966584205627,0.2245603203773498,0.0,0.0,0.1646843701601028,25.75630569458008,25.0,1.8950825929641724,-4777.17919921875,109.14972686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281494140625,304.24658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.1070566624402999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270873844623565,0.127091646194458,-4.255002750142012e-06,0.0,0.0001086489064618,0.0,0.0,4.978142738342285,0.0,0.0,0.0,0.2740065157413482,4.0,0.0,1.0
742860,293.1670837402344,297.1499938964844,293.1499938964844,0.0586729273200035,-1538.146728515625,304.1519775390625,0.6660610437393188,0.107329748570919,0.0978921726346015,293.5498352050781,297.1499938964844,293.1499938964844,0.0004215213702991,-21.23130226135254,291.5522155761719,0.5043718218803406,0.050000000745058,0.0487095564603805,293.22735595703125,297.1499938964844,293.1499938964844,0.1476332694292068,-2433.2080078125,304.1617126464844,0.8428293466567993,0.2192205488681793,0.1547401845455169,293.1915588378906,297.1499938964844,293.1499938964844,0.1703788936138153,-3695.493408203125,304.154296875,0.8753847479820251,0.2470175474882125,0.2351503819227218,293.28643798828125,297.1499938964844,293.1499938964844,0.0077437981963157,-2621.166748046875,300.549072265625,0.5043718218803406,0.050000000745058,0.2310571670532226,291.1633605957031,291.1499938964844,274.8500061035156,271.3636169433594,286.0443115234375,293.307861328125,291.1634521484375,1.0,0.2208400666713714,0.7979467511177063,0.7979467511177063,1.0,1.0,-0.9211364984512328,0.3626548945903778,0.5584816336631775,0.2223268002271652,0.0,0.0,0.1628308594226837,25.79596900939941,25.0,1.3787617683410645,-4754.91748046875,108.28137969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354431152344,304.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.106656476855278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261863708496093,0.1261906176805496,-4.253523002262227e-06,0.0,0.0001082427625078,0.0,0.0,4.9401726722717285,0.0,0.0,0.0,0.2738616168498993,4.0,0.0,1.0
742920,293.1670837402344,297.1499938964844,293.1499938964844,0.0586729273200035,-1538.146728515625,304.1519775390625,0.6660610437393188,0.107329748570919,0.0978921726346015,293.5498352050781,297.1499938964844,293.1499938964844,0.0004215213702991,-21.23130226135254,291.5522155761719,0.5043718218803406,0.050000000745058,0.0487095564603805,293.22735595703125,297.1499938964844,293.1499938964844,0.1476332694292068,-2433.2080078125,304.1617126464844,0.8428293466567993,0.2192205488681793,0.1547401845455169,293.1915588378906,297.1499938964844,293.1499938964844,0.1703788936138153,-3695.493408203125,304.154296875,0.8753847479820251,0.2470175474882125,0.2351503819227218,293.28643798828125,297.1499938964844,293.1499938964844,0.0077437981963157,-2621.166748046875,300.549072265625,0.5043718218803406,0.050000000745058,0.2310571670532226,291.1633605957031,291.1499938964844,274.8500061035156,271.3636169433594,286.0443115234375,293.307861328125,291.1634521484375,1.0,0.2208400666713714,0.7979467511177063,0.7979467511177063,1.0,1.0,-0.9211364984512328,0.3626548945903778,0.5584816336631775,0.2223268002271652,0.0,0.0,0.1628308594226837,25.79596900939941,25.0,1.3787617683410645,-4754.91748046875,108.28137969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354431152344,304.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.106656476855278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261863708496093,0.1261906176805496,-4.253523002262227e-06,0.0,0.0001082427625078,0.0,0.0,4.9401726722717285,0.0,0.0,0.0,0.2738616168498993,4.0,0.0,1.0
742980,293.1676025390625,297.1499938964844,293.1499938964844,0.0582354664802551,-1530.6510009765625,304.1520690917969,0.6644964218139648,0.1067906990647316,0.0974185988306999,293.5642395019531,297.1499938964844,293.1499938964844,0.0003578232426661,-10.669808387756348,291.3743896484375,0.504036545753479,0.050000000745058,0.0487145371735096,293.2349548339844,297.1499938964844,293.1499938964844,0.144785925745964,-2395.466552734375,304.1625671386719,0.8381699323654175,0.2157217264175415,0.1523365080356598,293.1911926269531,297.1499938964844,293.1499938964844,0.1695389002561569,-3680.947265625,304.1542663574219,0.8736633062362671,0.2460408359766006,0.2342349588871002,293.2877197265625,297.1499938964844,293.1499938964844,0.0076838568784296,-2607.085693359375,300.4983825683594,0.504036545753479,0.050000000745058,0.2310808002948761,291.1639404296875,291.1499938964844,274.8500061035156,271.3680114746094,286.0431823730469,293.3182067871094,291.1639709472656,1.0,0.2204326093196869,0.797977864742279,0.797977864742279,1.0,1.0,-0.916618585586548,0.361249178647995,0.5553693771362305,0.2198114246129989,0.0,0.0,0.1609265208244323,25.834732055664062,25.0,0.8229292035102844,-4732.40869140625,107.37913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,304.2176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.106207825243473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252609342336654,0.1252651959657669,-4.251981863490073e-06,0.0,0.0001077874403563,0.0,0.0,4.901197910308838,0.0,0.0,0.0,0.2737125158309936,4.0,0.0,1.0
743040,293.1676025390625,297.1499938964844,293.1499938964844,0.0582354664802551,-1530.6510009765625,304.1520690917969,0.6644964218139648,0.1067906990647316,0.0974185988306999,293.5642395019531,297.1499938964844,293.1499938964844,0.0003578232426661,-10.669808387756348,291.3743896484375,0.504036545753479,0.050000000745058,0.0487145371735096,293.2349548339844,297.1499938964844,293.1499938964844,0.144785925745964,-2395.466552734375,304.1625671386719,0.8381699323654175,0.2157217264175415,0.1523365080356598,293.1911926269531,297.1499938964844,293.1499938964844,0.1695389002561569,-3680.947265625,304.1542663574219,0.8736633062362671,0.2460408359766006,0.2342349588871002,293.2877197265625,297.1499938964844,293.1499938964844,0.0076838568784296,-2607.085693359375,300.4983825683594,0.504036545753479,0.050000000745058,0.2310808002948761,291.1639404296875,291.1499938964844,274.8500061035156,271.3680114746094,286.0431823730469,293.3182067871094,291.1639709472656,1.0,0.2204326093196869,0.797977864742279,0.797977864742279,1.0,1.0,-0.916618585586548,0.361249178647995,0.5553693771362305,0.2198114246129989,0.0,0.0,0.1609265208244323,25.834732055664062,25.0,0.8229292035102844,-4732.40869140625,107.37913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,304.2176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.106207825243473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252609342336654,0.1252651959657669,-4.251981863490073e-06,0.0,0.0001077874403563,0.0,0.0,4.901197910308838,0.0,0.0,0.0,0.2737125158309936,4.0,0.0,1.0
743100,293.1678771972656,297.1499938964844,293.1499938964844,0.0580092594027519,-1526.7818603515625,304.152099609375,0.6636879444122314,0.1065110340714454,0.0971730500459671,293.5718994140625,297.1499938964844,293.1499938964844,0.000315814249916,-5.204208850860596,291.2822265625,0.5038638710975647,0.050000000745058,0.0487171150743961,293.2386779785156,297.1499938964844,293.1499938964844,0.1433147639036178,-2375.91259765625,304.1629333496094,0.8357555866241455,0.2139102667570114,0.1510900259017944,293.1910400390625,297.1499938964844,293.1499938964844,0.1691203266382217,-3673.695068359375,304.1542358398437,0.8727933168411255,0.2455508708953857,0.2337760925292968,293.28839111328125,297.1499938964844,293.1499938964844,0.0076538864523172,-2600.0146484375,300.4728088378906,0.5038638710975647,0.050000000745058,0.231093019247055,291.16412353515625,291.1499938964844,274.8500061035156,271.3702087402344,286.04217529296875,293.3238525390625,291.16412353515625,1.0,0.2202219516038894,0.7979934215545654,0.7979934215545654,1.0,1.0,-0.9142946600914,0.3605559468269348,0.5537387132644653,0.2184447646141052,0.0,0.0,0.159969076514244,25.85368728637696,25.0,0.5688179731369019,-4721.1611328125,106.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,304.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1059659123420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247960925102233,0.1248003467917442,-4.251201971783303e-06,0.0,0.0001075419277185,0.0,0.0,4.8816328048706055,0.0,0.0,0.0,0.273637592792511,4.0,0.0,1.0
