time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743160,293.1681823730469,297.1499938964844,293.1499938964844,0.0577776543796062,-1522.8250732421875,304.1521301269531,0.6628618240356445,0.1062244027853012,0.0969213470816612,293.57989501953125,297.1499938964844,293.1499938964844,0.0002386826672591,-0.0237030014395713,291.1878967285156,0.5036882758140564,0.050000000745058,0.0487197451293468,293.24237060546875,297.1499938964844,293.1499938964844,0.1418153494596481,-2355.943603515625,304.163330078125,0.83328777551651,0.2120615094900131,0.149816557765007,293.1908874511719,297.1499938964844,293.1499938964844,0.168702095746994,-3666.445556640625,304.1542358398437,0.8719172477722168,0.2450595051050186,0.2333160191774368,293.2890625,297.1499938964844,293.1499938964844,0.007623906712979,-2592.919677734375,300.447021484375,0.5036882758140564,0.050000000745058,0.2311055064201355,291.1641845703125,291.1499938964844,274.8500061035156,271.3724365234375,286.0408630371094,293.3298034667969,291.1641845703125,1.0,0.2200068533420562,0.7980139255523682,0.7980139255523682,1.0,1.0,-0.9119299054145812,0.3598704636096954,0.5520594120025635,0.2170068621635437,0.0,0.0,0.1590136736631393,25.872299194335938,25.0,0.3385485708713531,-4709.9560546875,106.4448013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25408935546875,304.2032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1057133823633194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124332919716835,0.1243371739983558,-4.2504220800765324e-06,0.0,0.0001072856466635,0.0,0.0,4.862147331237793,0.0,0.0,0.0,0.2735629081726074,4.0,0.0,1.0
743220,293.1688842773437,297.1499938964844,293.1499938964844,0.0572949945926666,-1514.592529296875,304.1522216796875,0.6611513495445251,0.1056244149804115,0.0963964387774467,293.5975952148437,297.1499938964844,293.1499938964844,0.0002316287573194,-0.003718112129718,291.1644897460937,0.5033290386199951,0.050000000745058,0.0487251542508602,293.24957275390625,297.1499938964844,293.1499938964844,0.1387393176555633,-2314.8486328125,304.1640014648437,0.8281931281089783,0.2082611620426178,0.1471952050924301,293.190673828125,297.1499938964844,293.1499938964844,0.1678639501333236,-3651.9052734375,304.1542358398437,0.8701465725898743,0.2440694868564605,0.2323904633522033,293.2904663085937,297.1499938964844,293.1499938964844,0.0075638354755938,-2578.628173828125,300.3949890136719,0.5033290386199951,0.050000000745058,0.2311311513185501,291.1642150878906,291.1499938964844,274.8500061035156,271.3768310546875,286.03765869140625,293.3431701660156,291.1641845703125,1.0,0.219563603401184,0.7980549335479736,0.7980549335479736,1.0,1.0,-0.9070797562599182,0.3585184216499328,0.5485613346099854,0.2139281034469604,0.0,0.0,0.1571166515350341,25.908523559570312,25.0,0.0537088699638843,-4687.64697265625,105.48078918457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1051801070570945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234172508120536,0.1234214976429939,-4.248875484336168e-06,0.0,0.0001067444391082,0.0,0.0,4.82365608215332,0.0,0.0,0.0,0.2734152674674988,4.0,0.0,1.0
743280,293.1688842773437,297.1499938964844,293.1499938964844,0.0572949945926666,-1514.592529296875,304.1522216796875,0.6611513495445251,0.1056244149804115,0.0963964387774467,293.5975952148437,297.1499938964844,293.1499938964844,0.0002316287573194,-0.003718112129718,291.1644897460937,0.5033290386199951,0.050000000745058,0.0487251542508602,293.24957275390625,297.1499938964844,293.1499938964844,0.1387393176555633,-2314.8486328125,304.1640014648437,0.8281931281089783,0.2082611620426178,0.1471952050924301,293.190673828125,297.1499938964844,293.1499938964844,0.1678639501333236,-3651.9052734375,304.1542358398437,0.8701465725898743,0.2440694868564605,0.2323904633522033,293.2904663085937,297.1499938964844,293.1499938964844,0.0075638354755938,-2578.628173828125,300.3949890136719,0.5033290386199951,0.050000000745058,0.2311311513185501,291.1642150878906,291.1499938964844,274.8500061035156,271.3768310546875,286.03765869140625,293.3431701660156,291.1641845703125,1.0,0.219563603401184,0.7980549335479736,0.7980549335479736,1.0,1.0,-0.9070797562599182,0.3585184216499328,0.5485613346099854,0.2139281034469604,0.0,0.0,0.1571166515350341,25.908523559570312,25.0,0.0537088699638843,-4687.64697265625,105.48078918457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,304.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1051801070570945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234172508120536,0.1234214976429939,-4.248875484336168e-06,0.0,0.0001067444391082,0.0,0.0,4.82365608215332,0.0,0.0,0.0,0.2734152674674988,4.0,0.0,1.0
743340,293.1697082519531,297.1499938964844,293.1499938964844,0.0567762181162834,-1505.76025390625,304.15234375,0.6593426465988159,0.1049801185727119,0.0958332791924476,293.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.502960205078125,0.050000000745058,0.0487307459115982,293.2564697265625,297.1499938964844,293.1499938964844,0.1355726271867752,-2272.35205078125,304.16461181640625,0.8228782415390015,0.2043407261371612,0.144486054778099,293.1905517578125,297.1499938964844,293.1499938964844,0.1670155078172683,-3637.1650390625,304.1542358398437,0.868346095085144,0.2430643886327743,0.2314520329236984,293.2919616699219,297.1499938964844,293.1499938964844,0.007503442466259,-2564.138671875,300.3422241210937,0.502960205078125,0.050000000745058,0.2311576753854751,291.1642150878906,291.1499938964844,274.8500061035156,271.3812255859375,286.033935546875,293.3585510253906,291.1642150878906,1.0,0.2191031277179718,0.7980959415435791,0.7980959415435791,1.0,1.0,-0.9020641446113586,0.3571780025959015,0.5448861122131348,0.2106078118085861,0.0,0.0,0.1552190482616424,25.94378662109375,25.0,0.0329081527888774,-4665.248046875,104.48754119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728271484375,304.17449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1046162098646164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225110292434692,0.1225152760744094,-4.247353444952751e-06,0.0,0.0001061721486621,0.0,0.0,4.785619258880615,0.0,0.0,0.0,0.2732694447040558,4.0,0.0,1.0
743400,293.1697082519531,297.1499938964844,293.1499938964844,0.0567762181162834,-1505.76025390625,304.15234375,0.6593426465988159,0.1049801185727119,0.0958332791924476,293.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.502960205078125,0.050000000745058,0.0487307459115982,293.2564697265625,297.1499938964844,293.1499938964844,0.1355726271867752,-2272.35205078125,304.16461181640625,0.8228782415390015,0.2043407261371612,0.144486054778099,293.1905517578125,297.1499938964844,293.1499938964844,0.1670155078172683,-3637.1650390625,304.1542358398437,0.868346095085144,0.2430643886327743,0.2314520329236984,293.2919616699219,297.1499938964844,293.1499938964844,0.007503442466259,-2564.138671875,300.3422241210937,0.502960205078125,0.050000000745058,0.2311576753854751,291.1642150878906,291.1499938964844,274.8500061035156,271.3812255859375,286.033935546875,293.3585510253906,291.1642150878906,1.0,0.2191031277179718,0.7980959415435791,0.7980959415435791,1.0,1.0,-0.9020641446113586,0.3571780025959015,0.5448861122131348,0.2106078118085861,0.0,0.0,0.1552190482616424,25.94378662109375,25.0,0.0329081527888774,-4665.248046875,104.48754119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728271484375,304.17449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1046162098646164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225110292434692,0.1225152760744094,-4.247353444952751e-06,0.0,0.0001061721486621,0.0,0.0,4.785619258880615,0.0,0.0,0.0,0.2732694447040558,4.0,0.0,1.0
743460,293.1706237792969,297.1499938964844,293.1499938964844,0.0562214702367782,-1496.33544921875,304.1524963378906,0.6574457883834839,0.1042955219745636,0.0952325761318206,293.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5025871396064758,0.050000000745058,0.0487364418804645,293.2629699707031,297.1499938964844,293.1499938964844,0.1323350369930267,-2228.6962890625,304.1651306152344,0.8173234462738037,0.2003227919340133,0.1417048424482345,293.1905212402344,297.1499938964844,293.1499938964844,0.1661545038223266,-3622.184814453125,304.1542663574219,0.8665228486061096,0.2420436292886734,0.2304987460374832,293.2935485839844,297.1499938964844,293.1499938964844,0.0074426676146686,-2549.4306640625,300.2887268066406,0.5025871396064758,0.050000000745058,0.2311847060918808,291.1642761230469,291.1499938964844,274.8500061035156,271.3856201171875,286.0296325683594,293.3753967285156,291.1642761230469,1.0,0.2186262309551239,0.7981441020965576,0.7981441020965576,1.0,1.0,-0.8968998193740845,0.3558388352394104,0.5410609841346741,0.2070982903242111,0.0,0.0,0.1533099263906479,25.97742080688477,25.0,0.0641068443655967,-4642.5634765625,103.46822357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,304.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1040301993489265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216064095497131,0.1216106563806533,-4.245843229000457e-06,0.0,0.0001055774264386,0.0,0.0,4.747706413269043,0.0,0.0,0.0,0.2731242477893829,4.0,0.0,1.0
743520,293.1706237792969,297.1499938964844,293.1499938964844,0.0562214702367782,-1496.33544921875,304.1524963378906,0.6574457883834839,0.1042955219745636,0.0952325761318206,293.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5025871396064758,0.050000000745058,0.0487364418804645,293.2629699707031,297.1499938964844,293.1499938964844,0.1323350369930267,-2228.6962890625,304.1651306152344,0.8173234462738037,0.2003227919340133,0.1417048424482345,293.1905212402344,297.1499938964844,293.1499938964844,0.1661545038223266,-3622.184814453125,304.1542663574219,0.8665228486061096,0.2420436292886734,0.2304987460374832,293.2935485839844,297.1499938964844,293.1499938964844,0.0074426676146686,-2549.4306640625,300.2887268066406,0.5025871396064758,0.050000000745058,0.2311847060918808,291.1642761230469,291.1499938964844,274.8500061035156,271.3856201171875,286.0296325683594,293.3753967285156,291.1642761230469,1.0,0.2186262309551239,0.7981441020965576,0.7981441020965576,1.0,1.0,-0.8968998193740845,0.3558388352394104,0.5410609841346741,0.2070982903242111,0.0,0.0,0.1533099263906479,25.97742080688477,25.0,0.0641068443655967,-4642.5634765625,103.46822357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,304.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1040301993489265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216064095497131,0.1216106563806533,-4.245843229000457e-06,0.0,0.0001055774264386,0.0,0.0,4.747706413269043,0.0,0.0,0.0,0.2731242477893829,4.0,0.0,1.0
743580,293.17156982421875,297.1499938964844,293.1499938964844,0.0556362755596637,-1486.416748046875,304.15264892578125,0.6554843783378601,0.103578008711338,0.0946005508303642,293.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5022160410881042,0.050000000745058,0.0487421490252018,293.26922607421875,297.1499938964844,293.1499938964844,0.1290308237075805,-2183.91455078125,304.16558837890625,0.8114534616470337,0.1961916387081146,0.1388530284166336,293.1904296875,297.1499938964844,293.1499938964844,0.1652914732694625,-3607.15380859375,304.1542663574219,0.864702582359314,0.2410313934087753,0.2295426428318023,293.2951965332031,297.1499938964844,293.1499938964844,0.0073815262876451,-2534.506591796875,300.2344665527344,0.5022160410881042,0.050000000745058,0.2312117666006088,291.16436767578125,291.1499938964844,274.8500061035156,271.3900451660156,286.0249938964844,293.3933410644531,291.16436767578125,1.0,0.2181340903043747,0.7981922626495361,0.7981922626495361,1.0,1.0,-0.8916098475456238,0.3544889092445373,0.5371209383010864,0.2034603506326675,0.0,0.0,0.1513897627592086,26.008602142333984,25.0,0.1047877892851829,-4619.5517578125,102.42697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,304.14288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1034297868609428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207032948732376,0.1207075342535972,-4.244341198500479e-06,0.0,0.0001049680868163,0.0,0.0,4.70990800857544,0.0,0.0,0.0,0.2729795575141907,4.0,0.0,1.0
743640,293.17156982421875,297.1499938964844,293.1499938964844,0.0556362755596637,-1486.416748046875,304.15264892578125,0.6554843783378601,0.103578008711338,0.0946005508303642,293.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5022160410881042,0.050000000745058,0.0487421490252018,293.26922607421875,297.1499938964844,293.1499938964844,0.1290308237075805,-2183.91455078125,304.16558837890625,0.8114534616470337,0.1961916387081146,0.1388530284166336,293.1904296875,297.1499938964844,293.1499938964844,0.1652914732694625,-3607.15380859375,304.1542663574219,0.864702582359314,0.2410313934087753,0.2295426428318023,293.2951965332031,297.1499938964844,293.1499938964844,0.0073815262876451,-2534.506591796875,300.2344665527344,0.5022160410881042,0.050000000745058,0.2312117666006088,291.16436767578125,291.1499938964844,274.8500061035156,271.3900451660156,286.0249938964844,293.3933410644531,291.16436767578125,1.0,0.2181340903043747,0.7981922626495361,0.7981922626495361,1.0,1.0,-0.8916098475456238,0.3544889092445373,0.5371209383010864,0.2034603506326675,0.0,0.0,0.1513897627592086,26.008602142333984,25.0,0.1047877892851829,-4619.5517578125,102.42697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,304.14288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1034297868609428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207032948732376,0.1207075342535972,-4.244341198500479e-06,0.0,0.0001049680868163,0.0,0.0,4.70990800857544,0.0,0.0,0.0,0.2729795575141907,4.0,0.0,1.0
743700,293.17205810546875,297.1499938964844,293.1499938964844,0.05533392354846,-1481.3013916015625,304.1527099609375,0.6544862985610962,0.1032091453671455,0.0942748114466667,293.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5020326375961304,0.050000000745058,0.0487449839711189,293.2723693847656,297.1499938964844,293.1499938964844,0.1273366659879684,-2160.857177734375,304.16583251953125,0.8083321452140808,0.1940636485815048,0.1373849213123321,293.1903076171875,297.1499938964844,293.1499938964844,0.16487418115139,-3599.885498046875,304.1542663574219,0.8638182282447815,0.2405459284782409,0.2290812879800796,293.2960510253906,297.1499938964844,293.1499938964844,0.007350814063102,-2526.959716796875,300.2070617675781,0.5020326375961304,0.050000000745058,0.2312252223491668,291.1644287109375,291.1499938964844,274.8500061035156,271.3922424316406,286.02264404296875,293.4027404785156,291.1644287109375,1.0,0.2178826481103897,0.7982163429260254,0.7982163429260254,1.0,1.0,-0.8889224529266357,0.3538048863410949,0.5351175665855408,0.2016125917434692,0.0,0.0,0.1504220217466354,26.0231876373291,25.0,0.1576404869556427,-4607.888671875,101.89913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1031263321638107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202514544129371,0.1202557012438774,-4.243592229613569e-06,0.0,0.0001046601173584,0.0,0.0,4.6910176277160645,0.0,0.0,0.0,0.2729072868824005,4.0,0.0,1.0
743760,293.17254638671875,297.1499938964844,293.1499938964844,0.0550260879099369,-1476.099609375,304.1527709960937,0.6534808874130249,0.1028349697589874,0.0939437821507453,293.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5018516778945923,0.050000000745058,0.0487477891147136,293.27545166015625,297.1499938964844,293.1499938964844,0.1256202757358551,-2137.430908203125,304.16607666015625,0.8050680756568909,0.1919097453355789,0.1358937621116638,293.1901550292969,297.1499938964844,293.1499938964844,0.1644650846719741,-3592.758056640625,304.1542358398437,0.86295086145401,0.2400672733783722,0.2286294996738433,293.2969055175781,297.1499938964844,293.1499938964844,0.0073200212791562,-2519.35791015625,300.17950439453125,0.5018516778945923,0.050000000745058,0.2312385290861129,291.1645202636719,291.1499938964844,274.8500061035156,271.3944396972656,286.0202941894531,293.4122619628906,291.1645202636719,1.0,0.217628002166748,0.7982457876205444,0.7982457876205444,1.0,1.0,-0.8862122893333435,0.3531138300895691,0.5330984592437744,0.1997570395469665,0.0,0.0,0.1494457423686981,26.03694725036621,25.0,0.2143602073192596,-4596.10595703125,101.36749267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,304.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1028217524290084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197979003190994,0.119802139699459,-4.2428437154740095e-06,0.0,0.0001043510055751,0.0,0.0,4.672070026397705,0.0,0.0,0.0,0.2728348076343536,4.0,0.0,1.0
743820,293.1734924316406,297.1499938964844,293.1499938964844,0.0543975569307804,-1465.4993896484375,304.15289306640625,0.6514587998390198,0.102074459195137,0.0932694226503372,293.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.501498818397522,0.050000000745058,0.0487532913684845,293.2812805175781,297.1499938964844,293.1499938964844,0.1221507936716079,-2089.87451171875,304.16650390625,0.7983177304267883,0.1875466704368591,0.1328675746917724,293.1898193359375,297.1499938964844,293.1499938964844,0.163657084107399,-3578.668701171875,304.1541748046875,0.8612473011016846,0.2391167134046554,0.2277367562055587,293.29864501953125,297.1499938964844,293.1499938964844,0.0072582392022013,-2504.006103515625,300.1239013671875,0.501498818397522,0.050000000745058,0.2312646210193634,291.1647033691406,291.1499938964844,274.8500061035156,271.3988342285156,286.01544189453125,293.4314270019531,291.1647033691406,1.0,0.2171099185943603,0.7983046770095825,0.7983046770095825,1.0,1.0,-0.8807368874549866,0.351711094379425,0.5290257930755615,0.1960351318120956,0.0,0.0,0.1474708765745163,26.06172752380371,25.0,0.2515334486961365,-4572.212890625,100.2952117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955017089844,304.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1022115647792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188847571611404,0.1188889965415,-4.241341230226681e-06,0.0,0.0001037317415466,0.0,0.0,4.633962631225586,0.0,0.0,0.0,0.2726891636848449,4.0,0.0,1.0
743880,293.1734924316406,297.1499938964844,293.1499938964844,0.0543975569307804,-1465.4993896484375,304.15289306640625,0.6514587998390198,0.102074459195137,0.0932694226503372,293.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.501498818397522,0.050000000745058,0.0487532913684845,293.2812805175781,297.1499938964844,293.1499938964844,0.1221507936716079,-2089.87451171875,304.16650390625,0.7983177304267883,0.1875466704368591,0.1328675746917724,293.1898193359375,297.1499938964844,293.1499938964844,0.163657084107399,-3578.668701171875,304.1541748046875,0.8612473011016846,0.2391167134046554,0.2277367562055587,293.29864501953125,297.1499938964844,293.1499938964844,0.0072582392022013,-2504.006103515625,300.1239013671875,0.501498818397522,0.050000000745058,0.2312646210193634,291.1647033691406,291.1499938964844,274.8500061035156,271.3988342285156,286.01544189453125,293.4314270019531,291.1647033691406,1.0,0.2171099185943603,0.7983046770095825,0.7983046770095825,1.0,1.0,-0.8807368874549866,0.351711094379425,0.5290257930755615,0.1960351318120956,0.0,0.0,0.1474708765745163,26.06172752380371,25.0,0.2515334486961365,-4572.212890625,100.2952117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955017089844,304.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1022115647792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188847571611404,0.1188889965415,-4.241341230226681e-06,0.0,0.0001037317415466,0.0,0.0,4.633962631225586,0.0,0.0,0.0,0.2726891636848449,4.0,0.0,1.0
743940,293.1743469238281,297.1499938964844,293.1499938964844,0.0537573657929897,-1454.7318115234375,304.1529846191406,0.6494326591491699,0.101304106414318,0.0925842449069023,293.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.501156210899353,0.050000000745058,0.0487586669623851,293.28680419921875,297.1499938964844,293.1499938964844,0.1186389699578285,-2041.4517822265625,304.1668395996094,0.7913705706596375,0.1831017881631851,0.1297866553068161,293.18951416015625,297.1499938964844,293.1499938964844,0.1628536432981491,-3564.6416015625,304.15411376953125,0.8595680594444275,0.23816779255867,0.2268469482660293,293.3003845214844,297.1499938964844,293.1499938964844,0.0071962876245379,-2488.48388671875,300.0676574707031,0.501156210899353,0.050000000745058,0.2312901318073272,291.16485595703125,291.1499938964844,274.8500061035156,271.4032287597656,286.0103759765625,293.4505310058594,291.16485595703125,1.0,0.2165811508893966,0.7983635067939758,0.7983635067939758,1.0,1.0,-0.875185489654541,0.3502749800682068,0.5249105095863342,0.1923108398914337,0.0,0.0,0.1454772353172302,26.08369445800781,25.0,0.2190176993608474,-4547.99560546875,99.21204376220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,304.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1016031578183174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179683879017829,0.1179726272821426,-4.239834197505843e-06,0.0,0.0001031142892315,0.0,0.0,4.595768451690674,0.0,0.0,0.0,0.2725431621074676,4.0,0.0,1.0
744000,293.1743469238281,297.1499938964844,293.1499938964844,0.0537573657929897,-1454.7318115234375,304.1529846191406,0.6494326591491699,0.101304106414318,0.0925842449069023,293.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.501156210899353,0.050000000745058,0.0487586669623851,293.28680419921875,297.1499938964844,293.1499938964844,0.1186389699578285,-2041.4517822265625,304.1668395996094,0.7913705706596375,0.1831017881631851,0.1297866553068161,293.18951416015625,297.1499938964844,293.1499938964844,0.1628536432981491,-3564.6416015625,304.15411376953125,0.8595680594444275,0.23816779255867,0.2268469482660293,293.3003845214844,297.1499938964844,293.1499938964844,0.0071962876245379,-2488.48388671875,300.0676574707031,0.501156210899353,0.050000000745058,0.2312901318073272,291.16485595703125,291.1499938964844,274.8500061035156,271.4032287597656,286.0103759765625,293.4505310058594,291.16485595703125,1.0,0.2165811508893966,0.7983635067939758,0.7983635067939758,1.0,1.0,-0.875185489654541,0.3502749800682068,0.5249105095863342,0.1923108398914337,0.0,0.0,0.1454772353172302,26.08369445800781,25.0,0.2190176993608474,-4547.99560546875,99.21204376220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,304.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1016031578183174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179683879017829,0.1179726272821426,-4.239834197505843e-06,0.0,0.0001031142892315,0.0,0.0,4.595768451690674,0.0,0.0,0.0,0.2725431621074676,4.0,0.0,1.0
744060,293.17510986328125,297.1499938964844,293.1499938964844,0.0531120896339416,-1443.9072265625,304.153076171875,0.6474188566207886,0.1005321890115737,0.0918956622481346,293.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5008231401443481,0.050000000745058,0.0487639270722866,293.2921142578125,297.1499938964844,293.1499938964844,0.1150732785463333,-1991.9742431640625,304.16717529296875,0.7842143774032593,0.1785590052604675,0.1266390830278396,293.1892395019531,297.1499938964844,293.1499938964844,0.1620536297559738,-3550.65625,304.1540832519531,0.8579113483428955,0.2372229993343353,0.2259597182273864,293.3020935058594,297.1499938964844,293.1499938964844,0.0071342382580041,-2472.802978515625,300.0108642578125,0.5008231401443481,0.050000000745058,0.2313150763511657,291.1650390625,291.1499938964844,274.8500061035156,271.4076538085937,286.0052185058594,293.4693603515625,291.1650390625,1.0,0.216042622923851,0.7984296083450317,0.7984296083450317,1.0,1.0,-0.8695523142814636,0.348788321018219,0.5207639932632446,0.188622236251831,0.0,0.0,0.1434628814458847,26.10378646850586,25.0,0.2424191832542419,-4523.48291015625,98.11861419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,304.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1009996682405471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170504987239837,0.1170547381043434,-4.238328983774409e-06,0.0,0.0001025018209475,0.0,0.0,4.557560920715332,0.0,0.0,0.0,0.2723971605300903,4.0,0.0,1.0
744120,293.17510986328125,297.1499938964844,293.1499938964844,0.0531120896339416,-1443.9072265625,304.153076171875,0.6474188566207886,0.1005321890115737,0.0918956622481346,293.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5008231401443481,0.050000000745058,0.0487639270722866,293.2921142578125,297.1499938964844,293.1499938964844,0.1150732785463333,-1991.9742431640625,304.16717529296875,0.7842143774032593,0.1785590052604675,0.1266390830278396,293.1892395019531,297.1499938964844,293.1499938964844,0.1620536297559738,-3550.65625,304.1540832519531,0.8579113483428955,0.2372229993343353,0.2259597182273864,293.3020935058594,297.1499938964844,293.1499938964844,0.0071342382580041,-2472.802978515625,300.0108642578125,0.5008231401443481,0.050000000745058,0.2313150763511657,291.1650390625,291.1499938964844,274.8500061035156,271.4076538085937,286.0052185058594,293.4693603515625,291.1650390625,1.0,0.216042622923851,0.7984296083450317,0.7984296083450317,1.0,1.0,-0.8695523142814636,0.348788321018219,0.5207639932632446,0.188622236251831,0.0,0.0,0.1434628814458847,26.10378646850586,25.0,0.2424191832542419,-4523.48291015625,98.11861419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,304.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1009996682405471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170504987239837,0.1170547381043434,-4.238328983774409e-06,0.0,0.0001025018209475,0.0,0.0,4.557560920715332,0.0,0.0,0.0,0.2723971605300903,4.0,0.0,1.0
744180,293.1757507324219,297.1499938964844,293.1499938964844,0.0524680018424987,-1433.1297607421875,304.1531066894531,0.6454384326934814,0.0997666046023368,0.0912107452750206,293.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5005035996437073,0.050000000745058,0.0487690046429634,293.29718017578125,297.1499938964844,293.1499938964844,0.1114573404192924,-1941.4661865234373,304.16748046875,0.7768775820732117,0.1739299297332763,0.1234270110726356,293.18896484375,297.1499938964844,293.1499938964844,0.1612599641084671,-3536.765380859375,304.154052734375,0.8562895059585571,0.2362871021032333,0.225079596042633,293.30377197265625,297.1499938964844,293.1499938964844,0.0070721628144383,-2456.974609375,299.95367431640625,0.5005035996437073,0.050000000745058,0.231339156627655,291.1652526855469,291.1499938964844,274.8500061035156,271.4120483398437,286.0001525878906,293.4874267578125,291.165283203125,1.0,0.2154954522848129,0.7984956502914429,0.7984956502914429,1.0,1.0,-0.8638534545898438,0.3472375273704529,0.5166159272193909,0.185023546218872,0.0,0.0,0.1414140164852142,26.121488571166992,25.0,0.3287253677845001,-4498.6181640625,97.01771545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,304.0430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1004028841853141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161258518695831,0.1161300912499427,-4.236821951053571e-06,0.0,0.0001018961629597,0.0,0.0,4.519128322601318,0.0,0.0,0.0,0.2722503840923309,4.0,0.0,1.0
744240,293.1757507324219,297.1499938964844,293.1499938964844,0.0524680018424987,-1433.1297607421875,304.1531066894531,0.6454384326934814,0.0997666046023368,0.0912107452750206,293.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5005035996437073,0.050000000745058,0.0487690046429634,293.29718017578125,297.1499938964844,293.1499938964844,0.1114573404192924,-1941.4661865234373,304.16748046875,0.7768775820732117,0.1739299297332763,0.1234270110726356,293.18896484375,297.1499938964844,293.1499938964844,0.1612599641084671,-3536.765380859375,304.154052734375,0.8562895059585571,0.2362871021032333,0.225079596042633,293.30377197265625,297.1499938964844,293.1499938964844,0.0070721628144383,-2456.974609375,299.95367431640625,0.5005035996437073,0.050000000745058,0.231339156627655,291.1652526855469,291.1499938964844,274.8500061035156,271.4120483398437,286.0001525878906,293.4874267578125,291.165283203125,1.0,0.2154954522848129,0.7984956502914429,0.7984956502914429,1.0,1.0,-0.8638534545898438,0.3472375273704529,0.5166159272193909,0.185023546218872,0.0,0.0,0.1414140164852142,26.121488571166992,25.0,0.3287253677845001,-4498.6181640625,97.01771545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,304.0430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1004028841853141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161258518695831,0.1161300912499427,-4.236821951053571e-06,0.0,0.0001018961629597,0.0,0.0,4.519128322601318,0.0,0.0,0.0,0.2722503840923309,4.0,0.0,1.0
744300,293.176025390625,297.1499938964844,293.1499938964844,0.0521483719348907,-1427.791259765625,304.15313720703125,0.6444678902626038,0.0993884801864624,0.0908717289566993,293.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5003510117530823,0.050000000745058,0.0487714409828186,293.2995910644531,297.1499938964844,293.1499938964844,0.1096378490328788,-1915.9215087890625,304.1676025390625,0.7731644511222839,0.1715944707393646,0.1218029633164405,293.1888122558594,297.1499938964844,293.1499938964844,0.1608662456274032,-3529.8681640625,304.1540222167969,0.8554960489273071,0.2358230054378509,0.2246430665254593,293.3045654296875,297.1499938964844,293.1499938964844,0.0070411460474133,-2449.012451171875,299.9249267578125,0.5003510117530823,0.050000000745058,0.2313507050275802,291.1654052734375,291.1499938964844,274.8500061035156,271.41424560546875,285.9976501464844,293.4959411621094,291.1654052734375,1.0,0.215219110250473,0.7985287308692932,0.7985287308692932,1.0,1.0,-0.860990047454834,0.3464360237121582,0.5145540237426758,0.1832772195339203,0.0,0.0,0.1403734385967254,26.129030227661133,25.0,0.3694605529308319,-4486.0517578125,96.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,304.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1001072153449058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156593337655067,0.1156635656952858,-4.236064341966994e-06,0.0,0.0001015961024677,0.0,0.0,4.499758720397949,0.0,0.0,0.0,0.272176444530487,4.0,0.0,1.0
744360,293.1762390136719,297.1499938964844,293.1499938964844,0.0518315061926841,-1422.5052490234375,304.15313720703125,0.6435146927833557,0.0990148037672042,0.0905361399054527,293.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5002046227455139,0.050000000745058,0.048773780465126,293.3018493652344,297.1499938964844,293.1499938964844,0.1078185960650444,-1890.2919921875,304.167724609375,0.7694423794746399,0.1692565083503723,0.1201737821102142,293.18865966796875,297.1499938964844,293.1499938964844,0.1604745388031005,-3523.002685546875,304.15399169921875,0.8547161817550659,0.2353610247373581,0.2242086231708526,293.30535888671875,297.1499938964844,293.1499938964844,0.0070101539604365,-2441.022216796875,299.8961181640625,0.5002046227455139,0.050000000745058,0.2313618212938308,291.1655578613281,291.1499938964844,274.8500061035156,271.4164428710937,285.9951477050781,293.50396728515625,291.1655578613281,1.0,0.2149413824081421,0.798570990562439,0.798570990562439,1.0,1.0,-0.8581264615058899,0.3456177413463592,0.512508749961853,0.1815790683031082,0.0,0.0,0.1393225044012069,26.13538360595703,25.0,0.3870247304439544,-4473.41943359375,95.91497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983703613281,304.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.0998132973909378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151898354291915,0.1151940673589706,-4.235304004396312e-06,0.0,0.0001012978027574,0.0,0.0,4.480278968811035,0.0,0.0,0.0,0.2721021175384521,4.0,0.0,1.0
744420,293.1765441894531,297.1499938964844,293.1499938964844,0.051210056990385,-1412.15771484375,304.15313720703125,0.64167320728302,0.0982846841216087,0.0898789316415786,293.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4999347925186157,0.050000000745058,0.0487781204283237,293.3057556152344,297.1499938964844,293.1499938964844,0.1042111590504646,-1839.207763671875,304.1678161621094,0.7620473504066467,0.1646123826503753,0.1169269308447837,293.1883850097656,297.1499938964844,293.1499938964844,0.1596957594156265,-3509.342529296875,304.1539611816406,0.8532006144523621,0.2344393134117126,0.2233430594205856,293.30682373046875,297.1499938964844,293.1499938964844,0.0069483420811593,-2424.989990234375,299.8382873535156,0.4999347925186157,0.050000000745058,0.2313823997974395,291.165771484375,291.1499938964844,274.8500061035156,271.4208374023437,285.9900817871094,293.5179748535156,291.165771484375,1.0,0.214383378624916,0.79865562915802,0.79865562915802,1.0,1.0,-0.8524315357208252,0.343933641910553,0.5084978938102722,0.1783559173345565,0.0,0.0,0.1372013688087463,26.143478393554688,25.0,0.2980575263500213,-4448.1064453125,94.8192901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,303.9952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.0992304980754852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142456904053688,0.1142499223351478,-4.233773779560579e-06,0.0,0.000100706340163,0.0,0.0,4.441140651702881,0.0,0.0,0.0,0.2719527781009674,4.0,0.0,1.0
744480,293.1765441894531,297.1499938964844,293.1499938964844,0.051210056990385,-1412.15771484375,304.15313720703125,0.64167320728302,0.0982846841216087,0.0898789316415786,293.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4999347925186157,0.050000000745058,0.0487781204283237,293.3057556152344,297.1499938964844,293.1499938964844,0.1042111590504646,-1839.207763671875,304.1678161621094,0.7620473504066467,0.1646123826503753,0.1169269308447837,293.1883850097656,297.1499938964844,293.1499938964844,0.1596957594156265,-3509.342529296875,304.1539611816406,0.8532006144523621,0.2344393134117126,0.2233430594205856,293.30682373046875,297.1499938964844,293.1499938964844,0.0069483420811593,-2424.989990234375,299.8382873535156,0.4999347925186157,0.050000000745058,0.2313823997974395,291.165771484375,291.1499938964844,274.8500061035156,271.4208374023437,285.9900817871094,293.5179748535156,291.165771484375,1.0,0.214383378624916,0.79865562915802,0.79865562915802,1.0,1.0,-0.8524315357208252,0.343933641910553,0.5084978938102722,0.1783559173345565,0.0,0.0,0.1372013688087463,26.143478393554688,25.0,0.2980575263500213,-4448.1064453125,94.8192901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,303.9952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.0992304980754852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142456904053688,0.1142499223351478,-4.233773779560579e-06,0.0,0.000100706340163,0.0,0.0,4.441140651702881,0.0,0.0,0.0,0.2719527781009674,4.0,0.0,1.0
744540,293.1766967773437,297.1499938964844,293.1499938964844,0.0506101623177528,-1402.1942138671875,304.153076171875,0.6399343609809875,0.097583033144474,0.0892450883984565,293.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4997009634971618,0.050000000745058,0.0487818978726863,293.30865478515625,297.1499938964844,293.1499938964844,0.1006942018866539,-1789.0616455078125,304.167724609375,0.7548367977142334,0.1600762456655502,0.1137396842241287,293.1881408691406,297.1499938964844,293.1499938964844,0.1589182466268539,-3495.69091796875,304.1539306640625,0.8517431616783142,0.2335125207901001,0.222474604845047,293.30816650390625,297.1499938964844,293.1499938964844,0.0068868547677993,-2408.922607421875,299.7802734375,0.4997009634971618,0.050000000745058,0.2314003258943557,291.16583251953125,291.1499938964844,274.8500061035156,271.4252319335937,285.98468017578125,293.5283508300781,291.1658020019531,1.0,0.213824987411499,0.7987402081489563,0.7987402081489563,1.0,1.0,-0.8468288779258728,0.3421923220157623,0.5046365857124329,0.1754116266965866,0.0,0.0,0.135083258152008,26.14421272277832,25.0,0.0350424796342849,-4423.0625,93.73995208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963256835937,303.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.0986544042825698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133061274886131,0.1133103594183921,-4.232244918966899e-06,0.0,0.0001001216805889,0.0,0.0,4.402233600616455,0.0,0.0,0.0,0.2718042135238647,4.0,0.0,1.0
744600,293.1766967773437,297.1499938964844,293.1499938964844,0.0506101623177528,-1402.1942138671875,304.153076171875,0.6399343609809875,0.097583033144474,0.0892450883984565,293.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4997009634971618,0.050000000745058,0.0487818978726863,293.30865478515625,297.1499938964844,293.1499938964844,0.1006942018866539,-1789.0616455078125,304.167724609375,0.7548367977142334,0.1600762456655502,0.1137396842241287,293.1881408691406,297.1499938964844,293.1499938964844,0.1589182466268539,-3495.69091796875,304.1539306640625,0.8517431616783142,0.2335125207901001,0.222474604845047,293.30816650390625,297.1499938964844,293.1499938964844,0.0068868547677993,-2408.922607421875,299.7802734375,0.4997009634971618,0.050000000745058,0.2314003258943557,291.16583251953125,291.1499938964844,274.8500061035156,271.4252319335937,285.98468017578125,293.5283508300781,291.1658020019531,1.0,0.213824987411499,0.7987402081489563,0.7987402081489563,1.0,1.0,-0.8468288779258728,0.3421923220157623,0.5046365857124329,0.1754116266965866,0.0,0.0,0.135083258152008,26.14421272277832,25.0,0.0350424796342849,-4423.0625,93.73995208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963256835937,303.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.0986544042825698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133061274886131,0.1133103594183921,-4.232244918966899e-06,0.0,0.0001001216805889,0.0,0.0,4.402233600616455,0.0,0.0,0.0,0.2718042135238647,4.0,0.0,1.0
744660,293.1766052246094,297.1499938964844,293.1499938964844,0.0500433146953582,-1392.8060302734375,304.15301513671875,0.6383302211761475,0.0969264507293701,0.0886454209685325,293.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.4995106160640716,0.050000000745058,0.0487849898636341,293.31024169921875,297.1499938964844,293.1499938964844,0.0973323807120323,-1740.8172607421875,304.1674194335937,0.7479591965675354,0.1557352244853973,0.1106719002127647,293.1880187988281,297.1499938964844,293.1499938964844,0.1581373661756515,-3481.968994140625,304.1539306640625,0.8503446578979492,0.2325730621814727,0.2215946167707443,293.3093566894531,297.1499938964844,293.1499938964844,0.0068259094841778,-2392.897216796875,299.7221069335937,0.4995106160640716,0.050000000745058,0.2314149886369705,291.16552734375,291.1499938964844,274.8500061035156,271.4296569824219,285.9777526855469,293.5325622558594,291.1654052734375,1.0,0.2132706046104431,0.7988368272781372,0.7988368272781372,1.0,1.0,-0.8413921594619751,0.3404101133346557,0.5009820461273193,0.1728030294179916,0.0,0.0,0.1330288201570511,26.13578414916992,25.0,-0.6168794631958008,-4399.0,92.68809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,303.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.0980864018201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123929321765899,0.112397164106369,-4.230742888466921e-06,0.0,9.95452282950282e-05,0.0,0.0,4.364447593688965,0.0,0.0,0.0,0.2716597318649292,4.0,0.0,1.0
744720,293.1766052246094,297.1499938964844,293.1499938964844,0.0500433146953582,-1392.8060302734375,304.15301513671875,0.6383302211761475,0.0969264507293701,0.0886454209685325,293.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.4995106160640716,0.050000000745058,0.0487849898636341,293.31024169921875,297.1499938964844,293.1499938964844,0.0973323807120323,-1740.8172607421875,304.1674194335937,0.7479591965675354,0.1557352244853973,0.1106719002127647,293.1880187988281,297.1499938964844,293.1499938964844,0.1581373661756515,-3481.968994140625,304.1539306640625,0.8503446578979492,0.2325730621814727,0.2215946167707443,293.3093566894531,297.1499938964844,293.1499938964844,0.0068259094841778,-2392.897216796875,299.7221069335937,0.4995106160640716,0.050000000745058,0.2314149886369705,291.16552734375,291.1499938964844,274.8500061035156,271.4296569824219,285.9777526855469,293.5325622558594,291.1654052734375,1.0,0.2132706046104431,0.7988368272781372,0.7988368272781372,1.0,1.0,-0.8413921594619751,0.3404101133346557,0.5009820461273193,0.1728030294179916,0.0,0.0,0.1330288201570511,26.13578414916992,25.0,-0.6168794631958008,-4399.0,92.68809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,303.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.0980864018201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123929321765899,0.112397164106369,-4.230742888466921e-06,0.0,9.95452282950282e-05,0.0,0.0,4.364447593688965,0.0,0.0,0.0,0.2716597318649292,4.0,0.0,1.0
744780,293.1761474609375,297.1499938964844,293.1499938964844,0.0495382249355316,-1384.47265625,304.15283203125,0.636934220790863,0.0963452234864234,0.088107481598854,293.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4993741810321808,0.050000000745058,0.0487872213125228,293.3102111816406,297.1499938964844,293.1499938964844,0.0941883772611618,-1695.5133056640625,304.1668395996094,0.7415564060211182,0.1516772657632827,0.1077859550714492,293.1879577636719,297.1499938964844,293.1499938964844,0.1573590040206909,-3468.29150390625,304.1539306640625,0.8490206003189087,0.231621965765953,0.2207026332616806,293.310302734375,297.1499938964844,293.1499938964844,0.0067659644410014,-2377.080078125,299.6639404296875,0.4993741810321808,0.050000000745058,0.2314255684614181,291.16436767578125,291.1499938964844,274.8500061035156,271.4340515136719,285.9686889648437,293.5289001464844,291.1640930175781,1.0,0.212726205587387,0.7989334464073181,0.7989334464073181,1.0,1.0,-0.8362274169921875,0.3386183679103851,0.4976090490818023,0.1705845594406128,0.0,0.0,0.1311852931976318,26.11537170410156,25.0,-1.7211230993270874,-4377.06396484375,91.67918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,303.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.0975317507982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115597635507583,0.1115639880299568,-4.229326350468909e-06,0.0,9.898233111016452e-05,0.0,0.0,4.329964637756348,0.0,0.0,0.0,0.2715272605419159,4.0,0.0,1.0
744840,293.1761474609375,297.1499938964844,293.1499938964844,0.0495382249355316,-1384.47265625,304.15283203125,0.636934220790863,0.0963452234864234,0.088107481598854,293.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4993741810321808,0.050000000745058,0.0487872213125228,293.3102111816406,297.1499938964844,293.1499938964844,0.0941883772611618,-1695.5133056640625,304.1668395996094,0.7415564060211182,0.1516772657632827,0.1077859550714492,293.1879577636719,297.1499938964844,293.1499938964844,0.1573590040206909,-3468.29150390625,304.1539306640625,0.8490206003189087,0.231621965765953,0.2207026332616806,293.310302734375,297.1499938964844,293.1499938964844,0.0067659644410014,-2377.080078125,299.6639404296875,0.4993741810321808,0.050000000745058,0.2314255684614181,291.16436767578125,291.1499938964844,274.8500061035156,271.4340515136719,285.9686889648437,293.5289001464844,291.1640930175781,1.0,0.212726205587387,0.7989334464073181,0.7989334464073181,1.0,1.0,-0.8362274169921875,0.3386183679103851,0.4976090490818023,0.1705845594406128,0.0,0.0,0.1311852931976318,26.11537170410156,25.0,-1.7211230993270874,-4377.06396484375,91.67918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,303.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.0975317507982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115597635507583,0.1115639880299568,-4.229326350468909e-06,0.0,9.898233111016452e-05,0.0,0.0,4.329964637756348,0.0,0.0,0.0,0.2715272605419159,4.0,0.0,1.0
744900,293.1758117675781,297.1499938964844,293.1499938964844,0.0493097007274627,-1380.7122802734375,304.1527404785156,0.6363175511360168,0.0960805490612983,0.08786291629076,293.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4993269443511963,0.050000000745058,0.0487879961729049,293.3095397949219,297.1499938964844,293.1499938964844,0.0927128493785858,-1674.220703125,304.1664733886719,0.7385646104812622,0.1497788429260254,0.106428325176239,293.1879577636719,297.1499938964844,293.1499938964844,0.1569682210683822,-3461.421875,304.1539001464844,0.8483854532241821,0.2311388999223709,0.220250591635704,293.3106689453125,297.1499938964844,293.1499938964844,0.0067363427951931,-2369.236572265625,299.6348876953125,0.4993269443511963,0.050000000745058,0.231429249048233,291.1635131835937,291.1499938964844,274.8500061035156,271.4362487792969,285.96392822265625,293.5248718261719,291.1632385253906,1.0,0.2124595791101455,0.7989817261695862,0.7989817261695862,1.0,1.0,-0.8337671756744385,0.3377235233783722,0.4960436224937439,0.1696353554725647,0.0,0.0,0.130368947982788,26.100643157958984,25.0,-2.1169426441192627,-4367.1005859375,91.19426727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,303.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.0972623750567436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111189492046833,0.111193723976612,-4.228679244988598e-06,0.0,9.87089442787692e-05,0.0,0.0,4.314634799957275,0.0,0.0,0.0,0.2714680433273315,4.0,0.0,1.0
