time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744960,293.1754150390625,297.1499938964844,293.1499938964844,0.0490942187607288,-1377.1707763671875,304.15264892578125,0.6357483863830566,0.0958302915096283,0.0876320302486419,293.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4992932081222534,0.050000000745058,0.0487885549664497,293.30841064453125,297.1499938964844,293.1499938964844,0.0913097262382507,-1653.9677734375,304.166015625,0.7357276082038879,0.1479807645082473,0.1051370427012443,293.1880187988281,297.1499938964844,293.1499938964844,0.156572476029396,-3454.4599609375,304.1539306640625,0.8477640151977539,0.230647787451744,0.2197918146848678,293.3109741210937,297.1499938964844,293.1499938964844,0.0067069316282868,-2361.421142578125,299.60595703125,0.4992932081222534,0.050000000745058,0.2314319014549255,291.1626281738281,291.1499938964844,274.8500061035156,271.4384460449219,285.9591369628906,293.51959228515625,291.1623229980469,1.0,0.2121975421905517,0.7990390062332153,0.7990390062332153,1.0,1.0,-0.8313934206962585,0.3368300199508667,0.4945634007453918,0.1687996089458465,0.0,0.0,0.1296179294586181,26.083187103271484,25.0,-2.345212936401367,-4357.76513671875,90.72354888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,303.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.654296875,18000.0,0.0,0.0,0.0970003679394722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108498573303222,0.1108540892601013,-4.228081706969533e-06,0.0,9.844304440775886e-05,0.0,0.0,4.300575733184815,0.0,0.0,0.0,0.2714136242866516,4.0,0.0,1.0
745020,293.1745300292969,297.1499938964844,293.1499938964844,0.0486955642700195,-1370.626953125,304.1524353027344,0.6347362995147705,0.0953666642308235,0.087204985320568,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4992652535438537,0.050000000745058,0.0487890318036079,293.3046875,297.1499938964844,293.1499938964844,0.0887456312775611,-1616.976318359375,304.1649475097656,0.7305606007575989,0.1447194367647171,0.1027799770236015,293.1882629394531,297.1499938964844,293.1499938964844,0.1557567566633224,-3440.087890625,304.1539611816406,0.8465502262115479,0.2296346426010131,0.2188461720943451,293.3114013671875,297.1499938964844,293.1499938964844,0.0066486243158578,-2345.828125,299.54833984375,0.4992652535438537,0.050000000745058,0.231434166431427,291.1608581542969,291.1499938964844,274.8500061035156,271.4428405761719,285.949951171875,293.5056457519531,291.1606140136719,1.0,0.2116897702217102,0.7991535663604736,0.7991535663604736,1.0,1.0,-0.8269201517105103,0.3350452184677124,0.4918749034404754,0.1674840003252029,0.0,0.0,0.1282902806997299,26.04085350036621,25.0,-2.389596462249756,-4340.71435546875,89.82789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,303.8762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.0965046286582946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102523952722549,0.110256627202034,-4.227029876346933e-06,0.0,9.793993376661092e-05,0.0,0.0,4.275858402252197,0.0,0.0,0.0,0.2713178694248199,4.0,0.0,1.0
745080,293.1745300292969,297.1499938964844,293.1499938964844,0.0486955642700195,-1370.626953125,304.1524353027344,0.6347362995147705,0.0953666642308235,0.087204985320568,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4992652535438537,0.050000000745058,0.0487890318036079,293.3046875,297.1499938964844,293.1499938964844,0.0887456312775611,-1616.976318359375,304.1649475097656,0.7305606007575989,0.1447194367647171,0.1027799770236015,293.1882629394531,297.1499938964844,293.1499938964844,0.1557567566633224,-3440.087890625,304.1539611816406,0.8465502262115479,0.2296346426010131,0.2188461720943451,293.3114013671875,297.1499938964844,293.1499938964844,0.0066486243158578,-2345.828125,299.54833984375,0.4992652535438537,0.050000000745058,0.231434166431427,291.1608581542969,291.1499938964844,274.8500061035156,271.4428405761719,285.949951171875,293.5056457519531,291.1606140136719,1.0,0.2116897702217102,0.7991535663604736,0.7991535663604736,1.0,1.0,-0.8269201517105103,0.3350452184677124,0.4918749034404754,0.1674840003252029,0.0,0.0,0.1282902806997299,26.04085350036621,25.0,-2.389596462249756,-4340.71435546875,89.82789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,303.8762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.0965046286582946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102523952722549,0.110256627202034,-4.227029876346933e-06,0.0,9.793993376661092e-05,0.0,0.0,4.275858402252197,0.0,0.0,0.0,0.2713178694248199,4.0,0.0,1.0
745140,293.1735534667969,297.1499938964844,293.1499938964844,0.0483309924602508,-1364.64697265625,304.1522216796875,0.6338698267936707,0.0949445366859436,0.0868162512779235,293.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4992869198322296,0.050000000745058,0.0487887039780616,293.300048828125,297.1499938964844,293.1499938964844,0.0864384248852729,-1583.7293701171875,304.163818359375,0.7259171009063721,0.1417409777641296,0.1006643250584602,293.18804931640625,297.1499938964844,293.1499938964844,0.1549661755561828,-3426.15283203125,304.1539611816406,0.8454594612121582,0.2287105768918991,0.2179359793663025,293.3116760253906,297.1499938964844,293.1499938964844,0.0065909158438444,-2330.24072265625,299.4911804199219,0.4992869198322296,0.050000000745058,0.2314326167106628,291.1594543457031,291.1499938964844,274.8500061035156,271.4472351074219,285.9428405761719,293.4891967773437,291.1592712402344,1.0,0.2112066447734832,0.7992681264877319,0.7992681264877319,1.0,1.0,-0.8228196501731873,0.3332560062408447,0.4895636737346649,0.1666677594184875,0.0,0.0,0.1271322667598724,25.990249633789062,25.0,-1.8115757703781128,-4325.13134765625,88.99584197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.0960536003112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097404211759567,0.1097446456551551,-4.226139026286546e-06,0.0,9.748219599714504e-05,0.0,0.0,4.254704475402832,0.0,0.0,0.0,0.2712360322475433,4.0,0.0,1.0
745200,293.1735534667969,297.1499938964844,293.1499938964844,0.0483309924602508,-1364.64697265625,304.1522216796875,0.6338698267936707,0.0949445366859436,0.0868162512779235,293.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4992869198322296,0.050000000745058,0.0487887039780616,293.300048828125,297.1499938964844,293.1499938964844,0.0864384248852729,-1583.7293701171875,304.163818359375,0.7259171009063721,0.1417409777641296,0.1006643250584602,293.18804931640625,297.1499938964844,293.1499938964844,0.1549661755561828,-3426.15283203125,304.1539611816406,0.8454594612121582,0.2287105768918991,0.2179359793663025,293.3116760253906,297.1499938964844,293.1499938964844,0.0065909158438444,-2330.24072265625,299.4911804199219,0.4992869198322296,0.050000000745058,0.2314326167106628,291.1594543457031,291.1499938964844,274.8500061035156,271.4472351074219,285.9428405761719,293.4891967773437,291.1592712402344,1.0,0.2112066447734832,0.7992681264877319,0.7992681264877319,1.0,1.0,-0.8228196501731873,0.3332560062408447,0.4895636737346649,0.1666677594184875,0.0,0.0,0.1271322667598724,25.990249633789062,25.0,-1.8115757703781128,-4325.13134765625,88.99584197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.0960536003112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097404211759567,0.1097446456551551,-4.226139026286546e-06,0.0,9.748219599714504e-05,0.0,0.0,4.254704475402832,0.0,0.0,0.0,0.2712360322475433,4.0,0.0,1.0
745260,293.1724853515625,297.1499938964844,293.1499938964844,0.0479948446154594,-1359.1307373046875,304.15203857421875,0.6331283450126648,0.0945606231689453,0.0864618048071861,293.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4993487596511841,0.050000000745058,0.0487877242267131,293.2948913574219,297.1499938964844,293.1499938964844,0.084287904202938,-1552.78466796875,304.1628112792969,0.7215626835823059,0.1389899402856826,0.0986997559666633,293.18719482421875,297.1499938964844,293.1499938964844,0.1542840600013733,-3414.14306640625,304.1537780761719,0.8446022868156433,0.2279175668954849,0.2171633839607238,293.3117370605469,297.1499938964844,293.1499938964844,0.0065336283296346,-2314.583251953125,299.4346923828125,0.4993487596511841,0.050000000745058,0.2314279526472091,291.15875244140625,291.1499938964844,274.8500061035156,271.4516296386719,285.9378356933594,293.4717712402344,291.15869140625,1.0,0.2107518315315246,0.7993916273117065,0.7993916273117065,1.0,1.0,-0.8191023468971252,0.3315085470676422,0.487593799829483,0.1662483513355255,0.0,0.0,0.1260181069374084,25.933250427246094,25.0,-0.9793447852134703,-4310.19091796875,88.23067474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,303.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.09565269947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092633679509162,0.1092675924301147,-4.225349584885407e-06,0.0,9.707532444735988e-05,0.0,0.0,4.235045909881592,0.0,0.0,0.0,0.2711605131626129,4.0,0.0,1.0
745320,293.1724853515625,297.1499938964844,293.1499938964844,0.0479948446154594,-1359.1307373046875,304.15203857421875,0.6331283450126648,0.0945606231689453,0.0864618048071861,293.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4993487596511841,0.050000000745058,0.0487877242267131,293.2948913574219,297.1499938964844,293.1499938964844,0.084287904202938,-1552.78466796875,304.1628112792969,0.7215626835823059,0.1389899402856826,0.0986997559666633,293.18719482421875,297.1499938964844,293.1499938964844,0.1542840600013733,-3414.14306640625,304.1537780761719,0.8446022868156433,0.2279175668954849,0.2171633839607238,293.3117370605469,297.1499938964844,293.1499938964844,0.0065336283296346,-2314.583251953125,299.4346923828125,0.4993487596511841,0.050000000745058,0.2314279526472091,291.15875244140625,291.1499938964844,274.8500061035156,271.4516296386719,285.9378356933594,293.4717712402344,291.15869140625,1.0,0.2107518315315246,0.7993916273117065,0.7993916273117065,1.0,1.0,-0.8191023468971252,0.3315085470676422,0.487593799829483,0.1662483513355255,0.0,0.0,0.1260181069374084,25.933250427246094,25.0,-0.9793447852134703,-4310.19091796875,88.23067474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,303.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.09565269947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092633679509162,0.1092675924301147,-4.225349584885407e-06,0.0,9.707532444735988e-05,0.0,0.0,4.235045909881592,0.0,0.0,0.0,0.2711605131626129,4.0,0.0,1.0
745380,293.17138671875,297.1499938964844,293.1499938964844,0.0476877242326736,-1354.0916748046875,304.1518859863281,0.6324796676635742,0.094213031232357,0.0861401706933975,293.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4994265735149383,0.050000000745058,0.048786487430334,293.2894897460937,297.1499938964844,293.1499938964844,0.0822820588946342,-1523.9874267578125,304.1618957519531,0.7174131274223328,0.1364157348871231,0.0968736335635185,293.1861572265625,297.1499938964844,293.1499938964844,0.1536557376384735,-3403.071533203125,304.153564453125,0.8438516855239868,0.2271830588579177,0.2164571732282638,293.3116760253906,297.1499938964844,293.1499938964844,0.0064770597964525,-2298.9736328125,299.37872314453125,0.4994265735149383,0.050000000745058,0.2314220815896988,291.1584777832031,291.1499938964844,274.8500061035156,271.4560241699219,285.9346008300781,293.45465087890625,291.158447265625,1.0,0.2103252559900283,0.7995151281356812,0.7995151281356812,1.0,1.0,-0.8156685829162598,0.329810082912445,0.4858585000038147,0.1660747826099395,0.0,0.0,0.12491375207901,25.87627220153809,25.0,-0.3678877651691437,-4295.39697265625,87.52190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,303.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.0953002795577049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108794093132019,0.1087983176112175,-4.22459197579883e-06,0.0,9.671766747487708e-05,0.0,0.0,4.215738773345947,0.0,0.0,0.0,0.2710867524147033,4.0,0.0,1.0
745440,293.17138671875,297.1499938964844,293.1499938964844,0.0476877242326736,-1354.0916748046875,304.1518859863281,0.6324796676635742,0.094213031232357,0.0861401706933975,293.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4994265735149383,0.050000000745058,0.048786487430334,293.2894897460937,297.1499938964844,293.1499938964844,0.0822820588946342,-1523.9874267578125,304.1618957519531,0.7174131274223328,0.1364157348871231,0.0968736335635185,293.1861572265625,297.1499938964844,293.1499938964844,0.1536557376384735,-3403.071533203125,304.153564453125,0.8438516855239868,0.2271830588579177,0.2164571732282638,293.3116760253906,297.1499938964844,293.1499938964844,0.0064770597964525,-2298.9736328125,299.37872314453125,0.4994265735149383,0.050000000745058,0.2314220815896988,291.1584777832031,291.1499938964844,274.8500061035156,271.4560241699219,285.9346008300781,293.45465087890625,291.158447265625,1.0,0.2103252559900283,0.7995151281356812,0.7995151281356812,1.0,1.0,-0.8156685829162598,0.329810082912445,0.4858585000038147,0.1660747826099395,0.0,0.0,0.12491375207901,25.87627220153809,25.0,-0.3678877651691437,-4295.39697265625,87.52190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,303.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.0953002795577049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108794093132019,0.1087983176112175,-4.22459197579883e-06,0.0,9.671766747487708e-05,0.0,0.0,4.215738773345947,0.0,0.0,0.0,0.2710867524147033,4.0,0.0,1.0
745500,293.1708374023437,297.1499938964844,293.1499938964844,0.0475445687770843,-1351.742431640625,304.1517944335937,0.6321843862533569,0.0940524563193321,0.0859913006424903,293.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4994672536849975,0.050000000745058,0.0487858355045318,293.28680419921875,297.1499938964844,293.1499938964844,0.0813181847333908,-1510.1759033203125,304.1614990234375,0.7153698801994324,0.1351802200078964,0.0959986969828605,293.1856384277344,297.1499938964844,293.1499938964844,0.1533538252115249,-3397.744384765625,304.1534729003906,0.843498706817627,0.2268315106630325,0.2161200791597366,293.3116149902344,297.1499938964844,293.1499938964844,0.0064489720389246,-2291.165771484375,299.3509216308594,0.4994672536849975,0.050000000745058,0.2314190119504928,291.1584777832031,291.1499938964844,274.8500061035156,271.4582214355469,285.9338073730469,293.44647216796875,291.15850830078125,1.0,0.2101220190525055,0.7995768785476685,0.7995768785476685,1.0,1.0,-0.8140308260917664,0.3289682567119598,0.4850625693798065,0.1660719215869903,0.0,0.0,0.1243468299508094,25.84916305541992,25.0,-0.030348902568221,-4287.9501953125,87.1853256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25311279296875,303.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.779296875,18000.0,0.0,0.0,0.0951407253742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085573881864547,0.1085616126656532,-4.2242172639817e-06,0.0,9.655574103817344e-05,0.0,0.0,4.206011295318604,0.0,0.0,0.0,0.2710496485233307,4.0,0.0,1.0
745560,293.1702575683594,297.1499938964844,293.1499938964844,0.0474088080227375,-1349.514404296875,304.1517028808594,0.6319094896316528,0.0939032211899757,0.0858508199453353,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4995090365409851,0.050000000745058,0.0487851724028587,293.2841186523437,297.1499938964844,293.1499938964844,0.0803755968809127,-1496.689208984375,304.1611022949219,0.7133323550224304,0.1339746862649917,0.0951448902487754,293.18505859375,297.1499938964844,293.1499938964844,0.1530586928129196,-3392.5322265625,304.15338134765625,0.8431583046913147,0.2264901101589203,0.2157919257879257,293.3114929199219,297.1499938964844,293.1499938964844,0.0064210691489279,-2283.372314453125,299.3232727050781,0.4995090365409851,0.050000000745058,0.2314158529043197,291.1585998535156,291.1499938964844,274.8500061035156,271.4604187011719,285.9331359863281,293.43798828125,291.1586608886719,1.0,0.2099246978759765,0.7996451258659363,0.7996451258659363,1.0,1.0,-0.8124390840530396,0.3281296193599701,0.4843094646930694,0.166122019290924,0.0,0.0,0.1237604022026062,25.822893142700195,25.0,0.2379670888185501,-4280.45751953125,86.85916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,303.80426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.81640625,18000.0,0.0,0.0,0.0949901863932609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083143204450607,0.1083185449242591,-4.223838004691061e-06,0.0,9.64029604801908e-05,0.0,0.0,4.19603157043457,0.0,0.0,0.0,0.2710116803646087,4.0,0.0,1.0
745620,293.1689147949219,297.1499938964844,293.1499938964844,0.0471800416707992,-1345.76611328125,304.1515197753906,0.6314722299575806,0.0936624854803085,0.0856148079037666,293.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4996009767055511,0.050000000745058,0.0487837046384811,293.2787780761719,297.1499938964844,293.1499938964844,0.0785605087876319,-1470.7869873046875,304.1604309082031,0.7092753052711487,0.1316602975130081,0.0935043543577194,293.183837890625,297.1499938964844,293.1499938964844,0.1525015532970428,-3382.69140625,304.1531677246094,0.8425351977348328,0.2258497476577758,0.2151721119880676,293.3111267089844,297.1499938964844,293.1499938964844,0.006366011686623,-2267.91552734375,299.2684326171875,0.4996009767055511,0.050000000745058,0.2314088940620422,291.1588439941406,291.1499938964844,274.8500061035156,271.4648132324219,285.93182373046875,293.419189453125,291.15887451171875,1.0,0.2095488756895065,0.7997816801071167,0.7997816801071167,1.0,1.0,-0.8094329833984375,0.3264809250831604,0.4829520285129547,0.1663796603679657,0.0,0.0,0.1225605085492134,25.77110290527344,25.0,0.2449984103441238,-4265.5517578125,86.2424545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238525390625,303.7840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.0947131961584091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107812263071537,0.1078164875507354,-4.223054475005483e-06,0.0,9.612185385776684e-05,0.0,0.0,4.175426483154297,0.0,0.0,0.0,0.2709334194660187,4.0,0.0,1.0
745680,293.1689147949219,297.1499938964844,293.1499938964844,0.0471800416707992,-1345.76611328125,304.1515197753906,0.6314722299575806,0.0936624854803085,0.0856148079037666,293.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4996009767055511,0.050000000745058,0.0487837046384811,293.2787780761719,297.1499938964844,293.1499938964844,0.0785605087876319,-1470.7869873046875,304.1604309082031,0.7092753052711487,0.1316602975130081,0.0935043543577194,293.183837890625,297.1499938964844,293.1499938964844,0.1525015532970428,-3382.69140625,304.1531677246094,0.8425351977348328,0.2258497476577758,0.2151721119880676,293.3111267089844,297.1499938964844,293.1499938964844,0.006366011686623,-2267.91552734375,299.2684326171875,0.4996009767055511,0.050000000745058,0.2314088940620422,291.1588439941406,291.1499938964844,274.8500061035156,271.4648132324219,285.93182373046875,293.419189453125,291.15887451171875,1.0,0.2095488756895065,0.7997816801071167,0.7997816801071167,1.0,1.0,-0.8094329833984375,0.3264809250831604,0.4829520285129547,0.1663796603679657,0.0,0.0,0.1225605085492134,25.77110290527344,25.0,0.2449984103441238,-4265.5517578125,86.2424545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238525390625,303.7840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.0947131961584091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107812263071537,0.1078164875507354,-4.223054475005483e-06,0.0,9.612185385776684e-05,0.0,0.0,4.175426483154297,0.0,0.0,0.0,0.2709334194660187,4.0,0.0,1.0
745740,293.1673278808594,297.1499938964844,293.1499938964844,0.0470246858894825,-1343.232666015625,304.1512756347656,0.6312269568443298,0.0935076400637626,0.0854545161128044,293.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4997081756591797,0.050000000745058,0.0487819910049438,293.2734375,297.1499938964844,293.1499938964844,0.0768444165587425,-1446.3953857421875,304.1598205566406,0.7052941918373108,0.1294828802347183,0.0919571593403816,293.1824645996094,297.1499938964844,293.1499938964844,0.1520003378391266,-3373.844970703125,304.1529541015625,0.842008113861084,0.2252736836671829,0.214611142873764,293.310546875,297.1499938964844,293.1499938964844,0.0063121914863586,-2252.72412109375,299.2142333984375,0.4997081756591797,0.050000000745058,0.2314007729291916,291.1588134765625,291.1499938964844,274.8500061035156,271.4692077636719,285.9310302734375,293.39923095703125,291.1587829589844,1.0,0.2091990262269973,0.7999182343482971,0.7999182343482971,1.0,1.0,-0.8066986799240112,0.3248908817768097,0.4818077981472015,0.1668406128883361,0.0,0.0,0.1213858053088188,25.71872329711914,25.0,-0.0444613881409168,-4251.271484375,85.67688751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,303.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.0944617614150047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107316255569458,0.1073204800486564,-4.222260031383485e-06,0.0,9.58666787482798e-05,0.0,0.0,4.155063152313232,0.0,0.0,0.0,0.2708557546138763,4.0,0.0,1.0
745800,293.1673278808594,297.1499938964844,293.1499938964844,0.0470246858894825,-1343.232666015625,304.1512756347656,0.6312269568443298,0.0935076400637626,0.0854545161128044,293.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4997081756591797,0.050000000745058,0.0487819910049438,293.2734375,297.1499938964844,293.1499938964844,0.0768444165587425,-1446.3953857421875,304.1598205566406,0.7052941918373108,0.1294828802347183,0.0919571593403816,293.1824645996094,297.1499938964844,293.1499938964844,0.1520003378391266,-3373.844970703125,304.1529541015625,0.842008113861084,0.2252736836671829,0.214611142873764,293.310546875,297.1499938964844,293.1499938964844,0.0063121914863586,-2252.72412109375,299.2142333984375,0.4997081756591797,0.050000000745058,0.2314007729291916,291.1588134765625,291.1499938964844,274.8500061035156,271.4692077636719,285.9310302734375,293.39923095703125,291.1587829589844,1.0,0.2091990262269973,0.7999182343482971,0.7999182343482971,1.0,1.0,-0.8066986799240112,0.3248908817768097,0.4818077981472015,0.1668406128883361,0.0,0.0,0.1213858053088188,25.71872329711914,25.0,-0.0444613881409168,-4251.271484375,85.67688751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,303.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.0944617614150047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107316255569458,0.1073204800486564,-4.222260031383485e-06,0.0,9.58666787482798e-05,0.0,0.0,4.155063152313232,0.0,0.0,0.0,0.2708557546138763,4.0,0.0,1.0
745860,293.1654968261719,297.1499938964844,293.1499938964844,0.0469422414898872,-1341.9022216796875,304.1510009765625,0.6311787962913513,0.0934382453560829,0.0853696167469024,293.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4998352527618408,0.050000000745058,0.0487799644470214,293.2678527832031,297.1499938964844,293.1499938964844,0.0752517208456993,-1423.8587646484375,304.1592102050781,0.7015867233276367,0.1274905502796173,0.0905264094471931,293.180908203125,297.1499938964844,293.1499938964844,0.1515569239854812,-3366.02685546875,304.1527099609375,0.8415886163711548,0.2247660309076309,0.2141124606132507,293.3097229003906,297.1499938964844,293.1499938964844,0.0062595717608928,-2237.78662109375,299.1607666015625,0.4998352527618408,0.050000000745058,0.2313911467790603,291.1585693359375,291.1499938964844,274.8500061035156,271.4736022949219,285.9306335449219,293.3782043457031,291.1584777832031,1.0,0.2088752090930938,0.8000628352165222,0.8000628352165222,1.0,1.0,-0.8042672276496887,0.3233803212642669,0.4808869063854217,0.1674942970275879,0.0,0.0,0.120259441435337,25.66392707824707,25.0,-0.386368840932846,-4237.95654296875,85.16481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228698730469,303.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.77734375,18000.0,0.0,0.0,0.0942286700010299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068402752280235,0.1068444997072219,-4.2214874156343285e-06,0.0,9.563012281432748e-05,0.0,0.0,4.135523796081543,0.0,0.0,0.0,0.2707810401916504,4.0,0.0,1.0
745920,293.1654968261719,297.1499938964844,293.1499938964844,0.0469422414898872,-1341.9022216796875,304.1510009765625,0.6311787962913513,0.0934382453560829,0.0853696167469024,293.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4998352527618408,0.050000000745058,0.0487799644470214,293.2678527832031,297.1499938964844,293.1499938964844,0.0752517208456993,-1423.8587646484375,304.1592102050781,0.7015867233276367,0.1274905502796173,0.0905264094471931,293.180908203125,297.1499938964844,293.1499938964844,0.1515569239854812,-3366.02685546875,304.1527099609375,0.8415886163711548,0.2247660309076309,0.2141124606132507,293.3097229003906,297.1499938964844,293.1499938964844,0.0062595717608928,-2237.78662109375,299.1607666015625,0.4998352527618408,0.050000000745058,0.2313911467790603,291.1585693359375,291.1499938964844,274.8500061035156,271.4736022949219,285.9306335449219,293.3782043457031,291.1584777832031,1.0,0.2088752090930938,0.8000628352165222,0.8000628352165222,1.0,1.0,-0.8042672276496887,0.3233803212642669,0.4808869063854217,0.1674942970275879,0.0,0.0,0.120259441435337,25.66392707824707,25.0,-0.386368840932846,-4237.95654296875,85.16481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228698730469,303.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.77734375,18000.0,0.0,0.0,0.0942286700010299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068402752280235,0.1068444997072219,-4.2214874156343285e-06,0.0,9.563012281432748e-05,0.0,0.0,4.135523796081543,0.0,0.0,0.0,0.2707810401916504,4.0,0.0,1.0
745980,293.1634521484375,297.1499938964844,293.1499938964844,0.0469387546181678,-1341.8741455078125,304.1506652832031,0.6313453316688538,0.0934587940573692,0.0853656083345413,293.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4999860227108001,0.050000000745058,0.0487775616347789,293.2619323730469,297.1499938964844,293.1499938964844,0.0738185569643974,-1403.6771240234375,304.1585388183594,0.698266863822937,0.1257041692733764,0.0892434045672416,293.17919921875,297.1499938964844,293.1499938964844,0.1511792987585067,-3359.3828125,304.1524353027344,0.8412919044494629,0.2243325561285019,0.2136834412813186,293.30865478515625,297.1499938964844,293.1499938964844,0.006208311766386,-2223.165283203125,299.1081237792969,0.4999860227108001,0.050000000745058,0.231379747390747,291.1579895019531,291.1499938964844,274.8500061035156,271.4779968261719,285.9305419921875,293.3563232421875,291.1578674316406,1.0,0.208580270409584,0.8002074360847473,0.8002074360847473,1.0,1.0,-0.8021911978721619,0.3219796419143677,0.4802115559577942,0.1683305352926254,0.0,0.0,0.1192316263914108,25.60535430908203,25.0,-0.8299522399902344,-4225.96826171875,84.71311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216796875,303.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.0940107777714729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064008921384811,0.1064051166176796,-4.2207584556308575e-06,0.0,9.54089846345596e-05,0.0,0.0,4.1174821853637695,0.0,0.0,0.0,0.2707118391990661,4.0,0.0,1.0
746040,293.1634521484375,297.1499938964844,293.1499938964844,0.0469387546181678,-1341.8741455078125,304.1506652832031,0.6313453316688538,0.0934587940573692,0.0853656083345413,293.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4999860227108001,0.050000000745058,0.0487775616347789,293.2619323730469,297.1499938964844,293.1499938964844,0.0738185569643974,-1403.6771240234375,304.1585388183594,0.698266863822937,0.1257041692733764,0.0892434045672416,293.17919921875,297.1499938964844,293.1499938964844,0.1511792987585067,-3359.3828125,304.1524353027344,0.8412919044494629,0.2243325561285019,0.2136834412813186,293.30865478515625,297.1499938964844,293.1499938964844,0.006208311766386,-2223.165283203125,299.1081237792969,0.4999860227108001,0.050000000745058,0.231379747390747,291.1579895019531,291.1499938964844,274.8500061035156,271.4779968261719,285.9305419921875,293.3563232421875,291.1578674316406,1.0,0.208580270409584,0.8002074360847473,0.8002074360847473,1.0,1.0,-0.8021911978721619,0.3219796419143677,0.4802115559577942,0.1683305352926254,0.0,0.0,0.1192316263914108,25.60535430908203,25.0,-0.8299522399902344,-4225.96826171875,84.71311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216796875,303.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.0940107777714729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064008921384811,0.1064051166176796,-4.2207584556308575e-06,0.0,9.54089846345596e-05,0.0,0.0,4.1174821853637695,0.0,0.0,0.0,0.2707118391990661,4.0,0.0,1.0
746100,293.1623840332031,297.1499938964844,293.1499938964844,0.0469657331705093,-1342.332763671875,304.1505126953125,0.6315032243728638,0.093500904738903,0.0853932425379753,293.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5000665783882141,0.050000000745058,0.0487762801349163,293.2590026855469,297.1499938964844,293.1499938964844,0.0731495469808578,-1394.2869873046875,304.158203125,0.6967204213142395,0.1248657926917076,0.0886458829045295,293.17828369140625,297.1499938964844,293.1499938964844,0.1510142385959625,-3356.483154296875,304.1522827148437,0.8411833047866821,0.2241422235965728,0.2134947031736374,293.3080444335937,297.1499938964844,293.1499938964844,0.0061831725761294,-2215.9658203125,299.0821533203125,0.5000665783882141,0.050000000745058,0.2313736677169799,291.1576232910156,291.1499938964844,274.8500061035156,271.4801940917969,285.9309387207031,293.3456115722656,291.1575012207031,1.0,0.2084441781044006,0.8002797365188599,0.8002797365188599,1.0,1.0,-0.8012719750404358,0.3213162720203399,0.4799556732177734,0.1688087731599807,0.0,0.0,0.1187639310956001,25.575937271118164,25.0,-0.9240251779556274,-4220.50341796875,84.50886535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,303.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0939072519540786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062010824680328,0.1062052994966507,-4.2204219425912015e-06,0.0,9.53039198066108e-05,0.0,0.0,4.109275817871094,0.0,0.0,0.0,0.2706802487373352,4.0,0.0,1.0
746160,293.1612854003906,297.1499938964844,293.1499938964844,0.0470086336135864,-1343.0521240234375,304.1503295898437,0.6317014694213867,0.0935612022876739,0.0854376927018165,293.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5001482963562012,0.050000000745058,0.0487749800086021,293.2561340332031,297.1499938964844,293.1499938964844,0.0725014358758926,-1385.20703125,304.15789794921875,0.6952218413352966,0.1240538135170936,0.0880681797862052,293.1773681640625,297.1499938964844,293.1499938964844,0.1508617848157882,-3353.805908203125,304.15216064453125,0.8410946130752563,0.2239670902490615,0.2133206576108932,293.307373046875,297.1499938964844,293.1499938964844,0.0061583365313708,-2208.82763671875,299.05645751953125,0.5001482963562012,0.050000000745058,0.2313674986362457,291.1572570800781,291.1499938964844,274.8500061035156,271.4823913574219,285.9316711425781,293.3352355957031,291.1571655273437,1.0,0.2083149701356887,0.8003545999526978,0.8003545999526978,1.0,1.0,-0.8004142045974731,0.3206715881824493,0.4797425866127014,0.169319748878479,0.0,0.0,0.1183158233761787,25.54708671569824,25.0,-0.8957669734954834,-4215.2900390625,84.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,303.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0938070341944694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060115247964859,0.1060157492756843,-4.220103619445581e-06,0.0,9.520221647107974e-05,0.0,0.0,4.101493835449219,0.0,0.0,0.0,0.2706502974033355,4.0,0.0,1.0
746220,293.1590270996094,297.1499938964844,293.1499938964844,0.0471365302801132,-1345.17919921875,304.1500244140625,0.6322044730186462,0.0937307998538017,0.085571750998497,293.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5003133416175842,0.050000000745058,0.048772357404232,293.25054931640625,297.1499938964844,293.1499938964844,0.0712563544511795,-1367.8109130859375,304.1573486328125,0.6923415660858154,0.1224978566169738,0.086962416768074,293.17547607421875,297.1499938964844,293.1499938964844,0.1505894809961319,-3349.0224609375,304.1518859863281,0.840968668460846,0.2236579954624176,0.2130123525857925,293.3059387207031,297.1499938964844,293.1499938964844,0.0061094625853002,-2194.697998046875,299.0057373046875,0.5003133416175842,0.050000000745058,0.23135507106781,291.15679931640625,291.1499938964844,274.8500061035156,271.4867858886719,285.93414306640625,293.31561279296875,291.15673828125,1.0,0.208075612783432,0.8005043864250183,0.8005043864250183,1.0,1.0,-0.7988600134849548,0.3194317519664764,0.4794282615184784,0.1704245060682296,0.0,0.0,0.1174440756440162,25.491493225097656,25.0,-0.5866016149520874,-4205.3125,83.96456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,303.6950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0936156213283538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105648748576641,0.1056529656052589,-4.21950790041592e-06,0.0,9.500795567873864e-05,0.0,0.0,4.086618423461914,0.0,0.0,0.0,0.2705931961536407,4.0,0.0,1.0
746280,293.1590270996094,297.1499938964844,293.1499938964844,0.0471365302801132,-1345.17919921875,304.1500244140625,0.6322044730186462,0.0937307998538017,0.085571750998497,293.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5003133416175842,0.050000000745058,0.048772357404232,293.25054931640625,297.1499938964844,293.1499938964844,0.0712563544511795,-1367.8109130859375,304.1573486328125,0.6923415660858154,0.1224978566169738,0.086962416768074,293.17547607421875,297.1499938964844,293.1499938964844,0.1505894809961319,-3349.0224609375,304.1518859863281,0.840968668460846,0.2236579954624176,0.2130123525857925,293.3059387207031,297.1499938964844,293.1499938964844,0.0061094625853002,-2194.697998046875,299.0057373046875,0.5003133416175842,0.050000000745058,0.23135507106781,291.15679931640625,291.1499938964844,274.8500061035156,271.4867858886719,285.93414306640625,293.31561279296875,291.15673828125,1.0,0.208075612783432,0.8005043864250183,0.8005043864250183,1.0,1.0,-0.7988600134849548,0.3194317519664764,0.4794282615184784,0.1704245060682296,0.0,0.0,0.1174440756440162,25.491493225097656,25.0,-0.5866016149520874,-4205.3125,83.96456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,303.6950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0936156213283538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105648748576641,0.1056529656052589,-4.21950790041592e-06,0.0,9.500795567873864e-05,0.0,0.0,4.086618423461914,0.0,0.0,0.0,0.2705931961536407,4.0,0.0,1.0
746340,293.1565856933594,297.1499938964844,293.1499938964844,0.0473339334130287,-1348.4425048828125,304.1496887207031,0.632889986038208,0.0940016359090805,0.0857822224497795,293.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5004830360412598,0.050000000745058,0.0487696714699268,293.24517822265625,297.1499938964844,293.1499938964844,0.0700804740190506,-1351.4383544921875,304.1568603515625,0.6896336674690247,0.1210439875721931,0.0859253108501434,293.1734619140625,297.1499938964844,293.1499938964844,0.1503636091947555,-3345.050048828125,304.1516418457031,0.8409258723258972,0.2234211415052414,0.2127654701471328,293.3043212890625,297.1499938964844,293.1499938964844,0.006061649415642,-2180.741943359375,298.9562072753906,0.5004830360412598,0.050000000745058,0.2313423156738281,291.1568908691406,291.1499938964844,274.8500061035156,271.4911804199219,285.9420166015625,293.30426025390625,291.1570129394531,1.0,0.2078630477190017,0.8006541728973389,0.8006541728973389,1.0,1.0,-0.7975532412528992,0.3182816505432129,0.4792715609073639,0.1716223955154419,0.0,0.0,0.1165298298001289,25.437562942504883,25.0,0.6105983257293701,-4194.82568359375,83.65948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2031555175781,303.68170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0934348702430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052834317088127,0.1052876487374305,-4.218937192490557e-06,0.0,9.482451423536986e-05,0.0,0.0,4.07167387008667,0.0,0.0,0.0,0.2705361843109131,4.0,0.0,1.0
746400,293.1565856933594,297.1499938964844,293.1499938964844,0.0473339334130287,-1348.4425048828125,304.1496887207031,0.632889986038208,0.0940016359090805,0.0857822224497795,293.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5004830360412598,0.050000000745058,0.0487696714699268,293.24517822265625,297.1499938964844,293.1499938964844,0.0700804740190506,-1351.4383544921875,304.1568603515625,0.6896336674690247,0.1210439875721931,0.0859253108501434,293.1734619140625,297.1499938964844,293.1499938964844,0.1503636091947555,-3345.050048828125,304.1516418457031,0.8409258723258972,0.2234211415052414,0.2127654701471328,293.3043212890625,297.1499938964844,293.1499938964844,0.006061649415642,-2180.741943359375,298.9562072753906,0.5004830360412598,0.050000000745058,0.2313423156738281,291.1568908691406,291.1499938964844,274.8500061035156,271.4911804199219,285.9420166015625,293.30426025390625,291.1570129394531,1.0,0.2078630477190017,0.8006541728973389,0.8006541728973389,1.0,1.0,-0.7975532412528992,0.3182816505432129,0.4792715609073639,0.1716223955154419,0.0,0.0,0.1165298298001289,25.437562942504883,25.0,0.6105983257293701,-4194.82568359375,83.65948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2031555175781,303.68170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0934348702430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052834317088127,0.1052876487374305,-4.218937192490557e-06,0.0,9.482451423536986e-05,0.0,0.0,4.07167387008667,0.0,0.0,0.0,0.2705361843109131,4.0,0.0,1.0
746460,293.153564453125,297.1499938964844,293.1499938964844,0.0476634167134761,-1353.865478515625,304.14923095703125,0.6339547038078308,0.0944479629397392,0.0861430317163467,293.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5006793141365051,0.050000000745058,0.0487665720283985,293.2398681640625,297.1499938964844,293.1499938964844,0.0689811557531356,-1336.173095703125,304.1564025878906,0.6871745586395264,0.119709238409996,0.0849703252315521,293.171142578125,297.1499938964844,293.1499938964844,0.1501989662647247,-3342.138427734375,304.1513671875,0.8410459160804749,0.2232938408851623,0.2126164138317108,293.3026123046875,297.1499938964844,293.1499938964844,0.0060143377631902,-2166.702392578125,298.90826416015625,0.5006793141365051,0.050000000745058,0.231327623128891,291.1587829589844,291.1499938964844,274.8500061035156,271.4955749511719,285.9554748535156,293.3027648925781,291.1591186523437,1.0,0.2076791375875473,0.8008076548576355,0.8008076548576355,1.0,1.0,-0.7966399788856506,0.3172996342182159,0.4793403446674347,0.1729085892438888,0.0,0.0,0.1152436211705207,25.377466201782227,25.0,2.479727268218994,-4182.40283203125,83.41627502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004089355469,303.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.0932557731866836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048063933849334,0.1048106104135513,-4.218290087010246e-06,0.0,9.464275353820994e-05,0.0,0.0,4.052261829376221,0.0,0.0,0.0,0.2704634368419647,4.0,0.0,1.0
746520,293.153564453125,297.1499938964844,293.1499938964844,0.0476634167134761,-1353.865478515625,304.14923095703125,0.6339547038078308,0.0944479629397392,0.0861430317163467,293.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5006793141365051,0.050000000745058,0.0487665720283985,293.2398681640625,297.1499938964844,293.1499938964844,0.0689811557531356,-1336.173095703125,304.1564025878906,0.6871745586395264,0.119709238409996,0.0849703252315521,293.171142578125,297.1499938964844,293.1499938964844,0.1501989662647247,-3342.138427734375,304.1513671875,0.8410459160804749,0.2232938408851623,0.2126164138317108,293.3026123046875,297.1499938964844,293.1499938964844,0.0060143377631902,-2166.702392578125,298.90826416015625,0.5006793141365051,0.050000000745058,0.231327623128891,291.1587829589844,291.1499938964844,274.8500061035156,271.4955749511719,285.9554748535156,293.3027648925781,291.1591186523437,1.0,0.2076791375875473,0.8008076548576355,0.8008076548576355,1.0,1.0,-0.7966399788856506,0.3172996342182159,0.4793403446674347,0.1729085892438888,0.0,0.0,0.1152436211705207,25.377466201782227,25.0,2.479727268218994,-4182.40283203125,83.41627502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004089355469,303.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.0932557731866836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048063933849334,0.1048106104135513,-4.218290087010246e-06,0.0,9.464275353820994e-05,0.0,0.0,4.052261829376221,0.0,0.0,0.0,0.2704634368419647,4.0,0.0,1.0
746580,293.1505126953125,297.1499938964844,293.1499938964844,0.0480878464877605,-1360.861572265625,304.1487731933594,0.6352517604827881,0.0949783399701118,0.086601473391056,293.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5008806586265564,0.050000000745058,0.0487634055316448,293.2348327636719,297.1499938964844,293.1499938964844,0.0679528564214706,-1321.9505615234375,304.1559753417969,0.6848846673965454,0.1184544265270233,0.0840786024928093,293.1687927246094,297.1499938964844,293.1499938964844,0.1501075774431228,-3340.54248046875,304.15106201171875,0.8412708044052124,0.2232374548912048,0.2125451862812042,293.30078125,297.1499938964844,293.1499938964844,0.0059682144783437,-2152.96630859375,298.8611755371094,0.5008806586265564,0.050000000745058,0.2313125878572464,291.1604919433594,291.1499938964844,274.8500061035156,271.4999389648437,285.96832275390625,293.3009338378906,291.16064453125,1.0,0.2075242549180984,0.8009611368179321,0.8009611368179321,1.0,1.0,-0.7960127592086792,0.3164494037628174,0.4795633554458618,0.1742344200611114,0.0,0.0,0.1137203425168991,25.31822967529297,25.0,1.9877198934555047,-4168.46044921875,83.22511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,303.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.0930648073554039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042008399963378,0.1042050570249557,-4.217427431285614e-06,0.0,9.444894385524094e-05,0.0,0.0,4.027596473693848,0.0,0.0,0.0,0.2703711688518524,4.0,0.0,1.0
746640,293.1505126953125,297.1499938964844,293.1499938964844,0.0480878464877605,-1360.861572265625,304.1487731933594,0.6352517604827881,0.0949783399701118,0.086601473391056,293.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5008806586265564,0.050000000745058,0.0487634055316448,293.2348327636719,297.1499938964844,293.1499938964844,0.0679528564214706,-1321.9505615234375,304.1559753417969,0.6848846673965454,0.1184544265270233,0.0840786024928093,293.1687927246094,297.1499938964844,293.1499938964844,0.1501075774431228,-3340.54248046875,304.15106201171875,0.8412708044052124,0.2232374548912048,0.2125451862812042,293.30078125,297.1499938964844,293.1499938964844,0.0059682144783437,-2152.96630859375,298.8611755371094,0.5008806586265564,0.050000000745058,0.2313125878572464,291.1604919433594,291.1499938964844,274.8500061035156,271.4999389648437,285.96832275390625,293.3009338378906,291.16064453125,1.0,0.2075242549180984,0.8009611368179321,0.8009611368179321,1.0,1.0,-0.7960127592086792,0.3164494037628174,0.4795633554458618,0.1742344200611114,0.0,0.0,0.1137203425168991,25.31822967529297,25.0,1.9877198934555047,-4168.46044921875,83.22511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,303.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.0930648073554039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042008399963378,0.1042050570249557,-4.217427431285614e-06,0.0,9.444894385524094e-05,0.0,0.0,4.027596473693848,0.0,0.0,0.0,0.2703711688518524,4.0,0.0,1.0
746700,293.1490173339844,297.1499938964844,293.1499938964844,0.0483216904103755,-1364.7230224609375,304.1485900878906,0.635941743850708,0.0952629372477531,0.0868507102131843,293.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5009769201278687,0.050000000745058,0.0487618930637836,293.2324523925781,297.1499938964844,293.1499938964844,0.0674616247415542,-1315.1787109375,304.1557922363281,0.683780312538147,0.1178517863154411,0.0836512371897697,293.1676330566406,297.1499938964844,293.1499938964844,0.1500861644744873,-3340.183837890625,304.1509094238281,0.8414020538330078,0.2232290506362915,0.212530180811882,293.2998352050781,297.1499938964844,293.1499938964844,0.00594566995278,-2146.259033203125,298.8377685546875,0.5009769201278687,0.050000000745058,0.2313054203987121,291.160888671875,291.1499938964844,274.8500061035156,271.50213623046875,285.9745483398437,293.29998779296875,291.1609802246094,1.0,0.2074573636054992,0.8010379076004028,0.8010379076004028,1.0,1.0,-0.7957706451416016,0.3160618245601654,0.4797088205814361,0.1748957931995391,0.0,0.0,0.1129516661167144,25.290903091430664,25.0,1.4029333591461182,-4161.59228515625,83.14532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,303.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.0929608717560768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038887426257133,0.1038929596543312,-4.216947672830429e-06,0.0,9.434347157366574e-05,0.0,0.0,4.014858245849609,0.0,0.0,0.0,0.2703228890895843,4.0,0.0,1.0
