time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746760,293.1476135253906,297.1499938964844,293.1499938964844,0.0485650673508644,-1368.7457275390625,304.1484069824219,0.6366481781005859,0.0955566838383674,0.0871087536215782,293.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5010696053504944,0.050000000745058,0.0487604402005672,293.23016357421875,297.1499938964844,293.1499938964844,0.0669817179441452,-1308.576416015625,304.1556091308594,0.6826941967010498,0.1172618567943573,0.0832332298159599,293.1664733886719,297.1499938964844,293.1499938964844,0.1500762403011322,-3340.031982421875,304.1507568359375,0.8415399789810181,0.2232303768396377,0.2125249505043029,293.2988586425781,297.1499938964844,293.1499938964844,0.0059234597720205,-2139.6494140625,298.8144836425781,0.5010696053504944,0.050000000745058,0.2312985360622406,291.1610717773437,291.1499938964844,274.8500061035156,271.5043334960937,285.9805908203125,293.2990417480469,291.1611022949219,1.0,0.2073961794376373,0.8011134266853333,0.8011134266853333,1.0,1.0,-0.7955624461174011,0.3156952261924743,0.4798672199249267,0.1755483448505401,0.0,0.0,0.1121937558054924,25.26510429382324,25.0,0.8089645504951477,-4154.927734375,83.07362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20086669921875,303.61767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.0928512811660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035801321268081,0.103584349155426,-4.216463366901735e-06,0.0,9.423224400961772e-05,0.0,0.0,4.002256870269775,0.0,0.0,0.0,0.2702749669551849,4.0,0.0,1.0
746820,293.1448974609375,297.1499938964844,293.1499938964844,0.0490780510008335,-1377.236572265625,304.1480712890625,0.6381039023399353,0.0961693972349166,0.0876491591334343,293.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5012428164482117,0.050000000745058,0.0487577281892299,293.2257995605469,297.1499938964844,293.1499938964844,0.066053457558155,-1295.8433837890625,304.1553039550781,0.6805699467658997,0.1161170229315757,0.0824234038591384,293.1642761230469,297.1499938964844,293.1499938964844,0.1500888615846634,-3340.311279296875,304.1504821777344,0.8418313264846802,0.2232607156038284,0.2125421613454818,293.29693603515625,297.1499938964844,293.1499938964844,0.0058799153193831,-2126.68310546875,298.7682189941406,0.5012428164482117,0.050000000745058,0.2312856763601303,291.160888671875,291.1499938964844,274.8500061035156,271.5087280273437,285.9919738769531,293.2970886230469,291.1607971191406,1.0,0.2072906643152237,0.8012644648551941,0.8012644648551941,1.0,1.0,-0.7952412366867065,0.3150293231010437,0.4802119135856628,0.1768087744712829,0.0,0.0,0.1107513830065727,25.21832275390625,25.0,-0.2799514830112457,-4142.4541015625,82.95358276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20361328125,303.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.0926147624850273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029888167977333,0.1029930338263511,-4.2155115806963295e-06,0.0,9.39922101679258e-05,0.0,0.0,3.97810435295105,0.0,0.0,0.0,0.270182728767395,4.0,0.0,1.0
746880,293.1448974609375,297.1499938964844,293.1499938964844,0.0490780510008335,-1377.236572265625,304.1480712890625,0.6381039023399353,0.0961693972349166,0.0876491591334343,293.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5012428164482117,0.050000000745058,0.0487577281892299,293.2257995605469,297.1499938964844,293.1499938964844,0.066053457558155,-1295.8433837890625,304.1553039550781,0.6805699467658997,0.1161170229315757,0.0824234038591384,293.1642761230469,297.1499938964844,293.1499938964844,0.1500888615846634,-3340.311279296875,304.1504821777344,0.8418313264846802,0.2232607156038284,0.2125421613454818,293.29693603515625,297.1499938964844,293.1499938964844,0.0058799153193831,-2126.68310546875,298.7682189941406,0.5012428164482117,0.050000000745058,0.2312856763601303,291.160888671875,291.1499938964844,274.8500061035156,271.5087280273437,285.9919738769531,293.2970886230469,291.1607971191406,1.0,0.2072906643152237,0.8012644648551941,0.8012644648551941,1.0,1.0,-0.7952412366867065,0.3150293231010437,0.4802119135856628,0.1768087744712829,0.0,0.0,0.1107513830065727,25.21832275390625,25.0,-0.2799514830112457,-4142.4541015625,82.95358276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20361328125,303.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.0926147624850273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029888167977333,0.1029930338263511,-4.2155115806963295e-06,0.0,9.39922101679258e-05,0.0,0.0,3.97810435295105,0.0,0.0,0.0,0.270182728767395,4.0,0.0,1.0
746940,293.1423645019531,297.1499938964844,293.1499938964844,0.0496187545359134,-1386.202880859375,304.1478271484375,0.6396014094352722,0.0968089178204536,0.0882155299186706,293.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5013989806175232,0.050000000745058,0.0487552918493747,293.2218017578125,297.1499938964844,293.1499938964844,0.0651579648256301,-1283.6063232421875,304.155029296875,0.678489625453949,0.1150087043642997,0.0816411823034286,293.1622009277344,297.1499938964844,293.1499938964844,0.1501373350620269,-3341.232177734375,304.1502380371094,0.8421348929405212,0.223322108387947,0.212590292096138,293.29498291015625,297.1499938964844,293.1499938964844,0.0058374349027872,-2114.013671875,298.722412109375,0.5013989806175232,0.050000000745058,0.2312741130590438,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00225830078125,293.295166015625,291.1599426269531,1.0,0.2072045505046844,0.8014155626296997,0.8014155626296997,1.0,1.0,-0.7950233221054077,0.3144531548023224,0.4805701375007629,0.1779798716306686,0.0,0.0,0.1094539389014244,25.177452087402344,25.0,-1.138019323348999,-4131.3681640625,82.85980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069702148437,303.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.0923599526286125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024522632360458,0.1024564802646637,-4.214623913867399e-06,0.0,9.37336080824025e-05,0.0,0.0,3.9561808109283447,0.0,0.0,0.0,0.2700986564159393,4.0,0.0,1.0
747000,293.1423645019531,297.1499938964844,293.1499938964844,0.0496187545359134,-1386.202880859375,304.1478271484375,0.6396014094352722,0.0968089178204536,0.0882155299186706,293.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5013989806175232,0.050000000745058,0.0487552918493747,293.2218017578125,297.1499938964844,293.1499938964844,0.0651579648256301,-1283.6063232421875,304.155029296875,0.678489625453949,0.1150087043642997,0.0816411823034286,293.1622009277344,297.1499938964844,293.1499938964844,0.1501373350620269,-3341.232177734375,304.1502380371094,0.8421348929405212,0.223322108387947,0.212590292096138,293.29498291015625,297.1499938964844,293.1499938964844,0.0058374349027872,-2114.013671875,298.722412109375,0.5013989806175232,0.050000000745058,0.2312741130590438,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00225830078125,293.295166015625,291.1599426269531,1.0,0.2072045505046844,0.8014155626296997,0.8014155626296997,1.0,1.0,-0.7950233221054077,0.3144531548023224,0.4805701375007629,0.1779798716306686,0.0,0.0,0.1094539389014244,25.177452087402344,25.0,-1.138019323348999,-4131.3681640625,82.85980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069702148437,303.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.0923599526286125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024522632360458,0.1024564802646637,-4.214623913867399e-06,0.0,9.37336080824025e-05,0.0,0.0,3.9561808109283447,0.0,0.0,0.0,0.2700986564159393,4.0,0.0,1.0
747060,293.1400756835937,297.1499938964844,293.1499938964844,0.0501812621951103,-1395.54736328125,304.1476135253906,0.6411272287368774,0.0974696427583694,0.0888027772307396,293.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5015365481376648,0.050000000745058,0.0487531535327434,293.2181701660156,297.1499938964844,293.1499938964844,0.0642879009246826,-1271.75927734375,304.1548156738281,0.6764367818832397,0.1139295175671577,0.0808810070157051,293.1602478027344,297.1499938964844,293.1499938964844,0.1502164304256439,-3342.698486328125,304.1500244140625,0.8424440026283264,0.2234110683202743,0.2126659005880355,293.2930603027344,297.1499938964844,293.1499938964844,0.0057958699762821,-2101.587646484375,298.677001953125,0.5015365481376648,0.050000000745058,0.2312639653682708,291.1589050292969,291.1499938964844,274.8500061035156,271.5175170898437,286.0111999511719,293.2932434082031,291.15869140625,1.0,0.2071360200643539,0.8015645742416382,0.8015645742416382,1.0,1.0,-0.794891893863678,0.3139705955982208,0.4809212982654571,0.1790305227041244,0.0,0.0,0.1083521768450737,25.142364501953125,25.0,-1.7045501470565796,-4121.93994140625,82.78911590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,303.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.0920946449041366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019924730062484,0.1019966825842857,-4.213842203171225e-06,0.0,9.346436127088964e-05,0.0,0.0,3.937386274337769,0.0,0.0,0.0,0.2700262665748596,4.0,0.0,1.0
747120,293.1400756835937,297.1499938964844,293.1499938964844,0.0501812621951103,-1395.54736328125,304.1476135253906,0.6411272287368774,0.0974696427583694,0.0888027772307396,293.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5015365481376648,0.050000000745058,0.0487531535327434,293.2181701660156,297.1499938964844,293.1499938964844,0.0642879009246826,-1271.75927734375,304.1548156738281,0.6764367818832397,0.1139295175671577,0.0808810070157051,293.1602478027344,297.1499938964844,293.1499938964844,0.1502164304256439,-3342.698486328125,304.1500244140625,0.8424440026283264,0.2234110683202743,0.2126659005880355,293.2930603027344,297.1499938964844,293.1499938964844,0.0057958699762821,-2101.587646484375,298.677001953125,0.5015365481376648,0.050000000745058,0.2312639653682708,291.1589050292969,291.1499938964844,274.8500061035156,271.5175170898437,286.0111999511719,293.2932434082031,291.15869140625,1.0,0.2071360200643539,0.8015645742416382,0.8015645742416382,1.0,1.0,-0.794891893863678,0.3139705955982208,0.4809212982654571,0.1790305227041244,0.0,0.0,0.1083521768450737,25.142364501953125,25.0,-1.7045501470565796,-4121.93994140625,82.78911590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,303.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.0920946449041366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019924730062484,0.1019966825842857,-4.213842203171225e-06,0.0,9.346436127088964e-05,0.0,0.0,3.937386274337769,0.0,0.0,0.0,0.2700262665748596,4.0,0.0,1.0
747180,293.13800048828125,297.1499938964844,293.1499938964844,0.0507577359676361,-1405.140869140625,304.1474609375,0.6426653861999512,0.0981437265872955,0.089403860270977,293.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.501655638217926,0.050000000745058,0.0487513057887554,293.21490478515625,297.1499938964844,293.1499938964844,0.0634343698620796,-1260.1771240234375,304.1546325683594,0.6743932962417603,0.112869769334793,0.080136090517044,293.1584167480469,297.1499938964844,293.1499938964844,0.1503185629844665,-3344.572509765625,304.1498718261719,0.8427515029907227,0.2235214710235595,0.2127631455659866,293.29119873046875,297.1499938964844,293.1499938964844,0.0057551101781427,-2089.361572265625,298.63201904296875,0.501655638217926,0.050000000745058,0.2312552034854889,291.1574401855469,291.1499938964844,274.8500061035156,271.5219116210937,286.0186462402344,293.2913513183594,291.1571960449219,1.0,0.2070815563201904,0.8017136454582214,0.8017136454582214,1.0,1.0,-0.7948233485221863,0.3135805130004883,0.481242835521698,0.1799342036247253,0.0,0.0,0.1074551567435264,25.112287521362305,25.0,-2.069582939147949,-4114.12939453125,82.73628997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,303.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0918300822377204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016137599945068,0.1016179770231247,-4.2131805457756855e-06,0.0,9.319585660705344e-05,0.0,0.0,3.9218978881835938,0.0,0.0,0.0,0.2699663341045379,4.0,0.0,1.0
747240,293.13800048828125,297.1499938964844,293.1499938964844,0.0507577359676361,-1405.140869140625,304.1474609375,0.6426653861999512,0.0981437265872955,0.089403860270977,293.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.501655638217926,0.050000000745058,0.0487513057887554,293.21490478515625,297.1499938964844,293.1499938964844,0.0634343698620796,-1260.1771240234375,304.1546325683594,0.6743932962417603,0.112869769334793,0.080136090517044,293.1584167480469,297.1499938964844,293.1499938964844,0.1503185629844665,-3344.572509765625,304.1498718261719,0.8427515029907227,0.2235214710235595,0.2127631455659866,293.29119873046875,297.1499938964844,293.1499938964844,0.0057551101781427,-2089.361572265625,298.63201904296875,0.501655638217926,0.050000000745058,0.2312552034854889,291.1574401855469,291.1499938964844,274.8500061035156,271.5219116210937,286.0186462402344,293.2913513183594,291.1571960449219,1.0,0.2070815563201904,0.8017136454582214,0.8017136454582214,1.0,1.0,-0.7948233485221863,0.3135805130004883,0.481242835521698,0.1799342036247253,0.0,0.0,0.1074551567435264,25.112287521362305,25.0,-2.069582939147949,-4114.12939453125,82.73628997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,303.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0918300822377204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016137599945068,0.1016179770231247,-4.2131805457756855e-06,0.0,9.319585660705344e-05,0.0,0.0,3.9218978881835938,0.0,0.0,0.0,0.2699663341045379,4.0,0.0,1.0
747300,293.1370544433594,297.1499938964844,293.1499938964844,0.0510495193302631,-1410.003173828125,304.1473999023437,0.6434348225593567,0.0984839797019958,0.0897079780697822,293.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5017078518867493,0.050000000745058,0.0487504936754703,293.21337890625,297.1499938964844,293.1499938964844,0.0630120933055877,-1254.46142578125,304.154541015625,0.6733711361885071,0.1123454272747039,0.0797679871320724,293.1575622558594,297.1499938964844,293.1499938964844,0.1503771543502807,-3345.641845703125,304.1497802734375,0.8429028987884521,0.2235837131738662,0.2128189504146576,293.290283203125,297.1499938964844,293.1499938964844,0.0057349922135472,-2083.310546875,298.60968017578125,0.5017078518867493,0.050000000745058,0.2312513589859008,291.1566467285156,291.1499938964844,274.8500061035156,271.52410888671875,286.021728515625,293.2904357910156,291.1564025878906,1.0,0.2070591151714325,0.8017882108688354,0.8017882108688354,1.0,1.0,-0.794808030128479,0.3134200274944305,0.4813879728317261,0.1803253889083862,0.0,0.0,0.1070918813347816,25.0991153717041,25.0,-2.189172506332397,-4110.85693359375,82.71573638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,303.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.0917016491293907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014580279588699,0.1014622449874877,-4.212900421407539e-06,0.0,9.306551510235296e-05,0.0,0.0,3.9155235290527344,0.0,0.0,0.0,0.2699415683746338,4.0,0.0,1.0
747360,293.1361389160156,297.1499938964844,293.1499938964844,0.0513426624238491,-1414.8924560546875,304.1473388671875,0.6442022919654846,0.0988254696130752,0.0900135338306427,293.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5017551779747009,0.050000000745058,0.0487497635185718,293.2119445800781,297.1499938964844,293.1499938964844,0.0625920295715332,-1248.78515625,304.15447998046875,0.6723471283912659,0.111824169754982,0.0794022306799888,293.15673828125,297.1499938964844,293.1499938964844,0.1504399925470352,-3346.785888671875,304.14971923828125,0.8430520296096802,0.2236501723527908,0.2128789722919464,293.2893981933594,297.1499938964844,293.1499938964844,0.0057150465436279,-2077.29931640625,298.5874328613281,0.5017551779747009,0.050000000745058,0.2312478870153427,291.1558532714844,291.1499938964844,274.8500061035156,271.5262756347656,286.0244140625,293.28955078125,291.15557861328125,1.0,0.2070395946502685,0.8018620610237122,0.8018620610237122,1.0,1.0,-0.7948027849197388,0.3132820427417755,0.4815207421779632,0.1806741654872894,0.0,0.0,0.1067885234951973,25.087146759033203,25.0,-2.267280578613281,-4108.0146484375,82.69859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122802734375,303.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0546875,18000.0,0.0,0.0,0.0915782004594802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013261601328849,0.1013303771615028,-4.212657131574815e-06,0.0,9.294023766415194e-05,0.0,0.0,3.910121202468872,0.0,0.0,0.0,0.2699204683303833,4.0,0.0,1.0
747420,293.134521484375,297.1499938964844,293.1499938964844,0.0519303567707538,-1424.7076416015625,304.1472473144531,0.6457265019416809,0.0995093062520027,0.0906265154480934,293.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5018359422683716,0.050000000745058,0.0487485118210315,293.2093200683594,297.1499938964844,293.1499938964844,0.0617561191320419,-1237.5172119140625,304.1543884277344,0.6702904105186462,0.1107879504561424,0.0786759480834007,293.1552124023437,297.1499938964844,293.1499938964844,0.1505756825208664,-3349.248291015625,304.1495666503906,0.8433417677879333,0.2237931042909622,0.2130093723535537,293.28765869140625,297.1499938964844,293.1499938964844,0.0056755864061415,-2065.3671875,298.543212890625,0.5018359422683716,0.050000000745058,0.2312419563531875,291.1541748046875,291.1499938964844,274.8500061035156,271.5306701660156,286.02850341796875,293.2878112792969,291.1539306640625,1.0,0.2070076912641525,0.8020098805427551,0.8020098805427551,1.0,1.0,-0.7948147654533386,0.3130702376365661,0.4817445278167724,0.1812430322170257,0.0,0.0,0.1063485816121101,25.066341400146484,25.0,-2.337976217269897,-4103.5107421875,82.67250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,303.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.0913511663675308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011288985610008,0.1011331155896186,-4.212274234305369e-06,0.0,9.270982263842598e-05,0.0,0.0,3.902024745941162,0.0,0.0,0.0,0.2698885500431061,4.0,0.0,1.0
747480,293.134521484375,297.1499938964844,293.1499938964844,0.0519303567707538,-1424.7076416015625,304.1472473144531,0.6457265019416809,0.0995093062520027,0.0906265154480934,293.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5018359422683716,0.050000000745058,0.0487485118210315,293.2093200683594,297.1499938964844,293.1499938964844,0.0617561191320419,-1237.5172119140625,304.1543884277344,0.6702904105186462,0.1107879504561424,0.0786759480834007,293.1552124023437,297.1499938964844,293.1499938964844,0.1505756825208664,-3349.248291015625,304.1495666503906,0.8433417677879333,0.2237931042909622,0.2130093723535537,293.28765869140625,297.1499938964844,293.1499938964844,0.0056755864061415,-2065.3671875,298.543212890625,0.5018359422683716,0.050000000745058,0.2312419563531875,291.1541748046875,291.1499938964844,274.8500061035156,271.5306701660156,286.02850341796875,293.2878112792969,291.1539306640625,1.0,0.2070076912641525,0.8020098805427551,0.8020098805427551,1.0,1.0,-0.7948147654533386,0.3130702376365661,0.4817445278167724,0.1812430322170257,0.0,0.0,0.1063485816121101,25.066341400146484,25.0,-2.337976217269897,-4103.5107421875,82.67250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,303.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.0913511663675308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011288985610008,0.1011331155896186,-4.212274234305369e-06,0.0,9.270982263842598e-05,0.0,0.0,3.902024745941162,0.0,0.0,0.0,0.2698885500431061,4.0,0.0,1.0
747540,293.1330871582031,297.1499938964844,293.1499938964844,0.0525164045393466,-1434.5130615234375,304.1471862792969,0.6472289562225342,0.1001906394958496,0.0912385433912277,293.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.501899003982544,0.050000000745058,0.0487475395202636,293.20703125,297.1499938964844,293.1499938964844,0.0609223656356334,-1226.3150634765625,304.1543273925781,0.6682159304618835,0.1097563430666923,0.0779538676142692,293.15380859375,297.1499938964844,293.1499938964844,0.1507219523191452,-3351.893310546875,304.14947509765625,0.8436180949211121,0.2239468395709991,0.2131510227918625,293.2860412597656,297.1499938964844,293.1499938964844,0.0056366417557001,-2053.537109375,298.49932861328125,0.501899003982544,0.050000000745058,0.2312373369932174,291.15252685546875,291.1499938964844,274.8500061035156,271.5350646972656,286.031005859375,293.2861633300781,291.1522521972656,1.0,0.2069838643074035,0.8021577000617981,0.8021577000617981,1.0,1.0,-0.7948460578918457,0.3129369020462036,0.4819091260433197,0.1816443651914596,0.0,0.0,0.1061281934380531,25.049436569213867,25.0,-2.3229222297668457,-4100.517578125,82.65509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206298828125,303.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.0911587849259376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101018913090229,0.1010231301188469,-4.21202867073589e-06,0.0,9.251457959180698e-05,0.0,0.0,3.89748215675354,0.0,0.0,0.0,0.2698701620101928,4.0,0.0,1.0
747600,293.1330871582031,297.1499938964844,293.1499938964844,0.0525164045393466,-1434.5130615234375,304.1471862792969,0.6472289562225342,0.1001906394958496,0.0912385433912277,293.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.501899003982544,0.050000000745058,0.0487475395202636,293.20703125,297.1499938964844,293.1499938964844,0.0609223656356334,-1226.3150634765625,304.1543273925781,0.6682159304618835,0.1097563430666923,0.0779538676142692,293.15380859375,297.1499938964844,293.1499938964844,0.1507219523191452,-3351.893310546875,304.14947509765625,0.8436180949211121,0.2239468395709991,0.2131510227918625,293.2860412597656,297.1499938964844,293.1499938964844,0.0056366417557001,-2053.537109375,298.49932861328125,0.501899003982544,0.050000000745058,0.2312373369932174,291.15252685546875,291.1499938964844,274.8500061035156,271.5350646972656,286.031005859375,293.2861633300781,291.1522521972656,1.0,0.2069838643074035,0.8021577000617981,0.8021577000617981,1.0,1.0,-0.7948460578918457,0.3129369020462036,0.4819091260433197,0.1816443651914596,0.0,0.0,0.1061281934380531,25.049436569213867,25.0,-2.3229222297668457,-4100.517578125,82.65509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206298828125,303.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.39453125,18000.0,0.0,0.0,0.0911587849259376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101018913090229,0.1010231301188469,-4.21202867073589e-06,0.0,9.251457959180698e-05,0.0,0.0,3.89748215675354,0.0,0.0,0.0,0.2698701620101928,4.0,0.0,1.0
747660,293.1318664550781,297.1499938964844,293.1499938964844,0.0530971512198448,-1444.2476806640625,304.14715576171875,0.6487032771110535,0.1008660942316055,0.0918462350964546,293.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5019458532333374,0.050000000745058,0.0487468168139457,293.2049865722656,297.1499938964844,293.1499938964844,0.0600873790681362,-1215.1328125,304.1542663574219,0.6661197543144226,0.1087262481451034,0.0772335156798362,293.15252685546875,297.1499938964844,293.1499938964844,0.1508754640817642,-3354.660888671875,304.1493835449219,0.8438799977302551,0.2241088449954986,0.2133013010025024,293.28448486328125,297.1499938964844,293.1499938964844,0.0055981380864977,-2041.782470703125,298.45574951171875,0.5019458532333374,0.050000000745058,0.2312339097261428,291.1509094238281,291.1499938964844,274.8500061035156,271.5394592285156,286.0321044921875,293.2846069335937,291.15069580078125,1.0,0.2069664448499679,0.8023005127906799,0.8023005127906799,1.0,1.0,-0.7948862314224243,0.3128703832626343,0.4820158779621124,0.1818924099206924,0.0,0.0,0.1061138287186622,25.03601455688477,25.0,-2.2048609256744385,-4098.92626953125,82.64396667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,303.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.0910093262791633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009918674826622,0.1009960770606994,-4.211916802887572e-06,0.0,9.23628977034241e-05,0.0,0.0,3.896317720413208,0.0,0.0,0.0,0.2698646485805511,4.0,0.0,1.0
747720,293.1318664550781,297.1499938964844,293.1499938964844,0.0530971512198448,-1444.2476806640625,304.14715576171875,0.6487032771110535,0.1008660942316055,0.0918462350964546,293.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5019458532333374,0.050000000745058,0.0487468168139457,293.2049865722656,297.1499938964844,293.1499938964844,0.0600873790681362,-1215.1328125,304.1542663574219,0.6661197543144226,0.1087262481451034,0.0772335156798362,293.15252685546875,297.1499938964844,293.1499938964844,0.1508754640817642,-3354.660888671875,304.1493835449219,0.8438799977302551,0.2241088449954986,0.2133013010025024,293.28448486328125,297.1499938964844,293.1499938964844,0.0055981380864977,-2041.782470703125,298.45574951171875,0.5019458532333374,0.050000000745058,0.2312339097261428,291.1509094238281,291.1499938964844,274.8500061035156,271.5394592285156,286.0321044921875,293.2846069335937,291.15069580078125,1.0,0.2069664448499679,0.8023005127906799,0.8023005127906799,1.0,1.0,-0.7948862314224243,0.3128703832626343,0.4820158779621124,0.1818924099206924,0.0,0.0,0.1061138287186622,25.03601455688477,25.0,-2.2048609256744385,-4098.92626953125,82.64396667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,303.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.0910093262791633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009918674826622,0.1009960770606994,-4.211916802887572e-06,0.0,9.23628977034241e-05,0.0,0.0,3.896317720413208,0.0,0.0,0.0,0.2698646485805511,4.0,0.0,1.0
747780,293.130859375,297.1499938964844,293.1499938964844,0.0536697506904602,-1453.8626708984375,304.14715576171875,0.650145947933197,0.101533405482769,0.0924471914768219,293.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5019785761833191,0.050000000745058,0.0487463138997554,293.20318603515625,297.1499938964844,293.1499938964844,0.059249073266983,-1203.94189453125,304.1542358398437,0.6640022397041321,0.1076964884996414,0.0765136554837226,293.1513977050781,297.1499938964844,293.1499938964844,0.1510333567857742,-3357.499267578125,304.1493225097656,0.8441284894943237,0.224277451634407,0.2134584337472915,293.2830505371094,297.1499938964844,293.1499938964844,0.0055600069463253,-2030.0772705078125,298.4125061035156,0.5019785761833191,0.050000000745058,0.2312315255403518,291.14947509765625,291.1499938964844,274.8500061035156,271.5438232421875,286.031982421875,293.2831726074219,291.1492919921875,1.0,0.2069541215896606,0.8024433851242065,0.8024433851242065,1.0,1.0,-0.7949286699295044,0.3128578066825866,0.4820708930492401,0.1820112317800521,0.0,0.0,0.1062837839126586,25.02565193176269,25.0,-1.966580510139465,-4098.59375,82.63739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,303.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0909101441502571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101040594279766,0.1010448038578033,-4.2119309000554495e-06,0.0,9.226224210578948e-05,0.0,0.0,3.898243188858032,0.0,0.0,0.0,0.2698709666728973,4.0,0.0,1.0
747840,293.130859375,297.1499938964844,293.1499938964844,0.0536697506904602,-1453.8626708984375,304.14715576171875,0.650145947933197,0.101533405482769,0.0924471914768219,293.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5019785761833191,0.050000000745058,0.0487463138997554,293.20318603515625,297.1499938964844,293.1499938964844,0.059249073266983,-1203.94189453125,304.1542358398437,0.6640022397041321,0.1076964884996414,0.0765136554837226,293.1513977050781,297.1499938964844,293.1499938964844,0.1510333567857742,-3357.499267578125,304.1493225097656,0.8441284894943237,0.224277451634407,0.2134584337472915,293.2830505371094,297.1499938964844,293.1499938964844,0.0055600069463253,-2030.0772705078125,298.4125061035156,0.5019785761833191,0.050000000745058,0.2312315255403518,291.14947509765625,291.1499938964844,274.8500061035156,271.5438232421875,286.031982421875,293.2831726074219,291.1492919921875,1.0,0.2069541215896606,0.8024433851242065,0.8024433851242065,1.0,1.0,-0.7949286699295044,0.3128578066825866,0.4820708930492401,0.1820112317800521,0.0,0.0,0.1062837839126586,25.02565193176269,25.0,-1.966580510139465,-4098.59375,82.63739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,303.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0909101441502571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101040594279766,0.1010448038578033,-4.2119309000554495e-06,0.0,9.226224210578948e-05,0.0,0.0,3.898243188858032,0.0,0.0,0.0,0.2698709666728973,4.0,0.0,1.0
747900,293.1304016113281,297.1499938964844,293.1499938964844,0.053952470421791,-1458.6162109375,304.14715576171875,0.6508554220199585,0.101863645017147,0.0927447527647018,293.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5019904375076294,0.050000000745058,0.0487461313605308,293.202392578125,297.1499938964844,293.1499938964844,0.0588283836841583,-1198.3394775390625,304.1542358398437,0.6629367470741272,0.1071816459298133,0.076153814792633,293.1508483886719,297.1499938964844,293.1499938964844,0.1511132270097732,-3358.931640625,304.1493225097656,0.8442485332489014,0.2243638485670089,0.2135391682386398,293.2823791503906,297.1499938964844,293.1499938964844,0.0055410657078027,-2024.237060546875,298.3909912109375,0.5019904375076294,0.050000000745058,0.2312306463718414,291.1488647460937,291.1499938964844,274.8500061035156,271.5460205078125,286.0315856933594,293.2825012207031,291.1486511230469,1.0,0.2069494724273681,0.8025147914886475,0.8025147914886475,1.0,1.0,-0.7949495911598206,0.3128674924373626,0.4820820689201355,0.1820310652256012,0.0,0.0,0.1064267605543136,25.021448135375977,25.0,-1.809666872024536,-4098.830078125,82.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,303.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0908805802464485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010892838239669,0.1010934934020042,-4.211979558021994e-06,0.0,9.22322360565886e-05,0.0,0.0,3.900199413299561,0.0,0.0,0.0,0.2698779702186584,4.0,0.0,1.0
747960,293.1300048828125,297.1499938964844,293.1499938964844,0.0542327091097831,-1463.33203125,304.14715576171875,0.6515575647354126,0.1021916940808296,0.0930403396487236,293.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5019999146461487,0.050000000745058,0.0487459823489189,293.2016296386719,297.1499938964844,293.1499938964844,0.0584066845476627,-1192.7325439453125,304.1542358398437,0.6618679165840149,0.1066670939326286,0.0757940858602523,293.1503601074219,297.1499938964844,293.1499938964844,0.1511933952569961,-3360.367431640625,304.1492919921875,0.8443663716316223,0.2244515269994735,0.213621124625206,293.28173828125,297.1499938964844,293.1499938964844,0.0055221943184733,-2018.40087890625,298.3695373535156,0.5019999146461487,0.050000000745058,0.2312299609184265,291.1482849121094,291.1499938964844,274.8500061035156,271.5482177734375,286.031005859375,293.2818298339844,291.14813232421875,1.0,0.2069456428289413,0.8025843501091003,0.8025843501091003,1.0,1.0,-0.794969916343689,0.31288543343544,0.4820845127105713,0.1820297092199325,0.0,0.0,0.1066003963351249,25.01778030395508,25.0,-1.6308140754699707,-4099.28662109375,82.63399505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.0908640697598457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011511534452438,0.1011553630232811,-4.212052317598136e-06,0.0,9.221547952620313e-05,0.0,0.0,3.9026949405670166,0.0,0.0,0.0,0.2698870599269867,4.0,0.0,1.0
748020,293.1293029785156,297.1499938964844,293.1499938964844,0.0547856949269771,-1472.6494140625,304.1471862792969,0.6529415845870972,0.1028411909937858,0.0936256721615791,293.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5020130276679993,0.050000000745058,0.048745784908533,293.20025634765625,297.1499938964844,293.1499938964844,0.0575610175728797,-1181.5155029296875,304.1542358398437,0.6597248315811157,0.1056399345397949,0.0750757604837417,293.1494445800781,297.1499938964844,293.1499938964844,0.1513542383909225,-3363.241943359375,304.1492614746094,0.844597339630127,0.2246304452419281,0.2137886136770248,293.2804870605469,297.1499938964844,293.1499938964844,0.0054846387356519,-2006.7322998046875,298.326904296875,0.5020130276679993,0.050000000745058,0.2312290072441101,291.1473693847656,291.1499938964844,274.8500061035156,271.5526123046875,286.02935791015625,293.28057861328125,291.1472473144531,1.0,0.20694001019001,0.8027234673500061,0.8027234673500061,1.0,1.0,-0.795009970664978,0.3129410743713379,0.4820688962936401,0.18197762966156,0.0,0.0,0.107018768787384,25.011768341064453,25.0,-1.2337902784347534,-4100.74267578125,82.63289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706848144531,303.494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0908695384860038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013063862919807,0.1013106033205986,-4.212256499158684e-06,0.0,9.222103108186276e-05,0.0,0.0,3.908977270126343,0.0,0.0,0.0,0.2699102759361267,4.0,0.0,1.0
748080,293.1293029785156,297.1499938964844,293.1499938964844,0.0547856949269771,-1472.6494140625,304.1471862792969,0.6529415845870972,0.1028411909937858,0.0936256721615791,293.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5020130276679993,0.050000000745058,0.048745784908533,293.20025634765625,297.1499938964844,293.1499938964844,0.0575610175728797,-1181.5155029296875,304.1542358398437,0.6597248315811157,0.1056399345397949,0.0750757604837417,293.1494445800781,297.1499938964844,293.1499938964844,0.1513542383909225,-3363.241943359375,304.1492614746094,0.844597339630127,0.2246304452419281,0.2137886136770248,293.2804870605469,297.1499938964844,293.1499938964844,0.0054846387356519,-2006.7322998046875,298.326904296875,0.5020130276679993,0.050000000745058,0.2312290072441101,291.1473693847656,291.1499938964844,274.8500061035156,271.5526123046875,286.02935791015625,293.28057861328125,291.1472473144531,1.0,0.20694001019001,0.8027234673500061,0.8027234673500061,1.0,1.0,-0.795009970664978,0.3129410743713379,0.4820688962936401,0.18197762966156,0.0,0.0,0.107018768787384,25.011768341064453,25.0,-1.2337902784347534,-4100.74267578125,82.63289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706848144531,303.494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0908695384860038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013063862919807,0.1013106033205986,-4.212256499158684e-06,0.0,9.222103108186276e-05,0.0,0.0,3.908977270126343,0.0,0.0,0.0,0.2699102759361267,4.0,0.0,1.0
748140,293.12872314453125,297.1499938964844,293.1499938964844,0.0553287789225578,-1481.8154296875,304.147216796875,0.6543008685112,0.1034821197390556,0.0942033156752586,293.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5020201206207275,0.050000000745058,0.0487456768751144,293.1990051269531,297.1499938964844,293.1499938964844,0.0567148774862289,-1170.328369140625,304.1542358398437,0.6575842499732971,0.10461937636137,0.0743610858917236,293.1485900878906,297.1499938964844,293.1499938964844,0.1515154242515564,-3366.11474609375,304.14923095703125,0.844824492931366,0.2248139232397079,0.2139605432748794,293.27935791015625,297.1499938964844,293.1499938964844,0.0054473346099257,-1995.071044921875,298.2845458984375,0.5020201206207275,0.050000000745058,0.2312285006046295,291.146728515625,291.1499938964844,274.8500061035156,271.5569763183594,286.0272827148437,293.2794494628906,291.1466369628906,1.0,0.2069365978240966,0.8028625845909119,0.8028625845909119,1.0,1.0,-0.795051097869873,0.3130192458629608,0.4820318520069122,0.1818718314170837,0.0,0.0,0.1075010597705841,25.00708770751953,25.0,-0.8356370329856873,-4102.759765625,82.63379669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,303.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0909231007099151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014911159873008,0.1014953330159187,-4.212520252622198e-06,0.0,9.227538976119833e-05,0.0,0.0,3.916473150253296,0.0,0.0,0.0,0.2699383497238159,4.0,0.0,1.0
748200,293.12872314453125,297.1499938964844,293.1499938964844,0.0553287789225578,-1481.8154296875,304.147216796875,0.6543008685112,0.1034821197390556,0.0942033156752586,293.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5020201206207275,0.050000000745058,0.0487456768751144,293.1990051269531,297.1499938964844,293.1499938964844,0.0567148774862289,-1170.328369140625,304.1542358398437,0.6575842499732971,0.10461937636137,0.0743610858917236,293.1485900878906,297.1499938964844,293.1499938964844,0.1515154242515564,-3366.11474609375,304.14923095703125,0.844824492931366,0.2248139232397079,0.2139605432748794,293.27935791015625,297.1499938964844,293.1499938964844,0.0054473346099257,-1995.071044921875,298.2845458984375,0.5020201206207275,0.050000000745058,0.2312285006046295,291.146728515625,291.1499938964844,274.8500061035156,271.5569763183594,286.0272827148437,293.2794494628906,291.1466369628906,1.0,0.2069365978240966,0.8028625845909119,0.8028625845909119,1.0,1.0,-0.795051097869873,0.3130192458629608,0.4820318520069122,0.1818718314170837,0.0,0.0,0.1075010597705841,25.00708770751953,25.0,-0.8356370329856873,-4102.759765625,82.63379669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,303.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0909231007099151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014911159873008,0.1014953330159187,-4.212520252622198e-06,0.0,9.227538976119833e-05,0.0,0.0,3.916473150253296,0.0,0.0,0.0,0.2699383497238159,4.0,0.0,1.0
748260,293.1282653808594,297.1499938964844,293.1499938964844,0.0558621138334274,-1490.832763671875,304.1472473144531,0.6556374430656433,0.1041142344474792,0.0947732031345367,293.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5020232200622559,0.050000000745058,0.0487456284463405,293.1978454589844,297.1499938964844,293.1499938964844,0.0558747425675392,-1159.2572021484375,304.1542358398437,0.6554654836654663,0.1036138609051704,0.0736553072929382,293.1478576660156,297.1499938964844,293.1499938964844,0.1516771912574768,-3368.9921875,304.14923095703125,0.8450506925582886,0.225001722574234,0.2141367197036743,293.2782897949219,297.1499938964844,293.1499938964844,0.0054102642461657,-1983.416015625,298.242431640625,0.5020232200622559,0.050000000745058,0.2312282770872116,291.1463317871094,291.1499938964844,274.8500061035156,271.5613708496094,286.0248107910156,293.27838134765625,291.14630126953125,1.0,0.2069350928068161,0.8029990196228027,0.8029990196228027,1.0,1.0,-0.7950990796089172,0.3131186366081238,0.481980413198471,0.1817221790552139,0.0,0.0,0.1080171093344688,25.00317001342773,25.0,-0.4962925016880035,-4105.197265625,82.63694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,303.497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0910190492868423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016925200819969,0.1016967296600341,-4.212820385873783e-06,0.0,9.237276390194892e-05,0.0,0.0,3.924659490585327,0.0,0.0,0.0,0.2699691951274872,4.0,0.0,1.0
748320,293.1282653808594,297.1499938964844,293.1499938964844,0.0558621138334274,-1490.832763671875,304.1472473144531,0.6556374430656433,0.1041142344474792,0.0947732031345367,293.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5020232200622559,0.050000000745058,0.0487456284463405,293.1978454589844,297.1499938964844,293.1499938964844,0.0558747425675392,-1159.2572021484375,304.1542358398437,0.6554654836654663,0.1036138609051704,0.0736553072929382,293.1478576660156,297.1499938964844,293.1499938964844,0.1516771912574768,-3368.9921875,304.14923095703125,0.8450506925582886,0.225001722574234,0.2141367197036743,293.2782897949219,297.1499938964844,293.1499938964844,0.0054102642461657,-1983.416015625,298.242431640625,0.5020232200622559,0.050000000745058,0.2312282770872116,291.1463317871094,291.1499938964844,274.8500061035156,271.5613708496094,286.0248107910156,293.27838134765625,291.14630126953125,1.0,0.2069350928068161,0.8029990196228027,0.8029990196228027,1.0,1.0,-0.7950990796089172,0.3131186366081238,0.481980413198471,0.1817221790552139,0.0,0.0,0.1080171093344688,25.00317001342773,25.0,-0.4962925016880035,-4105.197265625,82.63694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,303.497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0910190492868423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016925200819969,0.1016967296600341,-4.212820385873783e-06,0.0,9.237276390194892e-05,0.0,0.0,3.924659490585327,0.0,0.0,0.0,0.2699691951274872,4.0,0.0,1.0
748380,293.1279296875,297.1499938964844,293.1499938964844,0.056385189294815,-1499.692626953125,304.1473083496094,0.6569517254829407,0.1047366484999656,0.0953344255685806,293.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5020242929458618,0.050000000745058,0.0487456135451793,293.1966857910156,297.1499938964844,293.1499938964844,0.0550509579479694,-1148.4373779296875,304.1541748046875,0.6533970236778259,0.1026363298296928,0.0729667618870735,293.1471862792969,297.1499938964844,293.1499938964844,0.1518399715423584,-3371.8828125,304.1492004394531,0.845278799533844,0.2251935452222824,0.2143168300390243,293.2773132324219,297.1499938964844,293.1499938964844,0.0053734495304524,-1971.7791748046875,298.2005920410156,0.5020242929458618,0.050000000745058,0.2312282025814056,291.1461486816406,291.1499938964844,274.8500061035156,271.5657653808594,286.02203369140625,293.27740478515625,291.1461181640625,1.0,0.2069354504346847,0.8031353950500488,0.8031353950500488,1.0,1.0,-0.7951622605323792,0.3132394552230835,0.481922835111618,0.1815395802259445,0.0,0.0,0.1085456758737564,24.999483108520508,25.0,-0.2410534471273422,-4107.984375,82.64308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,303.5009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0911504849791526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019013598561286,0.1019055694341659,-4.213140528008808e-06,0.0,9.250615403288975e-05,0.0,0.0,3.933158159255981,0.0,0.0,0.0,0.2700014114379883,4.0,0.0,1.0
748440,293.1279296875,297.1499938964844,293.1499938964844,0.056385189294815,-1499.692626953125,304.1473083496094,0.6569517254829407,0.1047366484999656,0.0953344255685806,293.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5020242929458618,0.050000000745058,0.0487456135451793,293.1966857910156,297.1499938964844,293.1499938964844,0.0550509579479694,-1148.4373779296875,304.1541748046875,0.6533970236778259,0.1026363298296928,0.0729667618870735,293.1471862792969,297.1499938964844,293.1499938964844,0.1518399715423584,-3371.8828125,304.1492004394531,0.845278799533844,0.2251935452222824,0.2143168300390243,293.2773132324219,297.1499938964844,293.1499938964844,0.0053734495304524,-1971.7791748046875,298.2005920410156,0.5020242929458618,0.050000000745058,0.2312282025814056,291.1461486816406,291.1499938964844,274.8500061035156,271.5657653808594,286.02203369140625,293.27740478515625,291.1461181640625,1.0,0.2069354504346847,0.8031353950500488,0.8031353950500488,1.0,1.0,-0.7951622605323792,0.3132394552230835,0.481922835111618,0.1815395802259445,0.0,0.0,0.1085456758737564,24.999483108520508,25.0,-0.2410534471273422,-4107.984375,82.64308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,303.5009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0911504849791526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019013598561286,0.1019055694341659,-4.213140528008808e-06,0.0,9.250615403288975e-05,0.0,0.0,3.933158159255981,0.0,0.0,0.0,0.2700014114379883,4.0,0.0,1.0
748500,293.1277770996094,297.1499938964844,293.1499938964844,0.0566433742642402,-1504.072021484375,304.1473083496094,0.6576024889945984,0.1050448194146156,0.0956121832132339,293.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5020250082015991,0.050000000745058,0.0487456023693084,293.1960754394531,297.1499938964844,293.1499938964844,0.0546493716537952,-1143.1761474609375,304.1541442871094,0.6523929834365845,0.1021642163395881,0.0726322904229164,293.1468811035156,297.1499938964844,293.1499938964844,0.1519218683242797,-3373.3359375,304.1492004394531,0.8453946709632874,0.225290834903717,0.2144081890583038,293.27685546875,297.1499938964844,293.1499938964844,0.0053551290184259,-1965.966796875,298.17974853515625,0.5020250082015991,0.050000000745058,0.231228157877922,291.1461181640625,291.1499938964844,274.8500061035156,271.56793212890625,286.0205383300781,293.27691650390625,291.1460876464844,1.0,0.2069363445043563,0.8032036423683167,0.8032036423683167,1.0,1.0,-0.7952037453651428,0.3133085668087005,0.4818952083587646,0.1814395785331726,0.0,0.0,0.1088099405169487,24.99748420715332,25.0,-0.1458527445793151,-4109.49072265625,82.64767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,303.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0912258625030517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020063981413841,0.1020106151700019,-4.213303782307776e-06,0.0,9.258265345124528e-05,0.0,0.0,3.9374356269836426,0.0,0.0,0.0,0.2700176239013672,4.0,0.0,1.0
