time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748560,293.1276550292969,297.1499938964844,293.1499938964844,0.0568996407091617,-1508.423095703125,304.1473388671875,0.658250629901886,0.105351373553276,0.0958882868289947,293.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5020266771316528,0.050000000745058,0.0487455800175666,293.1954345703125,297.1499938964844,293.1499938964844,0.0542596615850925,-1138.0792236328125,304.15411376953125,0.6514225006103516,0.1017104759812355,0.0723084807395935,293.1465759277344,297.1499938964844,293.1499938964844,0.1520043462514877,-3374.799072265625,304.1492004394531,0.8455132842063904,0.2253893464803695,0.2145005166530609,293.2763977050781,297.1499938964844,293.1499938964844,0.0053368699736893,-1960.160888671875,298.1589660644531,0.5020266771316528,0.050000000745058,0.2312280386686325,291.1460876464844,291.1499938964844,274.8500061035156,271.57012939453125,286.0190124511719,293.2764892578125,291.1460876464844,1.0,0.2069378644227981,0.8032707571983337,0.8032707571983337,1.0,1.0,-0.7952571511268616,0.3133850693702698,0.4818720519542694,0.1813363432884216,0.0,0.0,0.1090732142329216,24.995132446289062,25.0,-0.076032742857933,-4111.07666015625,82.65388488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292724609375,303.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0913062319159507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021112725138664,0.1021154820919036,-4.213467491354095e-06,0.0,9.266421693610027e-05,0.0,0.0,3.941707134246826,0.0,0.0,0.0,0.2700338661670685,4.0,0.0,1.0
748620,293.12744140625,297.1499938964844,293.1499938964844,0.0574075356125831,-1517.0601806640625,304.1473693847656,0.6595453023910522,0.1059604585170745,0.0964365005493164,293.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5020357370376587,0.050000000745058,0.0487454421818256,293.19384765625,297.1499938964844,293.1499938964844,0.0535362884402275,-1128.643310546875,304.1539611816406,0.6496359705924988,0.1008799523115158,0.0717095136642456,293.14599609375,297.1499938964844,293.1499938964844,0.1521725207567215,-3377.781494140625,304.1492004394531,0.8457645177841187,0.2255908846855163,0.2146891057491302,293.2755432128906,297.1499938964844,293.1499938964844,0.0053005469962954,-1948.57470703125,298.11749267578125,0.5020357370376587,0.050000000745058,0.2312273830175399,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0157470703125,293.275634765625,291.14605712890625,1.0,0.2069435268640518,0.8034049868583679,0.8034049868583679,1.0,1.0,-0.7954215407371521,0.3135685324668884,0.481853038072586,0.181129053235054,0.0,0.0,0.1095993146300315,24.988534927368164,25.0,-0.0265748351812362,-4114.53955078125,82.67387390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,303.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0914778336882591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023207232356071,0.102324940264225,-4.213794454699382e-06,0.0,9.283837425755336e-05,0.0,0.0,3.950241088867188,0.0,0.0,0.0,0.2700663208961487,4.0,0.0,1.0
748680,293.12744140625,297.1499938964844,293.1499938964844,0.0574075356125831,-1517.0601806640625,304.1473693847656,0.6595453023910522,0.1059604585170745,0.0964365005493164,293.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5020357370376587,0.050000000745058,0.0487454421818256,293.19384765625,297.1499938964844,293.1499938964844,0.0535362884402275,-1128.643310546875,304.1539611816406,0.6496359705924988,0.1008799523115158,0.0717095136642456,293.14599609375,297.1499938964844,293.1499938964844,0.1521725207567215,-3377.781494140625,304.1492004394531,0.8457645177841187,0.2255908846855163,0.2146891057491302,293.2755432128906,297.1499938964844,293.1499938964844,0.0053005469962954,-1948.57470703125,298.11749267578125,0.5020357370376587,0.050000000745058,0.2312273830175399,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0157470703125,293.275634765625,291.14605712890625,1.0,0.2069435268640518,0.8034049868583679,0.8034049868583679,1.0,1.0,-0.7954215407371521,0.3135685324668884,0.481853038072586,0.181129053235054,0.0,0.0,0.1095993146300315,24.988534927368164,25.0,-0.0265748351812362,-4114.53955078125,82.67387390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,303.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0914778336882591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023207232356071,0.102324940264225,-4.213794454699382e-06,0.0,9.283837425755336e-05,0.0,0.0,3.950241088867188,0.0,0.0,0.0,0.2700663208961487,4.0,0.0,1.0
748740,293.1272888183594,297.1499938964844,293.1499938964844,0.0579098798334598,-1525.6212158203125,304.1474304199219,0.6608399152755737,0.1065637245774269,0.0969796255230903,293.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5020538568496704,0.050000000745058,0.0487451665103435,293.1919250488281,297.1499938964844,293.1499938964844,0.0529032833874225,-1120.414306640625,304.1536865234375,0.6480927467346191,0.1001620814204216,0.0711875185370445,293.1454772949219,297.1499938964844,293.1499938964844,0.1523459106683731,-3380.857666015625,304.149169921875,0.8460366129875183,0.2257980853319168,0.2148830741643905,293.2747497558594,297.1499938964844,293.1499938964844,0.0052645192481577,-1937.0400390625,298.0762023925781,0.5020538568496704,0.050000000745058,0.2312260717153549,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0123291015625,293.2748107910156,291.14599609375,1.0,0.2069538235664367,0.8035392761230469,0.8035392761230469,1.0,1.0,-0.7956777215003967,0.3137963414192199,0.4818814098834991,0.1809303015470504,0.0,0.0,0.1101346090435981,24.979204177856445,25.0,-0.0761161595582962,-4118.46826171875,82.70630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,303.5146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0916576609015464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025329828262329,0.1025371924042701,-4.214123691781424e-06,0.0,9.302086982643232e-05,0.0,0.0,3.95888900756836,0.0,0.0,0.0,0.2700991928577423,4.0,0.0,1.0
748800,293.1272888183594,297.1499938964844,293.1499938964844,0.0579098798334598,-1525.6212158203125,304.1474304199219,0.6608399152755737,0.1065637245774269,0.0969796255230903,293.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5020538568496704,0.050000000745058,0.0487451665103435,293.1919250488281,297.1499938964844,293.1499938964844,0.0529032833874225,-1120.414306640625,304.1536865234375,0.6480927467346191,0.1001620814204216,0.0711875185370445,293.1454772949219,297.1499938964844,293.1499938964844,0.1523459106683731,-3380.857666015625,304.149169921875,0.8460366129875183,0.2257980853319168,0.2148830741643905,293.2747497558594,297.1499938964844,293.1499938964844,0.0052645192481577,-1937.0400390625,298.0762023925781,0.5020538568496704,0.050000000745058,0.2312260717153549,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0123291015625,293.2748107910156,291.14599609375,1.0,0.2069538235664367,0.8035392761230469,0.8035392761230469,1.0,1.0,-0.7956777215003967,0.3137963414192199,0.4818814098834991,0.1809303015470504,0.0,0.0,0.1101346090435981,24.979204177856445,25.0,-0.0761161595582962,-4118.46826171875,82.70630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,303.5146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0916576609015464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025329828262329,0.1025371924042701,-4.214123691781424e-06,0.0,9.302086982643232e-05,0.0,0.0,3.95888900756836,0.0,0.0,0.0,0.2700991928577423,4.0,0.0,1.0
748860,293.127197265625,297.1499938964844,293.1499938964844,0.0584055334329605,-1534.0877685546875,304.1474609375,0.6621323227882385,0.1071579977869987,0.0975153967738151,293.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5020831227302551,0.050000000745058,0.0487447157502174,293.1895751953125,297.1499938964844,293.1499938964844,0.0523705184459686,-1113.5126953125,304.1533508300781,0.6468154788017273,0.099576823413372,0.07074935734272,293.14501953125,297.1499938964844,293.1499938964844,0.1525246202945709,-3384.031005859375,304.1491394042969,0.8463306427001953,0.2260081768035888,0.2150803506374359,293.2739562988281,297.1499938964844,293.1499938964844,0.0052287867292761,-1925.5677490234373,298.0350036621094,0.5020831227302551,0.050000000745058,0.2312239557504654,291.14581298828125,291.1499938964844,274.8444519042969,271.579345703125,286.0074157714844,293.2740173339844,291.1457214355469,1.0,0.2069696485996246,0.8036704659461975,0.8036704659461975,1.0,1.0,-0.7960284948348999,0.3140431046485901,0.4819853901863098,0.1808050572872162,0.0,0.0,0.110705442726612,24.96752548217773,25.0,-0.4515553712844848,-4123.21435546875,82.75218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112548828125,303.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0918398573994636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102755419909954,0.1027596369385719,-4.214461569063133e-06,0.0,9.320578101323918e-05,0.0,0.0,3.967947483062744,0.0,0.0,0.0,0.2701335549354553,4.0,0.0,1.0
748920,293.127197265625,297.1499938964844,293.1499938964844,0.0584055334329605,-1534.0877685546875,304.1474609375,0.6621323227882385,0.1071579977869987,0.0975153967738151,293.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5020831227302551,0.050000000745058,0.0487447157502174,293.1895751953125,297.1499938964844,293.1499938964844,0.0523705184459686,-1113.5126953125,304.1533508300781,0.6468154788017273,0.099576823413372,0.07074935734272,293.14501953125,297.1499938964844,293.1499938964844,0.1525246202945709,-3384.031005859375,304.1491394042969,0.8463306427001953,0.2260081768035888,0.2150803506374359,293.2739562988281,297.1499938964844,293.1499938964844,0.0052287867292761,-1925.5677490234373,298.0350036621094,0.5020831227302551,0.050000000745058,0.2312239557504654,291.14581298828125,291.1499938964844,274.8444519042969,271.579345703125,286.0074157714844,293.2740173339844,291.1457214355469,1.0,0.2069696485996246,0.8036704659461975,0.8036704659461975,1.0,1.0,-0.7960284948348999,0.3140431046485901,0.4819853901863098,0.1808050572872162,0.0,0.0,0.110705442726612,24.96752548217773,25.0,-0.4515553712844848,-4123.21435546875,82.75218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112548828125,303.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0918398573994636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102755419909954,0.1027596369385719,-4.214461569063133e-06,0.0,9.320578101323918e-05,0.0,0.0,3.967947483062744,0.0,0.0,0.0,0.2701335549354553,4.0,0.0,1.0
748980,293.1271667480469,297.1499938964844,293.1499938964844,0.0588967017829418,-1542.505615234375,304.1474914550781,0.6634349822998047,0.1077430546283721,0.0980420634150505,293.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5021361112594604,0.050000000745058,0.0487439036369323,293.1863098144531,297.1499938964844,293.1499938964844,0.0520197190344333,-1109.0029296875,304.1528015136719,0.6460133194923401,0.0992327034473419,0.0704599395394325,293.14459228515625,297.1499938964844,293.1499938964844,0.1527156233787536,-3387.438232421875,304.14910888671875,0.8466642498970032,0.226220965385437,0.2152794897556305,293.2732238769531,297.1499938964844,293.1499938964844,0.0051935105584561,-1914.2548828125,297.99365234375,0.5021361112594604,0.050000000745058,0.2312200963497162,291.14483642578125,291.1499938964844,274.8283386230469,271.57232666015625,285.999267578125,293.2732849121094,291.14459228515625,1.0,0.2069935947656631,0.8038016557693481,0.8038016557693481,1.0,1.0,-0.7965465784072876,0.3143157064914703,0.4822308719158172,0.1808302402496338,0.0,0.0,0.1114493384957313,24.95061683654785,25.0,-1.5718748569488523,-4129.79833984375,82.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,303.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0920226722955703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103029228746891,0.1030334457755088,-4.214841283101123e-06,0.0,9.339131793240084e-05,0.0,0.0,3.979067325592041,0.0,0.0,0.0,0.2701753079891205,4.0,0.0,1.0
749040,293.1271667480469,297.1499938964844,293.1499938964844,0.0588967017829418,-1542.505615234375,304.1474914550781,0.6634349822998047,0.1077430546283721,0.0980420634150505,293.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5021361112594604,0.050000000745058,0.0487439036369323,293.1863098144531,297.1499938964844,293.1499938964844,0.0520197190344333,-1109.0029296875,304.1528015136719,0.6460133194923401,0.0992327034473419,0.0704599395394325,293.14459228515625,297.1499938964844,293.1499938964844,0.1527156233787536,-3387.438232421875,304.14910888671875,0.8466642498970032,0.226220965385437,0.2152794897556305,293.2732238769531,297.1499938964844,293.1499938964844,0.0051935105584561,-1914.2548828125,297.99365234375,0.5021361112594604,0.050000000745058,0.2312200963497162,291.14483642578125,291.1499938964844,274.8283386230469,271.57232666015625,285.999267578125,293.2732849121094,291.14459228515625,1.0,0.2069935947656631,0.8038016557693481,0.8038016557693481,1.0,1.0,-0.7965465784072876,0.3143157064914703,0.4822308719158172,0.1808302402496338,0.0,0.0,0.1114493384957313,24.95061683654785,25.0,-1.5718748569488523,-4129.79833984375,82.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,303.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0920226722955703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103029228746891,0.1030334457755088,-4.214841283101123e-06,0.0,9.339131793240084e-05,0.0,0.0,3.979067325592041,0.0,0.0,0.0,0.2701753079891205,4.0,0.0,1.0
749100,293.12713623046875,297.1499938964844,293.1499938964844,0.0591420605778694,-1546.722412109375,304.1474914550781,0.6640958189964294,0.1080334857106208,0.0983029305934906,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5021739602088928,0.050000000745058,0.0487433224916458,293.1842956542969,297.1499938964844,293.1499938964844,0.0519356504082679,-1107.9432373046875,304.1524658203125,0.6458487510681152,0.099171370267868,0.0703895390033721,293.1443786621094,297.1499938964844,293.1499938964844,0.1528176367282867,-3389.26513671875,304.1490783691406,0.8468508720397949,0.2263294756412506,0.2153805345296859,293.2728271484375,297.1499938964844,293.1499938964844,0.0051760734058916,-1908.6744384765625,297.9728698730469,0.5021739602088928,0.050000000745058,0.2312173396348953,291.1439514160156,291.1499938964844,274.8165588378906,271.566162109375,285.9940185546875,293.2728881835937,291.1436462402344,1.0,0.2070097476243972,0.8038672804832458,0.8038672804832458,1.0,1.0,-0.7968924045562744,0.3144731819629669,0.4824192225933075,0.1809017956256866,0.0,0.0,0.1119393855333328,24.93944931030273,25.0,-2.236807346343994,-4134.1728515625,82.86616516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10870361328125,303.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0921154394745826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032076552510261,0.1032118648290634,-4.215074568492128e-06,0.0,9.348546154797076e-05,0.0,0.0,3.986302137374878,0.0,0.0,0.0,0.2702022492885589,4.0,0.0,1.0
749160,293.12713623046875,297.1499938964844,293.1499938964844,0.0593877136707305,-1550.9517822265625,304.1474914550781,0.6647648215293884,0.10832329839468,0.0985628515481948,293.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5022194981575012,0.050000000745058,0.04874262586236,293.1820068359375,297.1499938964844,293.1499938964844,0.0519178695976734,-1107.74853515625,304.15203857421875,0.6458555459976196,0.0991880148649215,0.0703731477260589,293.1441955566406,297.1499938964844,293.1499938964844,0.1529241800308227,-3391.1767578125,304.1490478515625,0.847051739692688,0.2264401912689209,0.2154832035303115,293.2724609375,297.1499938964844,293.1499938964844,0.0051587792113423,-1903.145751953125,297.9520568847656,0.5022194981575012,0.050000000745058,0.2312140315771103,291.1428527832031,291.1499938964844,274.8023986816406,271.5583190917969,285.9880065917969,293.27252197265625,291.1424865722656,1.0,0.2070293724536895,0.8039308786392212,0.8039308786392212,1.0,1.0,-0.7973030209541321,0.3146484196186065,0.4826546013355255,0.1810122430324554,0.0,0.0,0.1125287413597107,24.92646217346192,25.0,-2.8655247688293457,-4139.427734375,82.92086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,303.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.092210829257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034237593412399,0.1034279689192771,-4.215356057102326e-06,0.0,9.35822754399851e-05,0.0,0.0,3.995065450668335,0.0,0.0,0.0,0.2702347934246063,4.0,0.0,1.0
749220,293.12713623046875,297.1499938964844,293.1499938964844,0.0598804727196693,-1559.4556884765625,304.14752197265625,0.6661291122436523,0.1089024916291236,0.0990815535187721,293.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5023318529129028,0.050000000745058,0.0487409047782421,293.1766967773437,297.1499938964844,293.1499938964844,0.0520776212215423,-1109.904296875,304.1510925292969,0.6463736891746521,0.0994503796100616,0.0704998970031738,293.1437683105469,297.1499938964844,293.1499938964844,0.1531502306461334,-3395.239501953125,304.14898681640625,0.8474956154823303,0.2266696840524673,0.215695321559906,293.27166748046875,297.1499938964844,293.1499938964844,0.0051246085204184,-1892.22802734375,297.91046142578125,0.5023318529129028,0.050000000745058,0.231205865740776,291.1401062011719,291.1499938964844,274.76739501953125,271.5378723144531,285.97381591796875,293.271728515625,291.1396484375,1.0,0.2070802450180053,0.8040580749511719,0.8040580749511719,1.0,1.0,-0.7983203530311584,0.3150557577610016,0.4832645952701568,0.1813445091247558,0.0,0.0,0.1140306890010833,24.89571762084961,25.0,-3.8908498287200928,-4152.73291015625,83.05842590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045227050781,303.5558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87109375,18000.0,0.0,0.0,0.0924166068434715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103982999920845,0.1039872169494628,-4.216094566800166e-06,0.0,9.37911099754274e-05,0.0,0.0,4.017763614654541,0.0,0.0,0.0,0.270319253206253,4.0,0.0,1.0
749280,293.12713623046875,297.1499938964844,293.1499938964844,0.0598804727196693,-1559.4556884765625,304.14752197265625,0.6661291122436523,0.1089024916291236,0.0990815535187721,293.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5023318529129028,0.050000000745058,0.0487409047782421,293.1766967773437,297.1499938964844,293.1499938964844,0.0520776212215423,-1109.904296875,304.1510925292969,0.6463736891746521,0.0994503796100616,0.0704998970031738,293.1437683105469,297.1499938964844,293.1499938964844,0.1531502306461334,-3395.239501953125,304.14898681640625,0.8474956154823303,0.2266696840524673,0.215695321559906,293.27166748046875,297.1499938964844,293.1499938964844,0.0051246085204184,-1892.22802734375,297.91046142578125,0.5023318529129028,0.050000000745058,0.231205865740776,291.1401062011719,291.1499938964844,274.76739501953125,271.5378723144531,285.97381591796875,293.271728515625,291.1396484375,1.0,0.2070802450180053,0.8040580749511719,0.8040580749511719,1.0,1.0,-0.7983203530311584,0.3150557577610016,0.4832645952701568,0.1813445091247558,0.0,0.0,0.1140306890010833,24.89571762084961,25.0,-3.8908498287200928,-4152.73291015625,83.05842590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045227050781,303.5558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87109375,18000.0,0.0,0.0,0.0924166068434715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103982999920845,0.1039872169494628,-4.216094566800166e-06,0.0,9.37911099754274e-05,0.0,0.0,4.017763614654541,0.0,0.0,0.0,0.270319253206253,4.0,0.0,1.0
749340,293.12713623046875,297.1499938964844,293.1499938964844,0.0603752322494983,-1568.01806640625,304.14752197265625,0.6675283312797546,0.1094826385378837,0.0996003448963165,293.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5024695992469788,0.050000000745058,0.0487387962639331,293.17059326171875,297.1499938964844,293.1499938964844,0.0524950623512268,-1115.41943359375,304.1500244140625,0.6475590467453003,0.1000145226716995,0.0708381235599517,293.14337158203125,297.1499938964844,293.1499938964844,0.1533923596143722,-3399.5947265625,304.14892578125,0.8479938507080078,0.2269119918346405,0.2159185409545898,293.2708435058594,297.1499938964844,293.1499938964844,0.0050909565761685,-1881.468994140625,297.86895751953125,0.5024695992469788,0.050000000745058,0.231195867061615,291.1368713378906,291.1499938964844,274.7240600585937,271.5115051269531,285.9568176269531,293.2709350585937,291.1363830566406,1.0,0.2071486264467239,0.8041853308677673,0.8041853308677673,1.0,1.0,-0.7996022701263428,0.3155451416969299,0.4840571284294128,0.1818144470453262,0.0,0.0,0.1159926056861877,24.85962677001953,25.0,-4.533856391906738,-4169.93701171875,83.2356185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,303.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.0926563143730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047290042042732,0.104733221232891,-4.217108198645292e-06,0.0,9.40343816182576e-05,0.0,0.0,4.048090934753418,0.0,0.0,0.0,0.2704324424266815,4.0,0.0,1.0
749400,293.12713623046875,297.1499938964844,293.1499938964844,0.0603752322494983,-1568.01806640625,304.14752197265625,0.6675283312797546,0.1094826385378837,0.0996003448963165,293.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5024695992469788,0.050000000745058,0.0487387962639331,293.17059326171875,297.1499938964844,293.1499938964844,0.0524950623512268,-1115.41943359375,304.1500244140625,0.6475590467453003,0.1000145226716995,0.0708381235599517,293.14337158203125,297.1499938964844,293.1499938964844,0.1533923596143722,-3399.5947265625,304.14892578125,0.8479938507080078,0.2269119918346405,0.2159185409545898,293.2708435058594,297.1499938964844,293.1499938964844,0.0050909565761685,-1881.468994140625,297.86895751953125,0.5024695992469788,0.050000000745058,0.231195867061615,291.1368713378906,291.1499938964844,274.7240600585937,271.5115051269531,285.9568176269531,293.2709350585937,291.1363830566406,1.0,0.2071486264467239,0.8041853308677673,0.8041853308677673,1.0,1.0,-0.7996022701263428,0.3155451416969299,0.4840571284294128,0.1818144470453262,0.0,0.0,0.1159926056861877,24.85962677001953,25.0,-4.533856391906738,-4169.93701171875,83.2356185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,303.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.0926563143730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047290042042732,0.104733221232891,-4.217108198645292e-06,0.0,9.40343816182576e-05,0.0,0.0,4.048090934753418,0.0,0.0,0.0,0.2704324424266815,4.0,0.0,1.0
749460,293.12713623046875,297.1499938964844,293.1499938964844,0.0608715936541557,-1576.62841796875,304.14752197265625,0.668960690498352,0.1100650876760482,0.1001206114888191,293.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5026288628578186,0.050000000745058,0.0487363710999488,293.16375732421875,297.1499938964844,293.1499938964844,0.0531648099422454,-1124.23388671875,304.1488952636719,0.6494017839431763,0.1008736714720726,0.0713850781321525,293.1429138183594,297.1499938964844,293.1499938964844,0.1536489874124527,-3404.20849609375,304.1488647460937,0.8485433459281921,0.227169319987297,0.2161551713943481,293.2699890136719,297.1499938964844,293.1499938964844,0.005057752598077,-1870.8277587890625,297.8277587890625,0.5026288628578186,0.050000000745058,0.2311843484640121,291.1334533691406,291.1499938964844,274.6731872558594,271.4797058105469,285.93719482421875,293.2700500488281,291.1329345703125,1.0,0.2072367817163467,0.80430668592453,0.80430668592453,1.0,1.0,-0.801150381565094,0.3161231279373169,0.4850272238254547,0.1824069172143936,0.0,0.0,0.1184298545122146,24.81949806213379,25.0,-4.766245365142822,-4191.14794921875,83.4546890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,303.6068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.416015625,18000.0,0.0,0.0,0.0929492563009262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056761816143989,0.1056804060935974,-4.218432877678424e-06,0.0,9.433167724637316e-05,0.0,0.0,4.086669921875,0.0,0.0,0.0,0.2705769538879394,4.0,0.0,1.0
749520,293.12713623046875,297.1499938964844,293.1499938964844,0.0608715936541557,-1576.62841796875,304.14752197265625,0.668960690498352,0.1100650876760482,0.1001206114888191,293.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5026288628578186,0.050000000745058,0.0487363710999488,293.16375732421875,297.1499938964844,293.1499938964844,0.0531648099422454,-1124.23388671875,304.1488952636719,0.6494017839431763,0.1008736714720726,0.0713850781321525,293.1429138183594,297.1499938964844,293.1499938964844,0.1536489874124527,-3404.20849609375,304.1488647460937,0.8485433459281921,0.227169319987297,0.2161551713943481,293.2699890136719,297.1499938964844,293.1499938964844,0.005057752598077,-1870.8277587890625,297.8277587890625,0.5026288628578186,0.050000000745058,0.2311843484640121,291.1334533691406,291.1499938964844,274.6731872558594,271.4797058105469,285.93719482421875,293.2700500488281,291.1329345703125,1.0,0.2072367817163467,0.80430668592453,0.80430668592453,1.0,1.0,-0.801150381565094,0.3161231279373169,0.4850272238254547,0.1824069172143936,0.0,0.0,0.1184298545122146,24.81949806213379,25.0,-4.766245365142822,-4191.14794921875,83.4546890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,303.6068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.416015625,18000.0,0.0,0.0,0.0929492563009262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056761816143989,0.1056804060935974,-4.218432877678424e-06,0.0,9.433167724637316e-05,0.0,0.0,4.086669921875,0.0,0.0,0.0,0.2705769538879394,4.0,0.0,1.0
749580,293.1271057128906,297.1499938964844,293.1499938964844,0.0613689273595809,-1585.2730712890625,304.14752197265625,0.670421838760376,0.1106505542993545,0.1006432250142097,293.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5028048157691956,0.050000000745058,0.0487336926162242,293.1564636230469,297.1499938964844,293.1499938964844,0.0540676303207874,-1136.116943359375,304.14776611328125,0.6518584489822388,0.1020077988505363,0.072127029299736,293.1424560546875,297.1499938964844,293.1499938964844,0.1539182215929031,-3409.04248046875,304.1488037109375,0.8491383790969849,0.2274428457021713,0.2164065688848495,293.2690734863281,297.1499938964844,293.1499938964844,0.0050250049680471,-1860.2930908203125,297.7870178222656,0.5028048157691956,0.050000000745058,0.231171652674675,291.1300964355469,291.1499938964844,274.61553955078125,271.44305419921875,285.9150695800781,293.2691345214844,291.12957763671875,1.0,0.2073458284139633,0.804427981376648,0.804427981376648,1.0,1.0,-0.8029512763023376,0.316791296005249,0.486160010099411,0.183102935552597,0.0,0.0,0.1213150173425674,24.77677345275879,25.0,-4.691917419433594,-4216.18603515625,83.71550750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.671875,18000.0,0.0,0.0,0.0933137014508247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068209037184715,0.1068251281976699,-4.220075879857177e-06,0.0,9.470155055169016e-05,0.0,0.0,4.133392333984375,0.0,0.0,0.0,0.270752489566803,4.0,0.0,1.0
749640,293.1271057128906,297.1499938964844,293.1499938964844,0.0613689273595809,-1585.2730712890625,304.14752197265625,0.670421838760376,0.1106505542993545,0.1006432250142097,293.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5028048157691956,0.050000000745058,0.0487336926162242,293.1564636230469,297.1499938964844,293.1499938964844,0.0540676303207874,-1136.116943359375,304.14776611328125,0.6518584489822388,0.1020077988505363,0.072127029299736,293.1424560546875,297.1499938964844,293.1499938964844,0.1539182215929031,-3409.04248046875,304.1488037109375,0.8491383790969849,0.2274428457021713,0.2164065688848495,293.2690734863281,297.1499938964844,293.1499938964844,0.0050250049680471,-1860.2930908203125,297.7870178222656,0.5028048157691956,0.050000000745058,0.231171652674675,291.1300964355469,291.1499938964844,274.61553955078125,271.44305419921875,285.9150695800781,293.2691345214844,291.12957763671875,1.0,0.2073458284139633,0.804427981376648,0.804427981376648,1.0,1.0,-0.8029512763023376,0.316791296005249,0.486160010099411,0.183102935552597,0.0,0.0,0.1213150173425674,24.77677345275879,25.0,-4.691917419433594,-4216.18603515625,83.71550750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.671875,18000.0,0.0,0.0,0.0933137014508247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068209037184715,0.1068251281976699,-4.220075879857177e-06,0.0,9.470155055169016e-05,0.0,0.0,4.133392333984375,0.0,0.0,0.0,0.270752489566803,4.0,0.0,1.0
749700,293.1270751953125,297.1499938964844,293.1499938964844,0.0616178140044212,-1589.6051025390625,304.14752197265625,0.6711618900299072,0.1109445467591285,0.100905567407608,293.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5028979182243347,0.050000000745058,0.0487322807312011,293.15264892578125,297.1499938964844,293.1499938964844,0.0546027608215808,-1143.1697998046875,304.147216796875,0.6533096432685852,0.1026741489768028,0.0725687816739082,293.1422119140625,297.1499938964844,293.1499938964844,0.1540573090314865,-3411.53662109375,304.14874267578125,0.8494516015052795,0.227586030960083,0.216538205742836,293.2685852050781,297.1499938964844,293.1499938964844,0.0050087971612811,-1855.0614013671875,297.766845703125,0.5028979182243347,0.050000000745058,0.2311649620532989,291.12847900390625,291.1499938964844,274.5843811035156,271.42303466796875,285.90313720703125,293.2686767578125,291.12799072265625,1.0,0.2074085772037506,0.8044886589050293,0.8044886589050293,1.0,1.0,-0.8039445877075195,0.3171604871749878,0.4867841005325317,0.1834841221570968,0.0,0.0,0.1229187622666359,24.75480461120605,25.0,-4.569421768188477,-4230.10986328125,83.86180877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740051269531,303.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0935285985469818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074668020009994,0.1074710264801979,-4.221018116368214e-06,0.0,9.49196401052177e-05,0.0,0.0,4.1597981452941895,0.0,0.0,0.0,0.2708519399166107,4.0,0.0,1.0
749760,293.1270446777344,297.1499938964844,293.1499938964844,0.0618667304515838,-1593.94140625,304.14752197265625,0.6719070672988892,0.1112393587827682,0.1011685952544212,293.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5029934644699097,0.050000000745058,0.048730831593275,293.1488037109375,297.1499938964844,293.1499938964844,0.0551867373287677,-1150.878173828125,304.14666748046875,0.6548927426338196,0.1033991649746894,0.0730523616075515,293.1419677734375,297.1499938964844,293.1499938964844,0.1541990041732788,-3414.074951171875,304.1487121582031,0.8497737646102905,0.2277333289384842,0.2166736423969268,293.2680969238281,297.1499938964844,293.1499938964844,0.0049926834180951,-1849.84716796875,297.74676513671875,0.5029934644699097,0.050000000745058,0.2311580926179886,291.1268920898437,291.1499938964844,274.55181884765625,271.4020080566406,285.890625,293.2681884765625,291.1264343261719,1.0,0.2074765563011169,0.8045441508293152,0.8045441508293152,1.0,1.0,-0.804993212223053,0.3175511956214905,0.4874420166015625,0.1838826835155487,0.0,0.0,0.1246164590120315,24.732648849487305,25.0,-4.407151222229004,-4244.88623046875,84.01789093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06622314453125,303.6776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94921875,18000.0,0.0,0.0,0.0937662273645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081573292613029,0.1081615537405014,-4.222035386192147e-06,0.0,9.51608017203398e-05,0.0,0.0,4.1880598068237305,0.0,0.0,0.0,0.2709584832191467,4.0,0.0,1.0
749820,293.12701416015625,297.1499938964844,293.1499938964844,0.062364500015974,-1602.6234130859375,304.14752197265625,0.6734107136726379,0.1118314266204834,0.1016968190670013,293.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5031906366348267,0.050000000745058,0.0487278513610363,293.1409606933594,297.1499938964844,293.1499938964844,0.0564981922507286,-1168.2388916015625,304.1455993652344,0.6584494113922119,0.1050226464867591,0.0741437301039695,293.1414489746094,297.1499938964844,293.1499938964844,0.1544902920722961,-3419.285888671875,304.1486511230469,0.850443422794342,0.2280408591032028,0.2169566601514816,293.2671203613281,297.1499938964844,293.1499938964844,0.0049607502296566,-1839.4732666015625,297.70709228515625,0.5031906366348267,0.050000000745058,0.2311439514160156,291.1239929199219,291.1499938964844,274.4827880859375,271.3571472167969,285.86395263671875,293.2671813964844,291.12359619140625,1.0,0.2076288610696792,0.8046550154685974,0.8046550154685974,1.0,1.0,-0.8072561621665955,0.318401426076889,0.488854706287384,0.184724360704422,0.0,0.0,0.1282841861248016,24.68822860717773,25.0,-3.9989266395568848,-4276.99169921875,84.3601303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.0943184942007064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096717193722724,0.1096759364008903,-4.224297299515456e-06,0.0,9.572128328727558e-05,0.0,0.0,4.250154495239258,0.0,0.0,0.0,0.2711929976940155,4.0,0.0,1.0
749880,293.12701416015625,297.1499938964844,293.1499938964844,0.062364500015974,-1602.6234130859375,304.14752197265625,0.6734107136726379,0.1118314266204834,0.1016968190670013,293.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5031906366348267,0.050000000745058,0.0487278513610363,293.1409606933594,297.1499938964844,293.1499938964844,0.0564981922507286,-1168.2388916015625,304.1455993652344,0.6584494113922119,0.1050226464867591,0.0741437301039695,293.1414489746094,297.1499938964844,293.1499938964844,0.1544902920722961,-3419.285888671875,304.1486511230469,0.850443422794342,0.2280408591032028,0.2169566601514816,293.2671203613281,297.1499938964844,293.1499938964844,0.0049607502296566,-1839.4732666015625,297.70709228515625,0.5031906366348267,0.050000000745058,0.2311439514160156,291.1239929199219,291.1499938964844,274.4827880859375,271.3571472167969,285.86395263671875,293.2671813964844,291.12359619140625,1.0,0.2076288610696792,0.8046550154685974,0.8046550154685974,1.0,1.0,-0.8072561621665955,0.318401426076889,0.488854706287384,0.184724360704422,0.0,0.0,0.1282841861248016,24.68822860717773,25.0,-3.9989266395568848,-4276.99169921875,84.3601303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.0943184942007064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096717193722724,0.1096759364008903,-4.224297299515456e-06,0.0,9.572128328727558e-05,0.0,0.0,4.250154495239258,0.0,0.0,0.0,0.2711929976940155,4.0,0.0,1.0
749940,293.126953125,297.1499938964844,293.1499938964844,0.0628617629408836,-1611.31005859375,304.14752197265625,0.6749269366264343,0.1124264970421791,0.1022277697920799,293.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5033923983573914,0.050000000745058,0.048724815249443,293.133056640625,297.1499938964844,293.1499938964844,0.0579823926091194,-1187.97998046875,304.14459228515625,0.6624816060066223,0.1068577989935875,0.0753873810172081,293.14093017578125,297.1499938964844,293.1499938964844,0.1547916382551193,-3424.666015625,304.14862060546875,0.8511415719985962,0.2283655703067779,0.2172558754682541,293.2660827636719,297.1499938964844,293.1499938964844,0.0049292021431028,-1829.1688232421875,297.6679992675781,0.5033923983573914,0.050000000745058,0.2311295419931411,291.1214294433594,291.1499938964844,274.4092712402344,271.3089599609375,285.835205078125,293.26617431640625,291.1210632324219,1.0,0.2078027725219726,0.8047659397125244,0.8047659397125244,1.0,1.0,-0.8097241520881653,0.3193442523479461,0.4903798997402191,0.1856037974357605,0.0,0.0,0.13227578997612,24.644460678100582,25.0,-3.523544311523437,-4312.33984375,84.74104309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270080566406,303.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6328125,18000.0,0.0,0.0,0.0949801951646804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113529801368713,0.1113572046160698,-4.226849796395982e-06,0.0,9.639282507123426e-05,0.0,0.0,4.319267749786377,0.0,0.0,0.0,0.2714545428752899,4.0,0.0,1.0
750000,293.126953125,297.1499938964844,293.1499938964844,0.0628617629408836,-1611.31005859375,304.14752197265625,0.6749269366264343,0.1124264970421791,0.1022277697920799,293.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5033923983573914,0.050000000745058,0.048724815249443,293.133056640625,297.1499938964844,293.1499938964844,0.0579823926091194,-1187.97998046875,304.14459228515625,0.6624816060066223,0.1068577989935875,0.0753873810172081,293.14093017578125,297.1499938964844,293.1499938964844,0.1547916382551193,-3424.666015625,304.14862060546875,0.8511415719985962,0.2283655703067779,0.2172558754682541,293.2660827636719,297.1499938964844,293.1499938964844,0.0049292021431028,-1829.1688232421875,297.6679992675781,0.5033923983573914,0.050000000745058,0.2311295419931411,291.1214294433594,291.1499938964844,274.4092712402344,271.3089599609375,285.835205078125,293.26617431640625,291.1210632324219,1.0,0.2078027725219726,0.8047659397125244,0.8047659397125244,1.0,1.0,-0.8097241520881653,0.3193442523479461,0.4903798997402191,0.1856037974357605,0.0,0.0,0.13227578997612,24.644460678100582,25.0,-3.523544311523437,-4312.33984375,84.74104309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270080566406,303.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6328125,18000.0,0.0,0.0,0.0949801951646804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113529801368713,0.1113572046160698,-4.226849796395982e-06,0.0,9.639282507123426e-05,0.0,0.0,4.319267749786377,0.0,0.0,0.0,0.2714545428752899,4.0,0.0,1.0
750060,293.1268615722656,297.1499938964844,293.1499938964844,0.0633579790592193,-1619.9918212890625,304.14752197265625,0.6764482855796814,0.1130236759781837,0.102760836482048,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5035946369171143,0.050000000745058,0.0487217791378498,293.1252136230469,297.1499938964844,293.1499938964844,0.0596115700900554,-1209.7744140625,304.1436767578125,0.6669164896011353,0.1088753417134285,0.0767625123262405,293.140380859375,297.1499938964844,293.1499938964844,0.1551022827625274,-3430.2021484375,304.1485595703125,0.8518606424331665,0.2287063896656036,0.2175704687833786,293.2650451660156,297.1499938964844,293.1499938964844,0.0048980014398694,-1818.923095703125,297.62945556640625,0.5035946369171143,0.050000000745058,0.2311151474714279,291.11920166015625,291.1499938964844,274.3319396972656,271.25799560546875,285.804443359375,293.2651062011719,291.118896484375,1.0,0.207996979355812,0.8048651218414307,0.8048651218414307,1.0,1.0,-0.812371015548706,0.3203800618648529,0.4919909238815307,0.1864838749170303,0.0,0.0,0.1365355551242828,24.60208320617676,25.0,-3.043375253677368,-4350.6845703125,85.15733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,303.8065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.04296875,18000.0,0.0,0.0,0.0957515612244606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131829917430877,0.1131872236728668,-4.229667865729425e-06,0.0,9.71756671788171e-05,0.0,0.0,4.394700050354004,0.0,0.0,0.0,0.2717404961585998,4.0,0.0,1.0
750120,293.1268615722656,297.1499938964844,293.1499938964844,0.0633579790592193,-1619.9918212890625,304.14752197265625,0.6764482855796814,0.1130236759781837,0.102760836482048,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5035946369171143,0.050000000745058,0.0487217791378498,293.1252136230469,297.1499938964844,293.1499938964844,0.0596115700900554,-1209.7744140625,304.1436767578125,0.6669164896011353,0.1088753417134285,0.0767625123262405,293.140380859375,297.1499938964844,293.1499938964844,0.1551022827625274,-3430.2021484375,304.1485595703125,0.8518606424331665,0.2287063896656036,0.2175704687833786,293.2650451660156,297.1499938964844,293.1499938964844,0.0048980014398694,-1818.923095703125,297.62945556640625,0.5035946369171143,0.050000000745058,0.2311151474714279,291.11920166015625,291.1499938964844,274.3319396972656,271.25799560546875,285.804443359375,293.2651062011719,291.118896484375,1.0,0.207996979355812,0.8048651218414307,0.8048651218414307,1.0,1.0,-0.812371015548706,0.3203800618648529,0.4919909238815307,0.1864838749170303,0.0,0.0,0.1365355551242828,24.60208320617676,25.0,-3.043375253677368,-4350.6845703125,85.15733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,303.8065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.04296875,18000.0,0.0,0.0,0.0957515612244606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131829917430877,0.1131872236728668,-4.229667865729425e-06,0.0,9.71756671788171e-05,0.0,0.0,4.394700050354004,0.0,0.0,0.0,0.2717404961585998,4.0,0.0,1.0
750180,293.1268005371094,297.1499938964844,293.1499938964844,0.0638522282242775,-1628.65234375,304.14752197265625,0.6779664754867554,0.1136215403676033,0.1032949686050415,293.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5037932991981506,0.050000000745058,0.0487188063561916,293.1175537109375,297.1499938964844,293.1499938964844,0.0613669008016586,-1233.4088134765625,304.1428527832031,0.6716987490653992,0.1110551804304122,0.0782555043697357,293.13983154296875,297.1499938964844,293.1499938964844,0.1554218828678131,-3435.8876953125,304.14849853515625,0.8525936603546143,0.2290625274181366,0.217899888753891,293.26397705078125,297.1499938964844,293.1499938964844,0.0048671616241335,-1808.7430419921875,297.5914611816406,0.5037932991981506,0.050000000745058,0.2311010509729385,291.1172790527344,291.1499938964844,274.2515869140625,271.2047424316406,285.77166748046875,293.2640686035156,291.1170349121094,1.0,0.2082108855247497,0.8049643039703369,0.8049643039703369,1.0,1.0,-0.8151787519454956,0.3215149939060211,0.4936637878417969,0.1873294711112976,0.0,0.0,0.1410275846719741,24.561786651611328,25.0,-2.584566593170166,-4391.943359375,85.60710144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789428710937,303.85302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.0966341271996498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151516661047935,0.1151558980345726,-4.232739229337312e-06,0.0,9.807135938899592e-05,0.0,0.0,4.476083278656006,0.0,0.0,0.0,0.2720495164394378,4.0,0.0,1.0
750240,293.1268005371094,297.1499938964844,293.1499938964844,0.0638522282242775,-1628.65234375,304.14752197265625,0.6779664754867554,0.1136215403676033,0.1032949686050415,293.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5037932991981506,0.050000000745058,0.0487188063561916,293.1175537109375,297.1499938964844,293.1499938964844,0.0613669008016586,-1233.4088134765625,304.1428527832031,0.6716987490653992,0.1110551804304122,0.0782555043697357,293.13983154296875,297.1499938964844,293.1499938964844,0.1554218828678131,-3435.8876953125,304.14849853515625,0.8525936603546143,0.2290625274181366,0.217899888753891,293.26397705078125,297.1499938964844,293.1499938964844,0.0048671616241335,-1808.7430419921875,297.5914611816406,0.5037932991981506,0.050000000745058,0.2311010509729385,291.1172790527344,291.1499938964844,274.2515869140625,271.2047424316406,285.77166748046875,293.2640686035156,291.1170349121094,1.0,0.2082108855247497,0.8049643039703369,0.8049643039703369,1.0,1.0,-0.8151787519454956,0.3215149939060211,0.4936637878417969,0.1873294711112976,0.0,0.0,0.1410275846719741,24.561786651611328,25.0,-2.584566593170166,-4391.943359375,85.60710144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789428710937,303.85302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.0966341271996498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151516661047935,0.1151558980345726,-4.232739229337312e-06,0.0,9.807135938899592e-05,0.0,0.0,4.476083278656006,0.0,0.0,0.0,0.2720495164394378,4.0,0.0,1.0
750300,293.1268005371094,297.1499938964844,293.1499938964844,0.0640982016921043,-1632.9674072265625,304.14752197265625,0.6787213683128357,0.1139201074838638,0.1035619303584098,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5038900375366211,0.050000000745058,0.0487173646688461,293.11383056640625,297.1499938964844,293.1499938964844,0.0622851364314556,-1245.8365478515625,304.1424865722656,0.674199104309082,0.1121986806392669,0.0790411233901977,293.1395568847656,297.1499938964844,293.1499938964844,0.1555847823619842,-3438.7822265625,304.1484680175781,0.8529629707336426,0.2292458862066269,0.2180697917938232,293.2634582519531,297.1499938964844,293.1499938964844,0.0048518739640712,-1803.677490234375,297.5726623535156,0.5038900375366211,0.050000000745058,0.2310941964387893,291.116455078125,291.1499938964844,274.2105407714844,271.1774597167969,285.7545166015625,293.2635192871094,291.1162109375,1.0,0.2083248794078827,0.80501389503479,0.80501389503479,1.0,1.0,-0.8166360259056091,0.3221205174922943,0.4945155084133148,0.187728151679039,0.0,0.0,0.1433487683534622,24.54261779785156,25.0,-2.3644371032714844,-4413.63232421875,85.84367370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,303.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.0971161648631095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161844208836555,0.1161886528134346,-4.234364951116731e-06,0.0,9.856056567514317e-05,0.0,0.0,4.51887321472168,0.0,0.0,0.0,0.2722122073173523,4.0,0.0,1.0
