time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750360,293.12677001953125,297.1499938964844,293.1499938964844,0.0643431022763252,-1637.2669677734375,304.14752197265625,0.6794717311859131,0.1142180040478706,0.103828489780426,293.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5039844512939453,0.050000000745058,0.0487159565091133,293.1101989746094,297.1499938964844,293.1499938964844,0.0632262080907821,-1258.6195068359375,304.14215087890625,0.676758885383606,0.1133731752634048,0.0798495411872863,293.1392822265625,297.1499938964844,293.1499938964844,0.1557494848966598,-3441.706298828125,304.1484680175781,0.8533326387405396,0.2294323891401291,0.218242809176445,293.2629089355469,297.1499938964844,293.1499938964844,0.0048366566188633,-1798.622802734375,297.5539855957031,0.5039844512939453,0.050000000745058,0.2310875356197357,291.1156921386719,291.1499938964844,274.16900634765625,271.1498107910156,285.73687744140625,293.26300048828125,291.115478515625,1.0,0.2084432542324066,0.8050569295883179,0.8050569295883179,1.0,1.0,-0.8181241750717163,0.3227510154247284,0.4953731298446655,0.1881043016910553,0.0,0.0,0.1457125842571258,24.52419662475586,25.0,-2.1465518474578857,-4435.998046875,86.0873794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,303.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9921875,18000.0,0.0,0.0,0.0976240560412406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172469928860664,0.117251232266426,-4.236047516315011e-06,0.0,9.907600906444712e-05,0.0,0.0,4.562968730926514,0.0,0.0,0.0,0.2723799347877502,4.0,0.0,1.0
750420,293.1267395019531,297.1499938964844,293.1499938964844,0.0648284927010536,-1645.797607421875,304.1475524902344,0.680952787399292,0.1148101761937141,0.1043590009212493,293.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5041642189025879,0.050000000745058,0.0487132854759693,293.1031799316406,297.1499938964844,293.1499938964844,0.0651661232113838,-1285.116943359375,304.1415405273437,0.6820197701454163,0.1158031746745109,0.081526294350624,293.13873291015625,297.1499938964844,293.1499938964844,0.156083345413208,-3447.626220703125,304.1484069824219,0.8540690541267395,0.229813665151596,0.218597263097763,293.26190185546875,297.1499938964844,293.1499938964844,0.0048064305447041,-1788.5450439453125,297.5169677734375,0.5041642189025879,0.050000000745058,0.2310748547315597,291.1144104003906,291.1499938964844,274.0848693847656,271.0936889648437,285.7001953125,293.261962890625,291.1142578125,1.0,0.2086923569440841,0.8051430583000183,0.8051430583000183,1.0,1.0,-0.8211802244186401,0.3240873515605926,0.4970929026603699,0.1887754946947097,0.0,0.0,0.1505471318960189,24.48988151550293,25.0,-1.7146319150924685,-4482.6796875,86.59442901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283142089844,303.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.537109375,18000.0,0.0,0.0,0.0987135842442512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194545552134513,0.119458794593811,-4.239575901010539e-06,0.0,0.000100181743619,0.0,0.0,4.654809474945068,0.0,0.0,0.0,0.2727297246456146,4.0,0.0,1.0
750480,293.1267395019531,297.1499938964844,293.1499938964844,0.0648284927010536,-1645.797607421875,304.1475524902344,0.680952787399292,0.1148101761937141,0.1043590009212493,293.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5041642189025879,0.050000000745058,0.0487132854759693,293.1031799316406,297.1499938964844,293.1499938964844,0.0651661232113838,-1285.116943359375,304.1415405273437,0.6820197701454163,0.1158031746745109,0.081526294350624,293.13873291015625,297.1499938964844,293.1499938964844,0.156083345413208,-3447.626220703125,304.1484069824219,0.8540690541267395,0.229813665151596,0.218597263097763,293.26190185546875,297.1499938964844,293.1499938964844,0.0048064305447041,-1788.5450439453125,297.5169677734375,0.5041642189025879,0.050000000745058,0.2310748547315597,291.1144104003906,291.1499938964844,274.0848693847656,271.0936889648437,285.7001953125,293.261962890625,291.1142578125,1.0,0.2086923569440841,0.8051430583000183,0.8051430583000183,1.0,1.0,-0.8211802244186401,0.3240873515605926,0.4970929026603699,0.1887754946947097,0.0,0.0,0.1505471318960189,24.48988151550293,25.0,-1.7146319150924685,-4482.6796875,86.59442901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283142089844,303.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.537109375,18000.0,0.0,0.0,0.0987135842442512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194545552134513,0.119458794593811,-4.239575901010539e-06,0.0,0.000100181743619,0.0,0.0,4.654809474945068,0.0,0.0,0.0,0.2727297246456146,4.0,0.0,1.0
750540,293.12677001953125,297.1499938964844,293.1499938964844,0.0653060302138328,-1654.201904296875,304.1475524902344,0.6823987364768982,0.1153949350118637,0.1048838123679161,293.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5043296217918396,0.050000000745058,0.0487108379602432,293.0966186523437,297.1499938964844,293.1499938964844,0.067165158689022,-1312.6253662109375,304.1410217285156,0.6874064207077026,0.1183201372623443,0.0832683071494102,293.1382141113281,297.1499938964844,293.1499938964844,0.1564214080572128,-3453.61083984375,304.1483764648437,0.8547946810722351,0.2302035987377166,0.2189607769250869,293.2608947753906,297.1499938964844,293.1499938964844,0.0047764582559466,-1778.5032958984375,297.4803466796875,0.5043296217918396,0.050000000745058,0.2310632467269897,291.1134338378906,291.1499938964844,274.0,271.0369567871094,285.6617126464844,293.2609558105469,291.11334228515625,1.0,0.2089562714099884,0.8052291870117188,0.8052291870117188,1.0,1.0,-0.8243201971054077,0.325520783662796,0.4987994432449341,0.1893176883459091,0.0,0.0,0.1554896533489227,24.459274291992188,25.0,-1.285130500793457,-4531.77978515625,87.12427520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040222167969,303.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12890625,18000.0,0.0,0.0,0.0998924225568771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217593029141426,0.1217635497450828,-4.243303919793107e-06,0.0,0.0001013781075016,0.0,0.0,4.751026153564453,0.0,0.0,0.0,0.2730967402458191,4.0,0.0,1.0
750600,293.12677001953125,297.1499938964844,293.1499938964844,0.0653060302138328,-1654.201904296875,304.1475524902344,0.6823987364768982,0.1153949350118637,0.1048838123679161,293.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5043296217918396,0.050000000745058,0.0487108379602432,293.0966186523437,297.1499938964844,293.1499938964844,0.067165158689022,-1312.6253662109375,304.1410217285156,0.6874064207077026,0.1183201372623443,0.0832683071494102,293.1382141113281,297.1499938964844,293.1499938964844,0.1564214080572128,-3453.61083984375,304.1483764648437,0.8547946810722351,0.2302035987377166,0.2189607769250869,293.2608947753906,297.1499938964844,293.1499938964844,0.0047764582559466,-1778.5032958984375,297.4803466796875,0.5043296217918396,0.050000000745058,0.2310632467269897,291.1134338378906,291.1499938964844,274.0,271.0369567871094,285.6617126464844,293.2609558105469,291.11334228515625,1.0,0.2089562714099884,0.8052291870117188,0.8052291870117188,1.0,1.0,-0.8243201971054077,0.325520783662796,0.4987994432449341,0.1893176883459091,0.0,0.0,0.1554896533489227,24.459274291992188,25.0,-1.285130500793457,-4531.77978515625,87.12427520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040222167969,303.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12890625,18000.0,0.0,0.0,0.0998924225568771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217593029141426,0.1217635497450828,-4.243303919793107e-06,0.0,0.0001013781075016,0.0,0.0,4.751026153564453,0.0,0.0,0.0,0.2730967402458191,4.0,0.0,1.0
750660,293.1268310546875,297.1499938964844,293.1499938964844,0.0657728314399719,-1662.4278564453125,304.1476135253906,0.6837978959083557,0.1159687265753746,0.105399839580059,293.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.5044775009155273,0.050000000745058,0.048708651214838,293.090576171875,297.1499938964844,293.1499938964844,0.0692040398716926,-1340.8878173828125,304.140625,0.692848265171051,0.1209003999829292,0.0850595086812973,293.1377258300781,297.1499938964844,293.1499938964844,0.1567611545324325,-3459.61474609375,304.1483459472656,0.8555015921592712,0.2305994927883148,0.2193309217691421,293.25994873046875,297.1499938964844,293.1499938964844,0.0047467253170907,-1768.491943359375,297.444091796875,0.5044775009155273,0.050000000745058,0.2310528755187988,291.11279296875,291.1499938964844,273.9151306152344,270.9801330566406,285.62164306640625,293.260009765625,291.1127319335937,1.0,0.2092333287000656,0.805302083492279,0.805302083492279,1.0,1.0,-0.8275184035301208,0.3270441889762878,0.500474214553833,0.1897117644548416,0.0,0.0,0.1604991257190704,24.43291664123535,25.0,-0.8275692462921143,-4583.064453125,87.67326354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813171386719,304.0487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.78125,18000.0,0.0,0.0,0.1011514291167259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241462081670761,0.1241504549980163,-4.247212928021327e-06,0.0,0.0001026558384182,0.0,0.0,4.851038455963135,0.0,0.0,0.0,0.2734788656234741,4.0,0.0,1.0
750720,293.1268310546875,297.1499938964844,293.1499938964844,0.0657728314399719,-1662.4278564453125,304.1476135253906,0.6837978959083557,0.1159687265753746,0.105399839580059,293.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.5044775009155273,0.050000000745058,0.048708651214838,293.090576171875,297.1499938964844,293.1499938964844,0.0692040398716926,-1340.8878173828125,304.140625,0.692848265171051,0.1209003999829292,0.0850595086812973,293.1377258300781,297.1499938964844,293.1499938964844,0.1567611545324325,-3459.61474609375,304.1483459472656,0.8555015921592712,0.2305994927883148,0.2193309217691421,293.25994873046875,297.1499938964844,293.1499938964844,0.0047467253170907,-1768.491943359375,297.444091796875,0.5044775009155273,0.050000000745058,0.2310528755187988,291.11279296875,291.1499938964844,273.9151306152344,270.9801330566406,285.62164306640625,293.260009765625,291.1127319335937,1.0,0.2092333287000656,0.805302083492279,0.805302083492279,1.0,1.0,-0.8275184035301208,0.3270441889762878,0.500474214553833,0.1897117644548416,0.0,0.0,0.1604991257190704,24.43291664123535,25.0,-0.8275692462921143,-4583.064453125,87.67326354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813171386719,304.0487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.78125,18000.0,0.0,0.0,0.1011514291167259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241462081670761,0.1241504549980163,-4.247212928021327e-06,0.0,0.0001026558384182,0.0,0.0,4.851038455963135,0.0,0.0,0.0,0.2734788656234741,4.0,0.0,1.0
750780,293.1269836425781,297.1499938964844,293.1499938964844,0.066225953400135,-1670.4215087890625,304.14764404296875,0.6851395964622498,0.1165277957916259,0.1059038490056991,293.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5046057105064392,0.050000000745058,0.0487067624926567,293.0851135253906,297.1499938964844,293.1499938964844,0.0712605267763137,-1369.5946044921875,304.14031982421875,0.698268711566925,0.1235171407461166,0.0868804827332496,293.1372985839844,297.1499938964844,293.1499938964844,0.1570994108915329,-3465.58154296875,304.1483459472656,0.8561819791793823,0.2309976816177368,0.2197044193744659,293.2590637207031,297.1499938964844,293.1499938964844,0.0047171274200081,-1758.4757080078125,297.408203125,0.5046057105064392,0.050000000745058,0.2310439199209213,291.11248779296875,291.1499938964844,273.8309936523437,270.9237976074219,285.580322265625,293.2591247558594,291.11248779296875,1.0,0.209520936012268,0.8053749799728394,0.8053749799728394,1.0,1.0,-0.8307440280914307,0.3286466300487518,0.5020973682403564,0.1899474114179611,0.0,0.0,0.1655237227678299,24.411117553710938,25.0,-0.3428823053836822,-4636.13525390625,88.2363510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8606872558594,304.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5078125,18000.0,0.0,0.0,0.1024757772684097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265931129455566,0.126597374677658,-4.251273367117392e-06,0.0,0.0001039998896885,0.0,0.0,4.953959465026856,0.0,0.0,0.0,0.273872822523117,4.0,0.0,1.0
750840,293.1269836425781,297.1499938964844,293.1499938964844,0.066225953400135,-1670.4215087890625,304.14764404296875,0.6851395964622498,0.1165277957916259,0.1059038490056991,293.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5046057105064392,0.050000000745058,0.0487067624926567,293.0851135253906,297.1499938964844,293.1499938964844,0.0712605267763137,-1369.5946044921875,304.14031982421875,0.698268711566925,0.1235171407461166,0.0868804827332496,293.1372985839844,297.1499938964844,293.1499938964844,0.1570994108915329,-3465.58154296875,304.1483459472656,0.8561819791793823,0.2309976816177368,0.2197044193744659,293.2590637207031,297.1499938964844,293.1499938964844,0.0047171274200081,-1758.4757080078125,297.408203125,0.5046057105064392,0.050000000745058,0.2310439199209213,291.11248779296875,291.1499938964844,273.8309936523437,270.9237976074219,285.580322265625,293.2591247558594,291.11248779296875,1.0,0.209520936012268,0.8053749799728394,0.8053749799728394,1.0,1.0,-0.8307440280914307,0.3286466300487518,0.5020973682403564,0.1899474114179611,0.0,0.0,0.1655237227678299,24.411117553710938,25.0,-0.3428823053836822,-4636.13525390625,88.2363510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8606872558594,304.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5078125,18000.0,0.0,0.0,0.1024757772684097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265931129455566,0.126597374677658,-4.251273367117392e-06,0.0,0.0001039998896885,0.0,0.0,4.953959465026856,0.0,0.0,0.0,0.273872822523117,4.0,0.0,1.0
750900,293.1270751953125,297.1499938964844,293.1499938964844,0.0664459764957428,-1674.3056640625,304.1476745605469,0.685784101486206,0.1168000400066375,0.1061498299241066,293.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5046615600585938,0.050000000745058,0.048705942928791,293.0826416015625,297.1499938964844,293.1499938964844,0.0722893625497818,-1384.027587890625,304.1402282714844,0.7009496092796326,0.1248304918408393,0.0877967178821563,293.1371154785156,297.1499938964844,293.1499938964844,0.1572667807340622,-3468.529296875,304.1483459472656,0.8565092086791992,0.2311962842941284,0.2198912352323532,293.2586364746094,297.1499938964844,293.1499938964844,0.0047023682855069,-1753.461669921875,297.3903503417969,0.5046615600585938,0.050000000745058,0.2310400158166885,291.11248779296875,291.1499938964844,273.7894592285156,270.8959655761719,285.5592956542969,293.2587280273437,291.1125183105469,1.0,0.2096680849790573,0.8054114580154419,0.8054114580154419,1.0,1.0,-0.8323574066162109,0.3294727504253387,0.5028846263885498,0.1900046914815902,0.0,0.0,0.168025404214859,24.402156829833984,25.0,-0.0916121378540992,-4663.20751953125,88.52177429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8513488769531,304.1239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.412109375,18000.0,0.0,0.0,0.1031590774655342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127831682562828,0.1278359293937683,-4.253350653016241e-06,0.0,0.0001046933466568,0.0,0.0,5.006213188171387,0.0,0.0,0.0,0.2740731537342071,4.0,0.0,1.0
750960,293.127197265625,297.1499938964844,293.1499938964844,0.0666613951325416,-1678.1102294921875,304.147705078125,0.686410129070282,0.1170671135187149,0.1063914746046066,293.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5047117471694946,0.050000000745058,0.0487052015960216,293.080322265625,297.1499938964844,293.1499938964844,0.0733143985271453,-1398.4522705078125,304.14013671875,0.7035979628562927,0.1261418014764785,0.0887128934264183,293.1369323730469,297.1499938964844,293.1499938964844,0.1574324369430542,-3471.444091796875,304.1483459472656,0.8568268418312073,0.2313939034938812,0.2200774401426315,293.2582702636719,297.1499938964844,293.1499938964844,0.0046876268461346,-1748.441162109375,297.37255859375,0.5047117471694946,0.050000000745058,0.2310365140438079,291.1125793457031,291.1499938964844,273.7484130859375,270.8684997558594,285.5381164550781,293.2583312988281,291.11260986328125,1.0,0.2098168730735778,0.805437445640564,0.805437445640564,1.0,1.0,-0.8339653611183167,0.3303115963935852,0.5036537647247314,0.1900212913751602,0.0,0.0,0.1705120801925659,24.39447784423828,25.0,0.1705881059169769,-4690.54541015625,88.8086929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426818847656,304.1490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.330078125,18000.0,0.0,0.0,0.1038529723882675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290763616561889,0.1290806233882904,-4.255451585777337e-06,0.0,0.0001053975647664,0.0,0.0,5.058829784393311,0.0,0.0,0.0,0.2742750346660614,4.0,0.0,1.0
751020,293.12750244140625,297.1499938964844,293.1499938964844,0.0670765116810798,-1685.445068359375,304.14776611328125,0.6876010298728943,0.1175836250185966,0.1068597808480262,293.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5047944188117981,0.050000000745058,0.0487039871513843,293.0762023925781,297.1499938964844,293.1499938964844,0.07534209638834,-1427.110595703125,304.1400451660156,0.708762526512146,0.128743514418602,0.0905347317457199,293.1366577148437,297.1499938964844,293.1499938964844,0.1577566117048263,-3477.13818359375,304.1483459472656,0.8574291467666626,0.2317842841148376,0.2204461991786956,293.257568359375,297.1499938964844,293.1499938964844,0.0046581593342125,-1738.3662109375,297.3371276855469,0.5047944188117981,0.050000000745058,0.2310307472944259,291.113037109375,291.1499938964844,273.6680603027344,270.8148193359375,285.4954528808594,293.2575988769531,291.1131591796875,1.0,0.2101180404424667,0.8054894208908081,0.8054894208908081,1.0,1.0,-0.8371480703353882,0.3320189416408539,0.5051290988922119,0.1899377852678299,0.0,0.0,0.1754107475280761,24.38325309753418,25.0,0.7232322692871094,-4745.73095703125,89.38433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276062011719,304.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.244140625,18000.0,0.0,0.0,0.105265662074089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315693706274032,0.1315736323595047,-4.259703928255476e-06,0.0,0.0001068312631105,0.0,0.0,5.164545059204102,0.0,0.0,0.0,0.2746812999248504,4.0,0.0,1.0
751080,293.12750244140625,297.1499938964844,293.1499938964844,0.0670765116810798,-1685.445068359375,304.14776611328125,0.6876010298728943,0.1175836250185966,0.1068597808480262,293.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5047944188117981,0.050000000745058,0.0487039871513843,293.0762023925781,297.1499938964844,293.1499938964844,0.07534209638834,-1427.110595703125,304.1400451660156,0.708762526512146,0.128743514418602,0.0905347317457199,293.1366577148437,297.1499938964844,293.1499938964844,0.1577566117048263,-3477.13818359375,304.1483459472656,0.8574291467666626,0.2317842841148376,0.2204461991786956,293.257568359375,297.1499938964844,293.1499938964844,0.0046581593342125,-1738.3662109375,297.3371276855469,0.5047944188117981,0.050000000745058,0.2310307472944259,291.113037109375,291.1499938964844,273.6680603027344,270.8148193359375,285.4954528808594,293.2575988769531,291.1131591796875,1.0,0.2101180404424667,0.8054894208908081,0.8054894208908081,1.0,1.0,-0.8371480703353882,0.3320189416408539,0.5051290988922119,0.1899377852678299,0.0,0.0,0.1754107475280761,24.38325309753418,25.0,0.7232322692871094,-4745.73095703125,89.38433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276062011719,304.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.244140625,18000.0,0.0,0.0,0.105265662074089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315693706274032,0.1315736323595047,-4.259703928255476e-06,0.0,0.0001068312631105,0.0,0.0,5.164545059204102,0.0,0.0,0.0,0.2746812999248504,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0674685165286064,-1692.3748779296875,304.1478576660156,0.6887039542198181,0.1180740371346473,0.1073057055473327,293.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5048526525497437,0.050000000745058,0.0487031303346157,293.0728454589844,297.1499938964844,293.1499938964844,0.0773230195045471,-1455.252685546875,304.1400756835937,0.7135674953460693,0.1312941461801529,0.0923261418938636,293.1364440917969,297.1499938964844,293.1499938964844,0.1580687910318374,-3482.608154296875,304.1483764648437,0.8579831719398499,0.2321655303239822,0.2208074927330017,293.2569580078125,297.1499938964844,293.1499938964844,0.0046286531724035,-1728.225830078125,297.3018493652344,0.5048526525497437,0.050000000745058,0.23102667927742,291.1139221191406,291.1499938964844,273.5907287597656,270.7633056640625,285.452880859375,293.25701904296875,291.1141052246094,1.0,0.2104218006134033,0.805541455745697,0.805541455745697,1.0,1.0,-0.8402608633041382,0.3337481319904327,0.5065127611160278,0.1897091120481491,0.0,0.0,0.1801650375127792,24.377775192260746,25.0,1.2983397245407104,-4801.0810546875,89.95789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81573486328125,304.2480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.106699101626873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340425163507461,0.1340467780828476,-4.263986284058774e-06,0.0,0.0001082860253518,0.0,0.0,5.269863128662109,0.0,0.0,0.0,0.2750869393348694,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0674685165286064,-1692.3748779296875,304.1478576660156,0.6887039542198181,0.1180740371346473,0.1073057055473327,293.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5048526525497437,0.050000000745058,0.0487031303346157,293.0728454589844,297.1499938964844,293.1499938964844,0.0773230195045471,-1455.252685546875,304.1400756835937,0.7135674953460693,0.1312941461801529,0.0923261418938636,293.1364440917969,297.1499938964844,293.1499938964844,0.1580687910318374,-3482.608154296875,304.1483764648437,0.8579831719398499,0.2321655303239822,0.2208074927330017,293.2569580078125,297.1499938964844,293.1499938964844,0.0046286531724035,-1728.225830078125,297.3018493652344,0.5048526525497437,0.050000000745058,0.23102667927742,291.1139221191406,291.1499938964844,273.5907287597656,270.7633056640625,285.452880859375,293.25701904296875,291.1141052246094,1.0,0.2104218006134033,0.805541455745697,0.805541455745697,1.0,1.0,-0.8402608633041382,0.3337481319904327,0.5065127611160278,0.1897091120481491,0.0,0.0,0.1801650375127792,24.377775192260746,25.0,1.2983397245407104,-4801.0810546875,89.95789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81573486328125,304.2480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.106699101626873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340425163507461,0.1340467780828476,-4.263986284058774e-06,0.0,0.0001082860253518,0.0,0.0,5.269863128662109,0.0,0.0,0.0,0.2750869393348694,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0678350329399108,-1698.8551025390625,304.1479797363281,0.6897129416465759,0.1185355111956596,0.1077265441417694,293.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5048865675926208,0.050000000745058,0.0487026311457157,293.0702819824219,297.1499938964844,293.1499938964844,0.079239010810852,-1482.59130859375,304.14019775390625,0.7179580926895142,0.1337693631649017,0.0940691158175468,293.1363220214844,297.1499938964844,293.1499938964844,0.1583660542964935,-3487.80322265625,304.1484375,0.8584848642349243,0.2325344681739807,0.221158280968666,293.2565002441406,297.1499938964844,293.1499938964844,0.0045990454964339,-1717.99853515625,297.2666320800781,0.5048865675926208,0.050000000745058,0.2310243099927902,291.1152038574219,291.1499938964844,273.5172119140625,270.71453857421875,285.4109191894531,293.25653076171875,291.1154479980469,1.0,0.210725337266922,0.8055840134620667,0.8055840134620667,1.0,1.0,-0.8432753086090088,0.3354764282703399,0.5077988505363464,0.1893517076969146,0.0,0.0,0.1847180873155594,24.378129959106445,25.0,1.879711866378784,-4855.9130859375,90.52404022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,304.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.443359375,18000.0,0.0,0.0,0.1081369593739509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136462852358818,0.1364671289920807,-4.268243628757773e-06,0.0,0.0001097452623071,0.0,0.0,5.37337589263916,0.0,0.0,0.0,0.275486558675766,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0678350329399108,-1698.8551025390625,304.1479797363281,0.6897129416465759,0.1185355111956596,0.1077265441417694,293.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5048865675926208,0.050000000745058,0.0487026311457157,293.0702819824219,297.1499938964844,293.1499938964844,0.079239010810852,-1482.59130859375,304.14019775390625,0.7179580926895142,0.1337693631649017,0.0940691158175468,293.1363220214844,297.1499938964844,293.1499938964844,0.1583660542964935,-3487.80322265625,304.1484375,0.8584848642349243,0.2325344681739807,0.221158280968666,293.2565002441406,297.1499938964844,293.1499938964844,0.0045990454964339,-1717.99853515625,297.2666320800781,0.5048865675926208,0.050000000745058,0.2310243099927902,291.1152038574219,291.1499938964844,273.5172119140625,270.71453857421875,285.4109191894531,293.25653076171875,291.1154479980469,1.0,0.210725337266922,0.8055840134620667,0.8055840134620667,1.0,1.0,-0.8432753086090088,0.3354764282703399,0.5077988505363464,0.1893517076969146,0.0,0.0,0.1847180873155594,24.378129959106445,25.0,1.879711866378784,-4855.9130859375,90.52404022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,304.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.443359375,18000.0,0.0,0.0,0.1081369593739509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136462852358818,0.1364671289920807,-4.268243628757773e-06,0.0,0.0001097452623071,0.0,0.0,5.37337589263916,0.0,0.0,0.0,0.275486558675766,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.06817427277565,-1704.8524169921875,304.1480712890625,0.6906245946884155,0.1189658120274543,0.1081200987100601,293.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5048971176147461,0.050000000745058,0.0487024746835231,293.06854248046875,297.1499938964844,293.1499938964844,0.0810747519135475,-1508.8785400390625,304.1404113769531,0.7219938635826111,0.1361468881368637,0.0957479923963546,293.13629150390625,297.1499938964844,293.1499938964844,0.1586459577083587,-3492.680908203125,304.14849853515625,0.8589318990707397,0.2328881174325943,0.2214956581592559,293.2561950683594,297.1499938964844,293.1499938964844,0.0045692771673202,-1707.665283203125,297.2314147949219,0.5048971176147461,0.050000000745058,0.2310235649347305,291.1169128417969,291.1499938964844,273.4481811523437,270.66912841796875,285.37017822265625,293.2561950683594,291.1172180175781,1.0,0.2110258638858795,0.805626630783081,0.805626630783081,1.0,1.0,-0.8461663126945496,0.3371826112270355,0.5089837312698364,0.1888874024152755,0.0,0.0,0.1890142261981964,24.384197235107425,25.0,2.4327313899993896,-4909.50927734375,91.07771301269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80303955078125,304.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.74609375,18000.0,0.0,0.0,0.1095614731311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387953460216522,0.1387996226549148,-4.272413661965402e-06,0.0,0.0001111909659812,0.0,0.0,5.473559856414795,0.0,0.0,0.0,0.2758743166923523,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.06817427277565,-1704.8524169921875,304.1480712890625,0.6906245946884155,0.1189658120274543,0.1081200987100601,293.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5048971176147461,0.050000000745058,0.0487024746835231,293.06854248046875,297.1499938964844,293.1499938964844,0.0810747519135475,-1508.8785400390625,304.1404113769531,0.7219938635826111,0.1361468881368637,0.0957479923963546,293.13629150390625,297.1499938964844,293.1499938964844,0.1586459577083587,-3492.680908203125,304.14849853515625,0.8589318990707397,0.2328881174325943,0.2214956581592559,293.2561950683594,297.1499938964844,293.1499938964844,0.0045692771673202,-1707.665283203125,297.2314147949219,0.5048971176147461,0.050000000745058,0.2310235649347305,291.1169128417969,291.1499938964844,273.4481811523437,270.66912841796875,285.37017822265625,293.2561950683594,291.1172180175781,1.0,0.2110258638858795,0.805626630783081,0.805626630783081,1.0,1.0,-0.8461663126945496,0.3371826112270355,0.5089837312698364,0.1888874024152755,0.0,0.0,0.1890142261981964,24.384197235107425,25.0,2.4327313899993896,-4909.50927734375,91.07771301269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80303955078125,304.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.74609375,18000.0,0.0,0.0,0.1095614731311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387953460216522,0.1387996226549148,-4.272413661965402e-06,0.0,0.0001111909659812,0.0,0.0,5.473559856414795,0.0,0.0,0.0,0.2758743166923523,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0683334693312645,-1707.6661376953125,304.14813232421875,0.6910438537597656,0.1191689446568489,0.1083063334226608,293.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.504893958568573,0.050000000745058,0.0487025156617164,293.0679626464844,297.1499938964844,293.1499938964844,0.0819578468799591,-1521.5517578125,304.1405334472656,0.7238895893096924,0.1372915655374527,0.0965585336089134,293.13629150390625,297.1499938964844,293.1499938964844,0.1587788462638855,-3494.991455078125,304.1485290527344,0.8591344952583313,0.2330584079027176,0.2216585725545883,293.2560729980469,297.1499938964844,293.1499938964844,0.0045543238520622,-1702.4566650390625,297.2137756347656,0.504893958568573,0.050000000745058,0.2310237735509872,291.117919921875,291.1499938964844,273.4156188964844,270.6478576660156,285.3504638671875,293.256103515625,291.11822509765625,1.0,0.2111741751432418,0.8056479096412659,0.8056479096412659,1.0,1.0,-0.8475583791732788,0.3380207121372223,0.5095376968383789,0.1886223554611206,0.0,0.0,0.1910525411367416,24.38932609558105,25.0,2.700647115707397,-4935.64111328125,91.34839630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023376464844,304.3661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94921875,18000.0,0.0,0.0,0.1102632135152816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399193853139877,0.1399236619472503,-4.274448656360619e-06,0.0,0.0001119031439884,0.0,0.0,5.521993637084961,0.0,0.0,0.0,0.2760621011257171,4.0,0.0,1.0
751560,293.129638671875,297.1499938964844,293.1499938964844,0.0684851929545402,-1710.3468017578125,304.148193359375,0.691437304019928,0.1193635389208793,0.1084849536418914,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5048851370811462,0.050000000745058,0.0487026423215866,293.0675964355469,297.1499938964844,293.1499938964844,0.0828135162591934,-1533.845703125,304.14068603515625,0.7257028222084045,0.1384018361568451,0.0973456650972366,293.1363525390625,297.1499938964844,293.1499938964844,0.1589063555002212,-3497.20458984375,304.1485595703125,0.859322190284729,0.2332236766815185,0.2218169420957565,293.2560119628906,297.1499938964844,293.1499938964844,0.0045393030159175,-1697.212158203125,297.19610595703125,0.5048851370811462,0.050000000745058,0.231024369597435,291.1190185546875,291.1499938964844,273.38446044921875,270.6276550292969,285.331298828125,293.2560119628906,291.1193542480469,1.0,0.2113206088542938,0.8056605458259583,0.8056605458259583,1.0,1.0,-0.8489083647727966,0.3388433754444122,0.510064959526062,0.188338428735733,0.0,0.0,0.1930040568113327,24.395910263061523,25.0,2.9577836990356445,-4961.1611328125,91.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8027648925781,304.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.1109540686011314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410067975521087,0.1410110741853714,-4.27643453804194e-06,0.0,0.000112604277092,0.0,0.0,5.568948745727539,0.0,0.0,0.0,0.2762444317340851,4.0,0.0,1.0
751620,293.13037109375,297.1499938964844,293.1499938964844,0.0687685459852218,-1715.350830078125,304.1483154296875,0.6921563148498535,0.1197300404310226,0.1088216230273246,293.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5048534274101257,0.050000000745058,0.0487031005322933,293.06744384765625,297.1499938964844,293.1499938964844,0.0844451859593391,-1557.3218994140625,304.1410827636719,0.7291080355644226,0.1405216753482818,0.0988511592149734,293.136474609375,297.1499938964844,293.1499938964844,0.1591462641954422,-3501.3583984375,304.1486511230469,0.8596578240394592,0.2335399687290191,0.2221205085515976,293.2559814453125,297.1499938964844,293.1499938964844,0.0045090815983712,-1686.6275634765625,297.1606750488281,0.5048534274101257,0.050000000745058,0.2310265451669693,291.1214294433594,291.1499938964844,273.3268127441406,270.5906677246094,285.2947998046875,293.2559814453125,291.121826171875,1.0,0.2116070836782455,0.8056857585906982,0.8056857585906982,1.0,1.0,-0.8514866828918457,0.3404406309127807,0.5110460519790649,0.1877301633358001,0.0,0.0,0.1966456770896911,24.41268348693848,25.0,3.435969352722168,-5010.2001953125,92.12824249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067626953125,304.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1122960001230239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143065944314003,0.1430702209472656,-4.280243047105614e-06,0.0,0.0001139661617344,0.0,0.0,5.658133506774902,0.0,0.0,0.0,0.276591420173645,4.0,0.0,1.0
751680,293.13037109375,297.1499938964844,293.1499938964844,0.0687685459852218,-1715.350830078125,304.1483154296875,0.6921563148498535,0.1197300404310226,0.1088216230273246,293.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5048534274101257,0.050000000745058,0.0487031005322933,293.06744384765625,297.1499938964844,293.1499938964844,0.0844451859593391,-1557.3218994140625,304.1410827636719,0.7291080355644226,0.1405216753482818,0.0988511592149734,293.136474609375,297.1499938964844,293.1499938964844,0.1591462641954422,-3501.3583984375,304.1486511230469,0.8596578240394592,0.2335399687290191,0.2221205085515976,293.2559814453125,297.1499938964844,293.1499938964844,0.0045090815983712,-1686.6275634765625,297.1606750488281,0.5048534274101257,0.050000000745058,0.2310265451669693,291.1214294433594,291.1499938964844,273.3268127441406,270.5906677246094,285.2947998046875,293.2559814453125,291.121826171875,1.0,0.2116070836782455,0.8056857585906982,0.8056857585906982,1.0,1.0,-0.8514866828918457,0.3404406309127807,0.5110460519790649,0.1877301633358001,0.0,0.0,0.1966456770896911,24.41268348693848,25.0,3.435969352722168,-5010.2001953125,92.12824249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067626953125,304.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1122960001230239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143065944314003,0.1430702209472656,-4.280243047105614e-06,0.0,0.0001139661617344,0.0,0.0,5.658133506774902,0.0,0.0,0.0,0.276591420173645,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0690263509750366,-1719.89990234375,304.1484680175781,0.6927912831306458,0.1200678795576095,0.1091321185231208,293.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.504805326461792,0.050000000745058,0.0487038008868694,293.0680236816406,297.1499938964844,293.1499938964844,0.0859628841280937,-1579.1868896484375,304.1415100097656,0.7322250008583069,0.1424959599971771,0.1002567261457443,293.13671875,297.1499938964844,293.1499938964844,0.1593658179044723,-3505.146484375,304.1487121582031,0.8599438667297363,0.2338370233774185,0.2224061191082,293.256103515625,297.1499938964844,293.1499938964844,0.0044785900972783,-1675.9052734375,297.1250305175781,0.504805326461792,0.050000000745058,0.2310298681259155,291.1241760253906,291.1499938964844,273.27593994140625,270.55877685546875,285.26129150390625,293.2560729980469,291.1246032714844,1.0,0.2118832021951675,0.8057109117507935,0.8057109117507935,1.0,1.0,-0.8538937568664551,0.3419608175754547,0.511932909488678,0.187088742852211,0.0,0.0,0.1998988986015319,24.43372917175293,25.0,3.855063199996948,-5055.98486328125,92.61825561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8151550292969,304.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.1135686412453651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449421197175979,0.1449464112520218,-4.2837782530114055e-06,0.0,0.0001152577315224,0.0,0.0,5.73972225189209,0.0,0.0,0.0,0.2769097685813904,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0690263509750366,-1719.89990234375,304.1484680175781,0.6927912831306458,0.1200678795576095,0.1091321185231208,293.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.504805326461792,0.050000000745058,0.0487038008868694,293.0680236816406,297.1499938964844,293.1499938964844,0.0859628841280937,-1579.1868896484375,304.1415100097656,0.7322250008583069,0.1424959599971771,0.1002567261457443,293.13671875,297.1499938964844,293.1499938964844,0.1593658179044723,-3505.146484375,304.1487121582031,0.8599438667297363,0.2338370233774185,0.2224061191082,293.256103515625,297.1499938964844,293.1499938964844,0.0044785900972783,-1675.9052734375,297.1250305175781,0.504805326461792,0.050000000745058,0.2310298681259155,291.1241760253906,291.1499938964844,273.27593994140625,270.55877685546875,285.26129150390625,293.2560729980469,291.1246032714844,1.0,0.2118832021951675,0.8057109117507935,0.8057109117507935,1.0,1.0,-0.8538937568664551,0.3419608175754547,0.511932909488678,0.187088742852211,0.0,0.0,0.1998988986015319,24.43372917175293,25.0,3.855063199996948,-5055.98486328125,92.61825561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8151550292969,304.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.1135686412453651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449421197175979,0.1449464112520218,-4.2837782530114055e-06,0.0,0.0001152577315224,0.0,0.0,5.73972225189209,0.0,0.0,0.0,0.2769097685813904,4.0,0.0,1.0
751860,293.1319580078125,297.1499938964844,293.1499938964844,0.0692613422870636,-1724.042724609375,304.1485900878906,0.6933531761169434,0.1203799471259117,0.1094190999865531,293.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5047441720962524,0.050000000745058,0.0487046912312507,293.0693054199219,297.1499938964844,293.1499938964844,0.0873629301786422,-1599.37109375,304.1420288085937,0.735065221786499,0.1443176865577697,0.1015576422214508,293.1369934082031,297.1499938964844,293.1499938964844,0.1595660001039505,-3508.58837890625,304.1488037109375,0.8601861596107483,0.2341152280569076,0.2226741164922714,293.2563171386719,297.1499938964844,293.1499938964844,0.0044478308409452,-1665.049560546875,297.0891418457031,0.5047441720962524,0.050000000745058,0.2310340851545334,291.127197265625,291.1499938964844,273.23260498046875,270.5325622558594,285.2312927246094,293.2563171386719,291.1276550292969,1.0,0.212147444486618,0.8057307004928589,0.8057307004928589,1.0,1.0,-0.856127142906189,0.343392550945282,0.5127346515655518,0.1864383220672607,0.0,0.0,0.2027392983436584,24.45829963684082,25.0,4.216437339782715,-5097.9921875,93.0819320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82794189453125,304.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.1147554442286491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466123759746551,0.1466166675090789,-4.286988314561313e-06,0.0,0.0001164621862699,0.0,0.0,5.812635898590088,0.0,0.0,0.0,0.2771951258182525,4.0,0.0,1.0
751920,293.1319580078125,297.1499938964844,293.1499938964844,0.0692613422870636,-1724.042724609375,304.1485900878906,0.6933531761169434,0.1203799471259117,0.1094190999865531,293.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5047441720962524,0.050000000745058,0.0487046912312507,293.0693054199219,297.1499938964844,293.1499938964844,0.0873629301786422,-1599.37109375,304.1420288085937,0.735065221786499,0.1443176865577697,0.1015576422214508,293.1369934082031,297.1499938964844,293.1499938964844,0.1595660001039505,-3508.58837890625,304.1488037109375,0.8601861596107483,0.2341152280569076,0.2226741164922714,293.2563171386719,297.1499938964844,293.1499938964844,0.0044478308409452,-1665.049560546875,297.0891418457031,0.5047441720962524,0.050000000745058,0.2310340851545334,291.127197265625,291.1499938964844,273.23260498046875,270.5325622558594,285.2312927246094,293.2563171386719,291.1276550292969,1.0,0.212147444486618,0.8057307004928589,0.8057307004928589,1.0,1.0,-0.856127142906189,0.343392550945282,0.5127346515655518,0.1864383220672607,0.0,0.0,0.2027392983436584,24.45829963684082,25.0,4.216437339782715,-5097.9921875,93.0819320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82794189453125,304.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.1147554442286491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466123759746551,0.1466166675090789,-4.286988314561313e-06,0.0,0.0001164621862699,0.0,0.0,5.812635898590088,0.0,0.0,0.0,0.2771951258182525,4.0,0.0,1.0
751980,293.1327819824219,297.1499938964844,293.1499938964844,0.0694752857089042,-1727.8101806640625,304.148681640625,0.6938491463661194,0.1206680983304977,0.1096842288970947,293.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5046721696853638,0.050000000745058,0.0487057417631149,293.0711975097656,297.1499938964844,293.1499938964844,0.0886373519897461,-1617.7459716796875,304.1425476074219,0.7376236915588379,0.1459749341011047,0.1027454659342765,293.1373596191406,297.1499938964844,293.1499938964844,0.1597469747066497,-3511.6875,304.1488952636719,0.8603876829147339,0.2343741059303283,0.2229240983724594,293.2566833496094,297.1499938964844,293.1499938964844,0.0044168047606945,-1654.063232421875,297.052978515625,0.5046721696853638,0.050000000745058,0.2310390770435333,291.1304016113281,291.1499938964844,273.1976013183594,270.5126342773437,285.205322265625,293.25665283203125,291.1308898925781,1.0,0.2123981267213821,0.8057504892349243,0.8057504892349243,1.0,1.0,-0.8581781387329102,0.3447234034538269,0.5134547352790833,0.1857997179031372,0.0,0.0,0.2051337957382202,24.48593521118164,25.0,4.508202075958252,-5135.62109375,93.5165786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450927734375,304.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1158379316329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480493992567062,0.14805369079113,-4.289815024094423e-06,0.0,0.0001175607758341,0.0,0.0,5.875606060028076,0.0,0.0,0.0,0.277442455291748,4.0,0.0,1.0
752040,293.1327819824219,297.1499938964844,293.1499938964844,0.0694752857089042,-1727.8101806640625,304.148681640625,0.6938491463661194,0.1206680983304977,0.1096842288970947,293.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5046721696853638,0.050000000745058,0.0487057417631149,293.0711975097656,297.1499938964844,293.1499938964844,0.0886373519897461,-1617.7459716796875,304.1425476074219,0.7376236915588379,0.1459749341011047,0.1027454659342765,293.1373596191406,297.1499938964844,293.1499938964844,0.1597469747066497,-3511.6875,304.1488952636719,0.8603876829147339,0.2343741059303283,0.2229240983724594,293.2566833496094,297.1499938964844,293.1499938964844,0.0044168047606945,-1654.063232421875,297.052978515625,0.5046721696853638,0.050000000745058,0.2310390770435333,291.1304016113281,291.1499938964844,273.1976013183594,270.5126342773437,285.205322265625,293.25665283203125,291.1308898925781,1.0,0.2123981267213821,0.8057504892349243,0.8057504892349243,1.0,1.0,-0.8581781387329102,0.3447234034538269,0.5134547352790833,0.1857997179031372,0.0,0.0,0.2051337957382202,24.48593521118164,25.0,4.508202075958252,-5135.62109375,93.5165786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450927734375,304.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1158379316329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480493992567062,0.14805369079113,-4.289815024094423e-06,0.0,0.0001175607758341,0.0,0.0,5.875606060028076,0.0,0.0,0.0,0.277442455291748,4.0,0.0,1.0
752100,293.1332092285156,297.1499938964844,293.1499938964844,0.0695749446749687,-1729.563720703125,304.14874267578125,0.6940745115280151,0.1208038181066513,0.1098091527819633,293.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5046325922012329,0.050000000745058,0.0487063191831111,293.0723876953125,297.1499938964844,293.1499938964844,0.0892248302698135,-1626.2138671875,304.142822265625,0.7387940883636475,0.1467377990484237,0.1032942682504654,293.1375427246094,297.1499938964844,293.1499938964844,0.1598303318023681,-3513.1103515625,304.1489562988281,0.8604738712310791,0.2344961911439895,0.223042219877243,293.25689697265625,297.1499938964844,293.1499938964844,0.0044011962600052,-1648.5234375,297.0347900390625,0.5046325922012329,0.050000000745058,0.2310418039560318,291.132080078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1940002441406,293.2568664550781,291.132568359375,1.0,0.2125179320573806,0.8057603240013123,0.8057603240013123,1.0,1.0,-0.8591324090957642,0.3453474342823028,0.5137850046157837,0.1854902952909469,0.0,0.0,0.2061558365821838,24.50079345703125,25.0,4.632901191711426,-5152.626953125,93.72222137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553161621094,304.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1163346096873283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486734300851822,0.1486777067184448,-4.291068307793466e-06,0.0,0.0001180648396257,0.0,0.0,5.903029918670654,0.0,0.0,0.0,0.2775504887104034,4.0,0.0,1.0
