time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752160,293.1336364746094,297.1499938964844,293.1499938964844,0.0696701779961586,-1731.2381591796875,304.1488037109375,0.6942862868309021,0.1209344714879989,0.1099294126033783,293.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5045911073684692,0.050000000745058,0.0487069264054298,293.0737609863281,297.1499938964844,293.1499938964844,0.08977872133255,-1634.194580078125,304.14312744140625,0.7398919463157654,0.1474563330411911,0.1038124486804008,293.13775634765625,297.1499938964844,293.1499938964844,0.1599090993404388,-3514.45166015625,304.14898681640625,0.8605509996414185,0.2346134930849075,0.2231558263301849,293.25714111328125,297.1499938964844,293.1499938964844,0.0043855272233486,-1642.9537353515625,297.0165100097656,0.5045911073684692,0.050000000745058,0.2310446947813034,291.1337890625,291.1499938964844,273.1716613769531,270.4995422363281,285.1838684082031,293.2571105957031,291.1343078613281,1.0,0.2126338928937912,0.8057683110237122,0.8057683110237122,1.0,1.0,-0.8600391745567322,0.3459425866603851,0.5140965580940247,0.1851900666952133,0.0,0.0,0.2070604860782623,24.51627349853516,25.0,4.746030330657959,-5168.3701171875,93.91990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,304.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1167996823787689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492327749729156,0.1492370665073394,-4.292210178391542e-06,0.0,0.0001185368309961,0.0,0.0,5.927659034729004,0.0,0.0,0.0,0.2776477634906769,4.0,0.0,1.0
752220,293.13446044921875,297.1499938964844,293.1499938964844,0.069848246872425,-1734.3658447265625,304.1488952636719,0.6946723461151123,0.1211816743016243,0.1101569905877113,293.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5045026540756226,0.050000000745058,0.0487082228064537,293.0768737792969,297.1499938964844,293.1499938964844,0.0907827243208885,-1648.6485595703125,304.14373779296875,0.7418661117553711,0.1487551033496856,0.1047540307044982,293.13818359375,297.1499938964844,293.1499938964844,0.1600529104471206,-3516.89111328125,304.14910888671875,0.8606792688369751,0.2348337024450302,0.2233695834875106,293.2576904296875,297.1499938964844,293.1499938964844,0.0043540205806493,-1631.7301025390625,296.97979736328125,0.5045026540756226,0.050000000745058,0.2310508340597152,291.1373291015625,291.1499938964844,273.1555480957031,270.4939270019531,285.1673583984375,293.25762939453125,291.13787841796875,1.0,0.2128538638353347,0.805784285068512,0.805784285068512,1.0,1.0,-0.8617077469825745,0.3470432460308075,0.5146645307540894,0.1846235692501068,0.0,0.0,0.2085096091032028,24.548961639404297,25.0,4.96898889541626,-5195.87060546875,94.29060363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919677734375,304.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.1176289096474647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501506119966507,0.1501549035310745,-4.29414285463281e-06,0.0,0.0001193783900816,0.0,0.0,5.968202590942383,0.0,0.0,0.0,0.2778086960315704,4.0,0.0,1.0
752280,293.13446044921875,297.1499938964844,293.1499938964844,0.069848246872425,-1734.3658447265625,304.1488952636719,0.6946723461151123,0.1211816743016243,0.1101569905877113,293.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5045026540756226,0.050000000745058,0.0487082228064537,293.0768737792969,297.1499938964844,293.1499938964844,0.0907827243208885,-1648.6485595703125,304.14373779296875,0.7418661117553711,0.1487551033496856,0.1047540307044982,293.13818359375,297.1499938964844,293.1499938964844,0.1600529104471206,-3516.89111328125,304.14910888671875,0.8606792688369751,0.2348337024450302,0.2233695834875106,293.2576904296875,297.1499938964844,293.1499938964844,0.0043540205806493,-1631.7301025390625,296.97979736328125,0.5045026540756226,0.050000000745058,0.2310508340597152,291.1373291015625,291.1499938964844,273.1555480957031,270.4939270019531,285.1673583984375,293.25762939453125,291.13787841796875,1.0,0.2128538638353347,0.805784285068512,0.805784285068512,1.0,1.0,-0.8617077469825745,0.3470432460308075,0.5146645307540894,0.1846235692501068,0.0,0.0,0.2085096091032028,24.548961639404297,25.0,4.96898889541626,-5195.87060546875,94.29060363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919677734375,304.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.1176289096474647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501506119966507,0.1501549035310745,-4.29414285463281e-06,0.0,0.0001193783900816,0.0,0.0,5.968202590942383,0.0,0.0,0.0,0.2778086960315704,4.0,0.0,1.0
752340,293.13525390625,297.1499938964844,293.1499938964844,0.0700110718607902,-1737.2210693359375,304.14898681640625,0.695012092590332,0.1214116439223289,0.1103686690330505,293.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5044074058532715,0.050000000745058,0.0487096197903156,293.0805969238281,297.1499938964844,293.1499938964844,0.0916381031274795,-1660.940673828125,304.1444091796875,0.7435252070426941,0.1498550176620483,0.1055594682693481,293.138671875,297.1499938964844,293.1499938964844,0.1601782441139221,-3519.00244140625,304.1492004394531,0.8607729077339172,0.2350345104932785,0.2235651463270187,293.2582702636719,297.1499938964844,293.1499938964844,0.0043223020620644,-1620.398681640625,296.9428405761719,0.5044074058532715,0.050000000745058,0.2310574650764465,291.1410522460937,291.1499938964844,273.1499938964844,270.4963684082031,285.1562194824219,293.2582092285156,291.1415710449219,1.0,0.2130567580461502,0.8058002591133118,0.8058002591133118,1.0,1.0,-0.8631727695465088,0.3480164110660553,0.5151563882827759,0.1841087192296981,0.0,0.0,0.2094553411006927,24.58393287658692,25.0,5.166441440582275,-5217.603515625,94.62610626220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,304.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.1183116808533668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507828086614608,0.1507871001958847,-4.295571670809295e-06,0.0,0.000120071315905,0.0,0.0,5.996296405792236,0.0,0.0,0.0,0.2779214382171631,4.0,0.0,1.0
752400,293.13525390625,297.1499938964844,293.1499938964844,0.0700110718607902,-1737.2210693359375,304.14898681640625,0.695012092590332,0.1214116439223289,0.1103686690330505,293.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5044074058532715,0.050000000745058,0.0487096197903156,293.0805969238281,297.1499938964844,293.1499938964844,0.0916381031274795,-1660.940673828125,304.1444091796875,0.7435252070426941,0.1498550176620483,0.1055594682693481,293.138671875,297.1499938964844,293.1499938964844,0.1601782441139221,-3519.00244140625,304.1492004394531,0.8607729077339172,0.2350345104932785,0.2235651463270187,293.2582702636719,297.1499938964844,293.1499938964844,0.0043223020620644,-1620.398681640625,296.9428405761719,0.5044074058532715,0.050000000745058,0.2310574650764465,291.1410522460937,291.1499938964844,273.1499938964844,270.4963684082031,285.1562194824219,293.2582092285156,291.1415710449219,1.0,0.2130567580461502,0.8058002591133118,0.8058002591133118,1.0,1.0,-0.8631727695465088,0.3480164110660553,0.5151563882827759,0.1841087192296981,0.0,0.0,0.2094553411006927,24.58393287658692,25.0,5.166441440582275,-5217.603515625,94.62610626220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,304.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.1183116808533668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507828086614608,0.1507871001958847,-4.295571670809295e-06,0.0,0.000120071315905,0.0,0.0,5.996296405792236,0.0,0.0,0.0,0.2779214382171631,4.0,0.0,1.0
752460,293.1356201171875,297.1499938964844,293.1499938964844,0.0702029094099998,-1740.609619140625,304.1490173339844,0.6954479813575745,0.1217123866081237,0.1106134504079818,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5043283700942993,0.050000000745058,0.0487107783555984,293.0845642089844,297.1499938964844,293.1499938964844,0.0923672094941139,-1671.4036865234375,304.1450500488281,0.744943380355835,0.1508070826530456,0.1062475219368934,293.1387634277344,297.1499938964844,293.1499938964844,0.1603326648473739,-3521.64697265625,304.1492004394531,0.8609334230422974,0.2353036552667617,0.2237927466630935,293.2584228515625,297.1499938964844,293.1499938964844,0.0042917910031974,-1609.478515625,296.9068298339844,0.5043283700942993,0.050000000745058,0.231062963604927,291.14459228515625,291.1499938964844,273.1499938964844,270.5028991699219,285.1479797363281,293.2584228515625,291.14501953125,1.0,0.2132446765899658,0.8058167099952698,0.8058167099952698,1.0,1.0,-0.8645733594894409,0.3489393293857574,0.5156340599060059,0.1836349368095398,0.0,0.0,0.2099269777536392,24.61329460144043,25.0,4.562116622924805,-5234.24462890625,94.9416275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535522460937,304.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.1188375875353813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151127815246582,0.1511321067810058,-4.296467977837892e-06,0.0,0.0001206050437758,0.0,0.0,6.011800765991211,0.0,0.0,0.0,0.2779853343963623,4.0,0.0,1.0
752520,293.1356201171875,297.1499938964844,293.1499938964844,0.0702029094099998,-1740.609619140625,304.1490173339844,0.6954479813575745,0.1217123866081237,0.1106134504079818,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5043283700942993,0.050000000745058,0.0487107783555984,293.0845642089844,297.1499938964844,293.1499938964844,0.0923672094941139,-1671.4036865234375,304.1450500488281,0.744943380355835,0.1508070826530456,0.1062475219368934,293.1387634277344,297.1499938964844,293.1499938964844,0.1603326648473739,-3521.64697265625,304.1492004394531,0.8609334230422974,0.2353036552667617,0.2237927466630935,293.2584228515625,297.1499938964844,293.1499938964844,0.0042917910031974,-1609.478515625,296.9068298339844,0.5043283700942993,0.050000000745058,0.231062963604927,291.14459228515625,291.1499938964844,273.1499938964844,270.5028991699219,285.1479797363281,293.2584228515625,291.14501953125,1.0,0.2132446765899658,0.8058167099952698,0.8058167099952698,1.0,1.0,-0.8645733594894409,0.3489393293857574,0.5156340599060059,0.1836349368095398,0.0,0.0,0.2099269777536392,24.61329460144043,25.0,4.562116622924805,-5234.24462890625,94.9416275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535522460937,304.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.1188375875353813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151127815246582,0.1511321067810058,-4.296467977837892e-06,0.0,0.0001206050437758,0.0,0.0,6.011800765991211,0.0,0.0,0.0,0.2779853343963623,4.0,0.0,1.0
752580,293.1354675292969,297.1499938964844,293.1499938964844,0.0704854056239128,-1745.66357421875,304.1488647460937,0.696133553981781,0.122105024755001,0.110950656235218,293.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5042807459831238,0.050000000745058,0.0487114787101745,293.08905029296875,297.1499938964844,293.1499938964844,0.092978149652481,-1680.1712646484375,304.14569091796875,0.7461329102516174,0.151554524898529,0.1068138629198074,293.13836669921875,297.1499938964844,293.1499938964844,0.1605968028306961,-3526.283203125,304.1490173339844,0.8612717390060425,0.235669732093811,0.2241203039884567,293.2578125,297.1499938964844,293.1499938964844,0.0042631179094314,-1599.2855224609375,296.8719177246094,0.5042807459831238,0.050000000745058,0.2310662865638733,291.1465148925781,291.1499938964844,273.1499938964844,270.50927734375,285.1392822265625,293.2579040527344,291.1466369628906,1.0,0.2134240716695785,0.8058332204818726,0.8058332204818726,1.0,1.0,-0.8660556077957153,0.3498978614807129,0.5161577463150024,0.1831784844398498,0.0,0.0,0.2102437168359756,24.63187599182129,25.0,2.383419275283813,-5248.8251953125,95.2579116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.1192065998911857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513212770223617,0.1513255685567855,-4.296944553061621e-06,0.0,0.0001209795445902,0.0,0.0,6.020462512969971,0.0,0.0,0.0,0.2780212759971618,4.0,0.0,1.0
752640,293.1354675292969,297.1499938964844,293.1499938964844,0.0704854056239128,-1745.66357421875,304.1488647460937,0.696133553981781,0.122105024755001,0.110950656235218,293.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5042807459831238,0.050000000745058,0.0487114787101745,293.08905029296875,297.1499938964844,293.1499938964844,0.092978149652481,-1680.1712646484375,304.14569091796875,0.7461329102516174,0.151554524898529,0.1068138629198074,293.13836669921875,297.1499938964844,293.1499938964844,0.1605968028306961,-3526.283203125,304.1490173339844,0.8612717390060425,0.235669732093811,0.2241203039884567,293.2578125,297.1499938964844,293.1499938964844,0.0042631179094314,-1599.2855224609375,296.8719177246094,0.5042807459831238,0.050000000745058,0.2310662865638733,291.1465148925781,291.1499938964844,273.1499938964844,270.50927734375,285.1392822265625,293.2579040527344,291.1466369628906,1.0,0.2134240716695785,0.8058332204818726,0.8058332204818726,1.0,1.0,-0.8660556077957153,0.3498978614807129,0.5161577463150024,0.1831784844398498,0.0,0.0,0.2102437168359756,24.63187599182129,25.0,2.383419275283813,-5248.8251953125,95.2579116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.1192065998911857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513212770223617,0.1513255685567855,-4.296944553061621e-06,0.0,0.0001209795445902,0.0,0.0,6.020462512969971,0.0,0.0,0.0,0.2780212759971618,4.0,0.0,1.0
752700,293.13531494140625,297.1499938964844,293.1499938964844,0.0706471353769302,-1748.5692138671875,304.1487731933594,0.696516215801239,0.1223188042640686,0.1111383810639381,293.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.504255473613739,0.050000000745058,0.0487118512392044,293.0916442871094,297.1499938964844,293.1499938964844,0.0932127460837364,-1683.529541015625,304.1460266113281,0.7465695142745972,0.151819959282875,0.1070265993475914,293.1380615234375,297.1499938964844,293.1499938964844,0.160756915807724,-3529.108154296875,304.1488952636719,0.8614668250083923,0.2358723878860473,0.2243064492940902,293.25732421875,297.1499938964844,293.1499938964844,0.0042494013905525,-1594.4351806640625,296.854736328125,0.504255473613739,0.050000000745058,0.2310680449008941,291.1468200683594,291.1499938964844,273.1499938964844,270.51239013671875,285.13482666015625,293.2574157714844,291.1468811035156,1.0,0.2135103940963745,0.8058414459228516,0.8058414459228516,1.0,1.0,-0.8667621612548828,0.3503630459308624,0.5163991451263428,0.1829399615526199,0.0,0.0,0.210421472787857,24.64127540588379,25.0,1.4299824237823486,-5256.1328125,95.40974426269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,304.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.1193372830748558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514206379652023,0.1514249294996261,-4.297130544728134e-06,0.0,0.0001211121780215,0.0,0.0,6.024832248687744,0.0,0.0,0.0,0.2780384719371795,4.0,0.0,1.0
752760,293.1351318359375,297.1499938964844,293.1499938964844,0.0708173215389251,-1751.630859375,304.148681640625,0.6969106197357178,0.1225408613681793,0.1113344579935073,293.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5042259097099304,0.050000000745058,0.0487122870981693,293.0944519042969,297.1499938964844,293.1499938964844,0.0933907926082611,-1686.06689453125,304.1464233398437,0.7468805313110352,0.1520055532455444,0.1071853041648864,293.13775634765625,297.1499938964844,293.1499938964844,0.1609284579753875,-3532.1357421875,304.1488037109375,0.8616670370101929,0.2360840737819671,0.224502295255661,293.2567138671875,297.1499938964844,293.1499938964844,0.0042360192164778,-1589.7088623046875,296.8378295898437,0.5042259097099304,0.050000000745058,0.2310701161623001,291.1469421386719,291.1499938964844,273.1499938964844,270.51544189453125,285.1303100585937,293.2568359375,291.14697265625,1.0,0.2135940343141555,0.8058472275733948,0.8058472275733948,1.0,1.0,-0.8674259781837463,0.3508110344409942,0.5166149735450745,0.1826875209808349,0.0,0.0,0.210611805319786,24.651744842529297,25.0,0.7387625575065613,-5263.4501953125,95.55496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228271484375,304.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.1194365695118904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515284329652786,0.1515327394008636,-4.297321083868155e-06,0.0,0.0001212129354826,0.0,0.0,6.029557704925537,0.0,0.0,0.0,0.278056800365448,4.0,0.0,1.0
752820,293.1347045898437,297.1499938964844,293.1499938964844,0.0711767598986625,-1758.104736328125,304.1485290527344,0.697717547416687,0.1230050399899482,0.1117464154958725,293.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5041500329971313,0.050000000745058,0.0487134046852588,293.100830078125,297.1499938964844,293.1499938964844,0.0935618206858635,-1688.4527587890625,304.1473388671875,0.7470942139625549,0.1521216034889221,0.1073285937309265,293.1371154785156,297.1499938964844,293.1499938964844,0.1612959206104278,-3538.616943359375,304.1485900878906,0.8620678186416626,0.2365282922983169,0.2249160259962082,293.2553100585937,297.1499938964844,293.1499938964844,0.0042100977152585,-1580.556396484375,296.8046875,0.5041500329971313,0.050000000745058,0.2310754209756851,291.1469116210937,291.1499938964844,273.1499938964844,270.5214538574219,285.12109375,293.25543212890625,291.1468811035156,1.0,0.2137517631053924,0.8058589100837708,0.8058589100837708,1.0,1.0,-0.868596613407135,0.3516471683979034,0.516949474811554,0.1821256130933761,0.0,0.0,0.2110258340835571,24.67679786682129,25.0,-0.0551533512771129,-5277.77197265625,95.82117462158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,304.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.1195562854409217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517644077539444,0.1517686992883682,-4.297734449210111e-06,0.0,0.0001213344294228,0.0,0.0,6.039899826049805,0.0,0.0,0.0,0.2780967652797699,4.0,0.0,1.0
752880,293.1347045898437,297.1499938964844,293.1499938964844,0.0711767598986625,-1758.104736328125,304.1485290527344,0.697717547416687,0.1230050399899482,0.1117464154958725,293.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5041500329971313,0.050000000745058,0.0487134046852588,293.100830078125,297.1499938964844,293.1499938964844,0.0935618206858635,-1688.4527587890625,304.1473388671875,0.7470942139625549,0.1521216034889221,0.1073285937309265,293.1371154785156,297.1499938964844,293.1499938964844,0.1612959206104278,-3538.616943359375,304.1485900878906,0.8620678186416626,0.2365282922983169,0.2249160259962082,293.2553100585937,297.1499938964844,293.1499938964844,0.0042100977152585,-1580.556396484375,296.8046875,0.5041500329971313,0.050000000745058,0.2310754209756851,291.1469116210937,291.1499938964844,273.1499938964844,270.5214538574219,285.12109375,293.25543212890625,291.1468811035156,1.0,0.2137517631053924,0.8058589100837708,0.8058589100837708,1.0,1.0,-0.868596613407135,0.3516471683979034,0.516949474811554,0.1821256130933761,0.0,0.0,0.2110258340835571,24.67679786682129,25.0,-0.0551533512771129,-5277.77197265625,95.82117462158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,304.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.1195562854409217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517644077539444,0.1517686992883682,-4.297734449210111e-06,0.0,0.0001213344294228,0.0,0.0,6.039899826049805,0.0,0.0,0.0,0.2780967652797699,4.0,0.0,1.0
752940,293.1342163085937,297.1499938964844,293.1499938964844,0.0715555474162101,-1764.9349365234375,304.1483764648437,0.6985322833061218,0.1234908103942871,0.1121794283390045,293.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5040489435195923,0.050000000745058,0.0487149022519588,293.108154296875,297.1499938964844,293.1499938964844,0.0934703052043914,-1687.025390625,304.1483764648437,0.7467320561408997,0.151880607008934,0.1072270050644874,293.13641357421875,297.1499938964844,293.1499938964844,0.1616870611906051,-3545.505615234375,304.1484069824219,0.8624553680419922,0.2369943857192993,0.225352331995964,293.2536926269531,297.1499938964844,293.1499938964844,0.0041851075366139,-1571.72607421875,296.7725524902344,0.5040489435195923,0.050000000745058,0.2310825139284134,291.14666748046875,291.1499938964844,273.1499938964844,270.5273132324219,285.1115417480469,293.2538146972656,291.1466369628906,1.0,0.2138944268226623,0.805870532989502,0.805870532989502,1.0,1.0,-0.8695282936096191,0.3523966073989868,0.5171316862106323,0.1814660876989364,0.0,0.0,0.2114839106798172,24.70779228210449,25.0,-0.3517995774745941,-5291.396484375,96.04978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832824707031,304.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1195960417389869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152026891708374,0.152031198143959,-4.298196017771261e-06,0.0,0.0001213747746078,0.0,0.0,6.051411151885986,0.0,0.0,0.0,0.2781412899494171,4.0,0.0,1.0
753000,293.1342163085937,297.1499938964844,293.1499938964844,0.0715555474162101,-1764.9349365234375,304.1483764648437,0.6985322833061218,0.1234908103942871,0.1121794283390045,293.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5040489435195923,0.050000000745058,0.0487149022519588,293.108154296875,297.1499938964844,293.1499938964844,0.0934703052043914,-1687.025390625,304.1483764648437,0.7467320561408997,0.151880607008934,0.1072270050644874,293.13641357421875,297.1499938964844,293.1499938964844,0.1616870611906051,-3545.505615234375,304.1484069824219,0.8624553680419922,0.2369943857192993,0.225352331995964,293.2536926269531,297.1499938964844,293.1499938964844,0.0041851075366139,-1571.72607421875,296.7725524902344,0.5040489435195923,0.050000000745058,0.2310825139284134,291.14666748046875,291.1499938964844,273.1499938964844,270.5273132324219,285.1115417480469,293.2538146972656,291.1466369628906,1.0,0.2138944268226623,0.805870532989502,0.805870532989502,1.0,1.0,-0.8695282936096191,0.3523966073989868,0.5171316862106323,0.1814660876989364,0.0,0.0,0.2114839106798172,24.70779228210449,25.0,-0.3517995774745941,-5291.396484375,96.04978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832824707031,304.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1195960417389869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152026891708374,0.152031198143959,-4.298196017771261e-06,0.0,0.0001213747746078,0.0,0.0,6.051411151885986,0.0,0.0,0.0,0.2781412899494171,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0719489008188247,-1772.0341796875,304.1482849121094,0.6993427276611328,0.12399373203516,0.1126292571425437,293.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.503921389579773,0.050000000745058,0.0487167946994304,293.1164245605469,297.1499938964844,293.1499938964844,0.0930972024798393,-1681.5093994140625,304.1495361328125,0.7457577586174011,0.1512626111507415,0.1068645417690277,293.1357421875,297.1499938964844,293.1499938964844,0.1620954871177673,-3552.68701171875,304.14825439453125,0.8628212809562683,0.2374778985977172,0.2258065044879913,293.2519226074219,297.1499938964844,293.1499938964844,0.0041609439067542,-1563.1737060546875,296.7413330078125,0.503921389579773,0.050000000745058,0.2310914993286132,291.1464233398437,291.1499938964844,273.1499938964844,270.532958984375,285.1015930175781,293.2520751953125,291.1463928222656,1.0,0.2140189260244369,0.8058812022209167,0.8058812022209167,1.0,1.0,-0.870191216468811,0.3530521094799042,0.5171390771865845,0.1806873679161071,0.0,0.0,0.211977332830429,24.74469566345215,25.0,-0.381824254989624,-5304.0263671875,96.23468780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064147949219,304.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.1195827275514602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523125618696212,0.1523168534040451,-4.298704880056903e-06,0.0,0.0001213612704304,0.0,0.0,6.063952922821045,0.0,0.0,0.0,0.2781898379325866,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0719489008188247,-1772.0341796875,304.1482849121094,0.6993427276611328,0.12399373203516,0.1126292571425437,293.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.503921389579773,0.050000000745058,0.0487167946994304,293.1164245605469,297.1499938964844,293.1499938964844,0.0930972024798393,-1681.5093994140625,304.1495361328125,0.7457577586174011,0.1512626111507415,0.1068645417690277,293.1357421875,297.1499938964844,293.1499938964844,0.1620954871177673,-3552.68701171875,304.14825439453125,0.8628212809562683,0.2374778985977172,0.2258065044879913,293.2519226074219,297.1499938964844,293.1499938964844,0.0041609439067542,-1563.1737060546875,296.7413330078125,0.503921389579773,0.050000000745058,0.2310914993286132,291.1464233398437,291.1499938964844,273.1499938964844,270.532958984375,285.1015930175781,293.2520751953125,291.1463928222656,1.0,0.2140189260244369,0.8058812022209167,0.8058812022209167,1.0,1.0,-0.870191216468811,0.3530521094799042,0.5171390771865845,0.1806873679161071,0.0,0.0,0.211977332830429,24.74469566345215,25.0,-0.381824254989624,-5304.0263671875,96.23468780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064147949219,304.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.1195827275514602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523125618696212,0.1523168534040451,-4.298704880056903e-06,0.0,0.0001213612704304,0.0,0.0,6.063952922821045,0.0,0.0,0.0,0.2781898379325866,4.0,0.0,1.0
753180,293.1332092285156,297.1499938964844,293.1499938964844,0.0723533406853675,-1779.34033203125,304.1481628417969,0.7001423835754395,0.1245102882385253,0.1130924150347709,293.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5037683844566345,0.050000000745058,0.0487190708518028,293.12554931640625,297.1499938964844,293.1499938964844,0.0924353450536727,-1671.8018798828125,304.1507873535156,0.7441614866256714,0.1502615362405777,0.1062354370951652,293.13507080078125,297.1499938964844,293.1499938964844,0.1625174731016159,-3560.094970703125,304.14813232421875,0.8631629943847656,0.2379759550094604,0.2262753397226333,293.25006103515625,297.1499938964844,293.1499938964844,0.0041375299915671,-1554.870361328125,296.7110290527344,0.5037683844566345,0.050000000745058,0.2311022877693176,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,285.0911560058594,293.2502136230469,291.1462097167969,1.0,0.2141226232051849,0.8058918714523315,0.8058918714523315,1.0,1.0,-0.8705703616142273,0.3536112606525421,0.5169590711593628,0.1797761470079422,0.0,0.0,0.2124959230422973,24.78679656982422,25.0,-0.3226031959056854,-5315.45751953125,96.3716812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,304.7997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.1195424571633338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526149958372116,0.1526193022727966,-4.299250576877967e-06,0.0,0.0001213203941006,0.0,0.0,6.077247142791748,0.0,0.0,0.0,0.2782414257526397,4.0,0.0,1.0
753240,293.1332092285156,297.1499938964844,293.1499938964844,0.0723533406853675,-1779.34033203125,304.1481628417969,0.7001423835754395,0.1245102882385253,0.1130924150347709,293.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5037683844566345,0.050000000745058,0.0487190708518028,293.12554931640625,297.1499938964844,293.1499938964844,0.0924353450536727,-1671.8018798828125,304.1507873535156,0.7441614866256714,0.1502615362405777,0.1062354370951652,293.13507080078125,297.1499938964844,293.1499938964844,0.1625174731016159,-3560.094970703125,304.14813232421875,0.8631629943847656,0.2379759550094604,0.2262753397226333,293.25006103515625,297.1499938964844,293.1499938964844,0.0041375299915671,-1554.870361328125,296.7110290527344,0.5037683844566345,0.050000000745058,0.2311022877693176,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,285.0911560058594,293.2502136230469,291.1462097167969,1.0,0.2141226232051849,0.8058918714523315,0.8058918714523315,1.0,1.0,-0.8705703616142273,0.3536112606525421,0.5169590711593628,0.1797761470079422,0.0,0.0,0.2124959230422973,24.78679656982422,25.0,-0.3226031959056854,-5315.45751953125,96.3716812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,304.7997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.1195424571633338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526149958372116,0.1526193022727966,-4.299250576877967e-06,0.0,0.0001213203941006,0.0,0.0,6.077247142791748,0.0,0.0,0.0,0.2782414257526397,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0725588575005531,-1783.0557861328125,304.14813232421875,0.7005370259284973,0.1247725784778595,0.1133280396461486,293.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5036830902099609,0.050000000745058,0.0487203411757946,293.1304016113281,297.1499938964844,293.1499938964844,0.0919966995716095,-1665.3851318359375,304.15142822265625,0.7431329488754272,0.1496187597513198,0.1058215722441673,293.1347351074219,297.1499938964844,293.1499938964844,0.162732794880867,-3563.871337890625,304.1480712890625,0.8633249402046204,0.2382296025753021,0.2265145182609558,293.2491149902344,297.1499938964844,293.1499938964844,0.0041260919533669,-1550.808349609375,296.6961975097656,0.5036830902099609,0.050000000745058,0.2311083227396011,291.1461486816406,291.1499938964844,273.1499938964844,270.5411071777344,285.08575439453125,293.249267578125,291.1461181640625,1.0,0.2141660898923874,0.8058972358703613,0.8058972358703613,1.0,1.0,-0.8706521987915039,0.3538546562194824,0.5167975425720215,0.1792691946029663,0.0,0.0,0.2127624899148941,24.80950355529785,25.0,-0.284015953540802,-5320.70654296875,96.42147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,304.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.1195188462734222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527711153030395,0.1527754217386245,-4.29953433922492e-06,0.0,0.0001212964343721,0.0,0.0,6.084115028381348,0.0,0.0,0.0,0.2782680988311767,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0727661177515983,-1786.8043212890625,304.1481018066406,0.7009276151657104,0.1250370889902115,0.113565869629383,293.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5035923719406128,0.050000000745058,0.0487216971814632,293.1354064941406,297.1499938964844,293.1499938964844,0.091485358774662,-1657.9136962890625,304.152099609375,0.7419498562812805,0.1488811522722244,0.1053407788276672,293.1343994140625,297.1499938964844,293.1499938964844,0.1629506349563598,-3567.68896484375,304.1480407714844,0.8634811639785767,0.2384860515594482,0.2267564982175827,293.2481384277344,297.1499938964844,293.1499938964844,0.0041148345917463,-1546.8065185546875,296.6815795898437,0.5035923719406128,0.050000000745058,0.2311147600412368,291.14605712890625,291.1499938964844,273.1499938964844,270.5437316894531,285.0802307128906,293.248291015625,291.14605712890625,1.0,0.2142035216093063,0.8059021830558777,0.8059021830558777,1.0,1.0,-0.8706603050231934,0.354073017835617,0.5165873169898987,0.1787278205156326,0.0,0.0,0.2130326032638549,24.83315658569336,25.0,-0.239717349410057,-5325.6337890625,96.45816802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,304.8129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.1194959729909896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529298722743988,0.1529341638088226,-4.299824468034785e-06,0.0,0.0001212732167914,0.0,0.0,6.091101169586182,0.0,0.0,0.0,0.2782952487468719,4.0,0.0,1.0
753420,293.1322326660156,297.1499938964844,293.1499938964844,0.0731844007968902,-1794.375244140625,304.1480407714844,0.7016968727111816,0.1255708038806915,0.1140465512871742,293.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5033973455429077,0.050000000745058,0.0487246215343475,293.1457824707031,297.1499938964844,293.1499938964844,0.0902584493160247,-1640.01123046875,304.1534423828125,0.7391522526741028,0.1471401005983352,0.1041916236281395,293.1337890625,297.1499938964844,293.1499938964844,0.1633925437927246,-3575.42626953125,304.14794921875,0.8637790679931641,0.2390058040618896,0.2272475957870483,293.24615478515625,297.1499938964844,293.1499938964844,0.0040928469970822,-1538.9783935546875,296.65301513671875,0.5033973455429077,0.050000000745058,0.2311286181211471,291.1459655761719,291.1499938964844,273.1499938964844,270.5488586425781,285.0688171386719,293.246337890625,291.1459655761719,1.0,0.2142603248357772,0.8059121370315552,0.8059121370315552,1.0,1.0,-0.870467483997345,0.3544390797615051,0.5160284042358398,0.177546739578247,0.0,0.0,0.2135776132345199,24.88252830505371,25.0,-0.1409458518028259,-5334.57421875,96.49346923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143798828125,304.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.1194589734077453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153251975774765,0.1532562673091888,-4.30041700383299e-06,0.0,0.0001212356728501,0.0,0.0,6.105288982391357,0.0,0.0,0.0,0.2783504426479339,4.0,0.0,1.0
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.0731844007968902,-1794.375244140625,304.1480407714844,0.7016968727111816,0.1255708038806915,0.1140465512871742,293.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5033973455429077,0.050000000745058,0.0487246215343475,293.1457824707031,297.1499938964844,293.1499938964844,0.0902584493160247,-1640.01123046875,304.1534423828125,0.7391522526741028,0.1471401005983352,0.1041916236281395,293.1337890625,297.1499938964844,293.1499938964844,0.1633925437927246,-3575.42626953125,304.14794921875,0.8637790679931641,0.2390058040618896,0.2272475957870483,293.24615478515625,297.1499938964844,293.1499938964844,0.0040928469970822,-1538.9783935546875,296.65301513671875,0.5033973455429077,0.050000000745058,0.2311286181211471,291.1459655761719,291.1499938964844,273.1499938964844,270.5488586425781,285.0688171386719,293.246337890625,291.1459655761719,1.0,0.2142603248357772,0.8059121370315552,0.8059121370315552,1.0,1.0,-0.870467483997345,0.3544390797615051,0.5160284042358398,0.177546739578247,0.0,0.0,0.2135776132345199,24.88252830505371,25.0,-0.1409458518028259,-5334.57421875,96.49346923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143798828125,304.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.1194589734077453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153251975774765,0.1532562673091888,-4.30041700383299e-06,0.0,0.0001212356728501,0.0,0.0,6.105288982391357,0.0,0.0,0.0,0.2783504426479339,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.0736053958535194,-1802.002685546875,304.1479797363281,0.7024489045143127,0.1261079162359237,0.1145313829183578,293.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5031872391700745,0.050000000745058,0.0487277805805206,293.15655517578125,297.1499938964844,293.1499938964844,0.0887662842869758,-1618.2728271484375,304.1547546386719,0.7357962131500244,0.1450579464435577,0.1027997434139251,293.1332092285156,297.1499938964844,293.1499938964844,0.1638409346342086,-3583.26708984375,304.1478881835937,0.8640601634979248,0.2395328134298324,0.22774638235569,293.2441101074219,297.1499938964844,293.1499938964844,0.004071588627994,-1531.394287109375,296.6253662109375,0.5031872391700745,0.050000000745058,0.2311436086893081,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,285.0570068359375,293.2442932128906,291.1459655761719,1.0,0.2142920196056366,0.8059221506118774,0.8059221506118774,1.0,1.0,-0.8699991703033447,0.3547091484069824,0.5152900218963623,0.176243856549263,0.0,0.0,0.2141198813915252,24.93374824523925,25.0,-0.0219685696065425,-5342.29736328125,96.4772720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,304.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1194417849183082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15357506275177,0.1535793542861938,-4.301018179830862e-06,0.0,0.0001212182323797,0.0,0.0,6.119536399841309,0.0,0.0,0.0,0.2784059643745422,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.0736053958535194,-1802.002685546875,304.1479797363281,0.7024489045143127,0.1261079162359237,0.1145313829183578,293.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5031872391700745,0.050000000745058,0.0487277805805206,293.15655517578125,297.1499938964844,293.1499938964844,0.0887662842869758,-1618.2728271484375,304.1547546386719,0.7357962131500244,0.1450579464435577,0.1027997434139251,293.1332092285156,297.1499938964844,293.1499938964844,0.1638409346342086,-3583.26708984375,304.1478881835937,0.8640601634979248,0.2395328134298324,0.22774638235569,293.2441101074219,297.1499938964844,293.1499938964844,0.004071588627994,-1531.394287109375,296.6253662109375,0.5031872391700745,0.050000000745058,0.2311436086893081,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,285.0570068359375,293.2442932128906,291.1459655761719,1.0,0.2142920196056366,0.8059221506118774,0.8059221506118774,1.0,1.0,-0.8699991703033447,0.3547091484069824,0.5152900218963623,0.176243856549263,0.0,0.0,0.2141198813915252,24.93374824523925,25.0,-0.0219685696065425,-5342.29736328125,96.4772720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,304.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1194417849183082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15357506275177,0.1535793542861938,-4.301018179830862e-06,0.0,0.0001212182323797,0.0,0.0,6.119536399841309,0.0,0.0,0.0,0.2784059643745422,4.0,0.0,1.0
753660,293.1314392089844,297.1499938964844,293.1499938964844,0.0740260928869247,-1809.631591796875,304.14794921875,0.7031838297843933,0.1266449838876724,0.1150170564651489,293.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5029672980308533,0.050000000745058,0.0487311072647571,293.16748046875,297.1499938964844,293.1499938964844,0.0870345905423164,-1593.08935546875,304.15606689453125,0.7319329977035522,0.1426733136177063,0.1011904180049896,293.1326904296875,297.1499938964844,293.1499938964844,0.1642932593822479,-3591.167236328125,304.1478271484375,0.8643298745155334,0.2400646656751632,0.2282504588365554,293.2419738769531,297.1499938964844,293.1499938964844,0.0040510729886591,-1524.059326171875,296.59869384765625,0.5029672980308533,0.050000000745058,0.2311593890190124,291.1460266113281,291.1499938964844,273.1499938964844,270.5585632324219,285.0448303222656,293.2421569824219,291.14605712890625,1.0,0.2142988294363021,0.8059370517730713,0.8059370517730713,1.0,1.0,-0.8692783117294312,0.354888379573822,0.5143899321556091,0.1748381555080413,0.0,0.0,0.2146451622247696,24.98543739318848,25.0,0.117995411157608,-5348.8623046875,96.4120864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,304.83941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.119449570775032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538911163806915,0.1538954228162765,-4.301614353607874e-06,0.0,0.0001212261267937,0.0,0.0,6.13349199295044,0.0,0.0,0.0,0.2784604728221893,4.0,0.0,1.0
753720,293.1314392089844,297.1499938964844,293.1499938964844,0.0740260928869247,-1809.631591796875,304.14794921875,0.7031838297843933,0.1266449838876724,0.1150170564651489,293.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5029672980308533,0.050000000745058,0.0487311072647571,293.16748046875,297.1499938964844,293.1499938964844,0.0870345905423164,-1593.08935546875,304.15606689453125,0.7319329977035522,0.1426733136177063,0.1011904180049896,293.1326904296875,297.1499938964844,293.1499938964844,0.1642932593822479,-3591.167236328125,304.1478271484375,0.8643298745155334,0.2400646656751632,0.2282504588365554,293.2419738769531,297.1499938964844,293.1499938964844,0.0040510729886591,-1524.059326171875,296.59869384765625,0.5029672980308533,0.050000000745058,0.2311593890190124,291.1460266113281,291.1499938964844,273.1499938964844,270.5585632324219,285.0448303222656,293.2421569824219,291.14605712890625,1.0,0.2142988294363021,0.8059370517730713,0.8059370517730713,1.0,1.0,-0.8692783117294312,0.354888379573822,0.5143899321556091,0.1748381555080413,0.0,0.0,0.2146451622247696,24.98543739318848,25.0,0.117995411157608,-5348.8623046875,96.4120864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,304.83941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.119449570775032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538911163806915,0.1538954228162765,-4.301614353607874e-06,0.0,0.0001212261267937,0.0,0.0,6.13349199295044,0.0,0.0,0.0,0.2784604728221893,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0744440406560897,-1817.2171630859373,304.14794921875,0.7039037942886353,0.1271791905164718,0.1155008599162101,293.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5027430057525635,0.050000000745058,0.0487345084547996,293.1783447265625,297.1499938964844,293.1499938964844,0.0850847959518432,-1564.7996826171875,304.15728759765625,0.7275933027267456,0.1400206834077835,0.0993855521082878,293.1322326660156,297.1499938964844,293.1499938964844,0.1647476255893707,-3599.09326171875,304.1477966308594,0.8645949959754944,0.2405995875597,0.2287579327821731,293.23974609375,297.1499938964844,293.1499938964844,0.0040313699282705,-1516.9986572265625,296.5730895996094,0.5027430057525635,0.050000000745058,0.2311755269765854,291.1462097167969,291.1499938964844,273.1499938964844,270.56317138671875,285.0324401855469,293.2399597167969,291.146240234375,1.0,0.2142805159091949,0.8059519529342651,0.8059519529342651,1.0,1.0,-0.8683251738548279,0.3549786210060119,0.5133465528488159,0.1733509302139282,0.0,0.0,0.2151373624801635,25.03608131408692,25.0,0.2726215422153473,-5354.27294921875,96.29974365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453552246094,304.84503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1194844543933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541906595230102,0.1541949659585952,-4.302189154259395e-06,0.0,0.0001212615316035,0.0,0.0,6.1467390060424805,0.0,0.0,0.0,0.2785122990608215,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0744440406560897,-1817.2171630859373,304.14794921875,0.7039037942886353,0.1271791905164718,0.1155008599162101,293.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5027430057525635,0.050000000745058,0.0487345084547996,293.1783447265625,297.1499938964844,293.1499938964844,0.0850847959518432,-1564.7996826171875,304.15728759765625,0.7275933027267456,0.1400206834077835,0.0993855521082878,293.1322326660156,297.1499938964844,293.1499938964844,0.1647476255893707,-3599.09326171875,304.1477966308594,0.8645949959754944,0.2405995875597,0.2287579327821731,293.23974609375,297.1499938964844,293.1499938964844,0.0040313699282705,-1516.9986572265625,296.5730895996094,0.5027430057525635,0.050000000745058,0.2311755269765854,291.1462097167969,291.1499938964844,273.1499938964844,270.56317138671875,285.0324401855469,293.2399597167969,291.146240234375,1.0,0.2142805159091949,0.8059519529342651,0.8059519529342651,1.0,1.0,-0.8683251738548279,0.3549786210060119,0.5133465528488159,0.1733509302139282,0.0,0.0,0.2151373624801635,25.03608131408692,25.0,0.2726215422153473,-5354.27294921875,96.29974365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453552246094,304.84503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1194844543933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541906595230102,0.1541949659585952,-4.302189154259395e-06,0.0,0.0001212615316035,0.0,0.0,6.1467390060424805,0.0,0.0,0.0,0.2785122990608215,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0746512785553932,-1820.9808349609373,304.14794921875,0.7042591571807861,0.1274442821741104,0.1157412454485893,293.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5026311874389648,0.050000000745058,0.048736210912466,293.1836853027344,297.1499938964844,293.1499938964844,0.0840391516685485,-1549.66162109375,304.1578369140625,0.7252576947212219,0.1386099010705948,0.0984207540750503,293.13201904296875,297.1499938964844,293.1499938964844,0.1649750471115112,-3603.056884765625,304.1477966308594,0.8647282719612122,0.2408675849437713,0.2290123850107193,293.2386169433594,297.1499938964844,293.1499938964844,0.0040218345820903,-1513.575927734375,296.5606994628906,0.5026311874389648,0.050000000745058,0.2311836034059524,291.1463623046875,291.1499938964844,273.1499938964844,270.5653991699219,285.02618408203125,293.2388000488281,291.1463928222656,1.0,0.2142623513936996,0.8059594035148621,0.8059594035148621,1.0,1.0,-0.8677728176116943,0.35499307513237,0.512779712677002,0.1725849956274032,0.0,0.0,0.2153663486242294,25.060531616210938,25.0,0.3479853272438049,-5356.56494140625,96.2274398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437683105469,304.84747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1195114031434059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543312966823578,0.1543356031179428,-4.3024629121646285e-06,0.0,0.0001212888819281,0.0,0.0,6.152965545654297,0.0,0.0,0.0,0.278536707162857,4.0,0.0,1.0
