time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753960,293.130859375,297.1499938964844,293.1499938964844,0.0748570933938026,-1824.7203369140625,304.14794921875,0.7046141624450684,0.1277080774307251,0.1159802749752998,293.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5025219917297363,0.050000000745058,0.0487378798425197,293.188720703125,297.1499938964844,293.1499938964844,0.0829612016677856,-1534.0848388671875,304.15838623046875,0.7228363156318665,0.1371925622224807,0.0974287241697311,293.1318054199219,297.1499938964844,293.1499938964844,0.1652024090290069,-3607.017333984375,304.14776611328125,0.8648656606674194,0.2411358803510666,0.2292669862508773,293.2374267578125,297.1499938964844,293.1499938964844,0.0040125148370862,-1510.22705078125,296.5486145019531,0.5025219917297363,0.050000000745058,0.2311915159225464,291.1465148925781,291.1499938964844,273.1499938964844,270.56756591796875,285.0199279785156,293.2376403808594,291.14654541015625,1.0,0.2142387777566909,0.8059689402580261,0.8059689402580261,1.0,1.0,-0.8671860098838806,0.3549933731555938,0.5121926665306091,0.1718100756406784,0.0,0.0,0.2155824303627014,25.08369827270508,25.0,0.4122426807880401,-5358.62158203125,96.14654541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,304.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1195438206195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544647514820099,0.1544690430164337,-4.30272530138609e-06,0.0,0.0001213217765325,0.0,0.0,6.158878803253174,0.0,0.0,0.0,0.2785599529743194,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0752809569239616,-1832.4376220703125,304.1479187011719,0.705535352230072,0.1282650828361511,0.1164698377251625,293.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5024353265762329,0.050000000745058,0.0487392134964466,293.191650390625,297.1499938964844,293.1499938964844,0.081399492919445,-1511.669189453125,304.1581115722656,0.7193935513496399,0.1355946511030197,0.0960070416331291,293.13134765625,297.1499938964844,293.1499938964844,0.1656697243452072,-3615.166259765625,304.1477355957031,0.8653685450553894,0.2416891306638717,0.2297833263874054,293.23492431640625,297.1499938964844,293.1499938964844,0.0039945156313478,-1503.7763671875,296.5251770019531,0.5024353265762329,0.050000000745058,0.2311978489160537,291.146484375,291.1499938964844,273.1499938964844,270.5718078613281,285.00653076171875,293.2351379394531,291.1463317871094,1.0,0.2141936123371124,0.8059879541397095,0.8059879541397095,1.0,1.0,-0.8666955232620239,0.3553128838539123,0.5113826394081116,0.170354887843132,0.0,0.0,0.2160407155752182,25.08579063415528,25.0,-0.6369378566741943,-5364.12451171875,96.05364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379699707031,304.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.1196238473057746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547257453203201,0.1547300368547439,-4.3032159737776965e-06,0.0,0.0001214029980474,0.0,0.0,6.170416355133057,0.0,0.0,0.0,0.2786052525043487,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0752809569239616,-1832.4376220703125,304.1479187011719,0.705535352230072,0.1282650828361511,0.1164698377251625,293.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5024353265762329,0.050000000745058,0.0487392134964466,293.191650390625,297.1499938964844,293.1499938964844,0.081399492919445,-1511.669189453125,304.1581115722656,0.7193935513496399,0.1355946511030197,0.0960070416331291,293.13134765625,297.1499938964844,293.1499938964844,0.1656697243452072,-3615.166259765625,304.1477355957031,0.8653685450553894,0.2416891306638717,0.2297833263874054,293.23492431640625,297.1499938964844,293.1499938964844,0.0039945156313478,-1503.7763671875,296.5251770019531,0.5024353265762329,0.050000000745058,0.2311978489160537,291.146484375,291.1499938964844,273.1499938964844,270.5718078613281,285.00653076171875,293.2351379394531,291.1463317871094,1.0,0.2141936123371124,0.8059879541397095,0.8059879541397095,1.0,1.0,-0.8666955232620239,0.3553128838539123,0.5113826394081116,0.170354887843132,0.0,0.0,0.2160407155752182,25.08579063415528,25.0,-0.6369378566741943,-5364.12451171875,96.05364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379699707031,304.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.1196238473057746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547257453203201,0.1547300368547439,-4.3032159737776965e-06,0.0,0.0001214029980474,0.0,0.0,6.170416355133057,0.0,0.0,0.0,0.2786052525043487,4.0,0.0,1.0
754140,293.1298522949219,297.1499938964844,293.1499938964844,0.0757697075605392,-1841.3905029296875,304.1477966308594,0.7068365216255188,0.1288930773735046,0.1170171871781349,293.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5025302171707153,0.050000000745058,0.0487377792596817,293.1890869140625,297.1499938964844,293.1499938964844,0.0808381363749504,-1503.797607421875,304.1563415527344,0.7183144092559814,0.1350575536489486,0.0955017730593681,293.1307373046875,297.1499938964844,293.1499938964844,0.1662014871835708,-3624.49462890625,304.1476135253906,0.8662176132202148,0.242284893989563,0.2303336858749389,293.232177734375,297.1499938964844,293.1499938964844,0.003977985586971,-1497.978271484375,296.5019836425781,0.5025302171707153,0.050000000745058,0.2311910539865493,291.1441345214844,291.1499938964844,273.1499938964844,270.57586669921875,284.9915771484375,293.232421875,291.1436462402344,1.0,0.2141783684492111,0.8060069680213928,0.8060069680213928,1.0,1.0,-0.8673962354660034,0.3561775982379913,0.5112186670303345,0.169090524315834,0.0,0.0,0.2169578075408935,25.029504776000977,25.0,-3.4294188022613525,-5375.52099609375,96.1082534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,304.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.1197348311543464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551795303821563,0.1551838368177414,-4.303856258047745e-06,0.0,0.0001215156298712,0.0,0.0,6.190188884735107,0.0,0.0,0.0,0.2786805927753448,4.0,0.0,1.0
754200,293.1298522949219,297.1499938964844,293.1499938964844,0.0757697075605392,-1841.3905029296875,304.1477966308594,0.7068365216255188,0.1288930773735046,0.1170171871781349,293.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5025302171707153,0.050000000745058,0.0487377792596817,293.1890869140625,297.1499938964844,293.1499938964844,0.0808381363749504,-1503.797607421875,304.1563415527344,0.7183144092559814,0.1350575536489486,0.0955017730593681,293.1307373046875,297.1499938964844,293.1499938964844,0.1662014871835708,-3624.49462890625,304.1476135253906,0.8662176132202148,0.242284893989563,0.2303336858749389,293.232177734375,297.1499938964844,293.1499938964844,0.003977985586971,-1497.978271484375,296.5019836425781,0.5025302171707153,0.050000000745058,0.2311910539865493,291.1441345214844,291.1499938964844,273.1499938964844,270.57586669921875,284.9915771484375,293.232421875,291.1436462402344,1.0,0.2141783684492111,0.8060069680213928,0.8060069680213928,1.0,1.0,-0.8673962354660034,0.3561775982379913,0.5112186670303345,0.169090524315834,0.0,0.0,0.2169578075408935,25.029504776000977,25.0,-3.4294188022613525,-5375.52099609375,96.1082534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,304.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.1197348311543464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551795303821563,0.1551838368177414,-4.303856258047745e-06,0.0,0.0001215156298712,0.0,0.0,6.190188884735107,0.0,0.0,0.0,0.2786805927753448,4.0,0.0,1.0
754260,293.1290588378906,297.1499938964844,293.1499938964844,0.0763024538755416,-1851.1727294921875,304.14764404296875,0.7082845568656921,0.1295643299818039,0.1176098734140396,293.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5026646256446838,0.050000000745058,0.048735748976469,293.18511962890625,297.1499938964844,293.1499938964844,0.0806422755122184,-1501.1759033203125,304.1545715332031,0.718065083026886,0.1348675787448883,0.0953235700726509,293.1300354003906,297.1499938964844,293.1499938964844,0.1667758077383041,-3634.574951171875,304.1474609375,0.8671754002571106,0.2429132759571075,0.2309175282716751,293.22918701171875,297.1499938964844,293.1499938964844,0.0039628162048757,-1492.707275390625,296.47979736328125,0.5026646256446838,0.050000000745058,0.2311814129352569,291.1407775878906,291.1499938964844,273.1499938964844,270.5797424316406,284.9762878417969,293.2294311523437,291.1403503417969,1.0,0.2141965925693512,0.8060164451599121,0.8060164451599121,1.0,1.0,-0.8685801029205322,0.357248991727829,0.5113311409950256,0.1679362654685974,0.0,0.0,0.2184214890003204,24.96343994140625,25.0,-4.20717191696167,-5393.6005859375,96.24327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,304.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.1199053600430488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559834033250808,0.1559876948595047,-4.305063612264348e-06,0.0,0.000121688703075,0.0,0.0,6.225347518920898,0.0,0.0,0.0,0.2788138091564178,4.0,0.0,1.0
754320,293.1290588378906,297.1499938964844,293.1499938964844,0.0763024538755416,-1851.1727294921875,304.14764404296875,0.7082845568656921,0.1295643299818039,0.1176098734140396,293.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5026646256446838,0.050000000745058,0.048735748976469,293.18511962890625,297.1499938964844,293.1499938964844,0.0806422755122184,-1501.1759033203125,304.1545715332031,0.718065083026886,0.1348675787448883,0.0953235700726509,293.1300354003906,297.1499938964844,293.1499938964844,0.1667758077383041,-3634.574951171875,304.1474609375,0.8671754002571106,0.2429132759571075,0.2309175282716751,293.22918701171875,297.1499938964844,293.1499938964844,0.0039628162048757,-1492.707275390625,296.47979736328125,0.5026646256446838,0.050000000745058,0.2311814129352569,291.1407775878906,291.1499938964844,273.1499938964844,270.5797424316406,284.9762878417969,293.2294311523437,291.1403503417969,1.0,0.2141965925693512,0.8060164451599121,0.8060164451599121,1.0,1.0,-0.8685801029205322,0.357248991727829,0.5113311409950256,0.1679362654685974,0.0,0.0,0.2184214890003204,24.96343994140625,25.0,-4.20717191696167,-5393.6005859375,96.24327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,304.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.1199053600430488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559834033250808,0.1559876948595047,-4.305063612264348e-06,0.0,0.000121688703075,0.0,0.0,6.225347518920898,0.0,0.0,0.0,0.2788138091564178,4.0,0.0,1.0
754380,293.12823486328125,297.1499938964844,293.1499938964844,0.0768505558371543,-1861.235107421875,304.14752197265625,0.7097590565681458,0.1302597373723983,0.1182278841733932,293.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5027929544448853,0.050000000745058,0.0487338118255138,293.1809387207031,297.1499938964844,293.1499938964844,0.0805837213993072,-1500.481689453125,304.1531677246094,0.7181103825569153,0.1348262131214141,0.0952715948224067,293.1293334960937,297.1499938964844,293.1499938964844,0.1673589944839477,-3644.7783203125,304.1473388671875,0.8681520223617554,0.2435629814863205,0.2315240055322647,293.2260437011719,297.1499938964844,293.1499938964844,0.0039487625472247,-1487.78271484375,296.4596252441406,0.5027929544448853,0.050000000745058,0.2311722189188003,291.13824462890625,291.1499938964844,273.1499938964844,270.5834655761719,284.9612121582031,293.2262878417969,291.1379699707031,1.0,0.2142446786165237,0.8060258626937866,0.8060258626937866,1.0,1.0,-0.8699737191200256,0.3583933115005493,0.5115804076194763,0.166872426867485,0.0,0.0,0.2201710194349289,24.9029483795166,25.0,-3.364224433898926,-5415.11474609375,96.4279327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111328125,304.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75390625,18000.0,0.0,0.0,0.1201623454689979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157004103064537,0.157008409500122,-4.306792106945068e-06,0.0,0.0001219495097757,0.0,0.0,6.270327091217041,0.0,0.0,0.0,0.2789866626262665,4.0,0.0,1.0
754440,293.12823486328125,297.1499938964844,293.1499938964844,0.0768505558371543,-1861.235107421875,304.14752197265625,0.7097590565681458,0.1302597373723983,0.1182278841733932,293.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5027929544448853,0.050000000745058,0.0487338118255138,293.1809387207031,297.1499938964844,293.1499938964844,0.0805837213993072,-1500.481689453125,304.1531677246094,0.7181103825569153,0.1348262131214141,0.0952715948224067,293.1293334960937,297.1499938964844,293.1499938964844,0.1673589944839477,-3644.7783203125,304.1473388671875,0.8681520223617554,0.2435629814863205,0.2315240055322647,293.2260437011719,297.1499938964844,293.1499938964844,0.0039487625472247,-1487.78271484375,296.4596252441406,0.5027929544448853,0.050000000745058,0.2311722189188003,291.13824462890625,291.1499938964844,273.1499938964844,270.5834655761719,284.9612121582031,293.2262878417969,291.1379699707031,1.0,0.2142446786165237,0.8060258626937866,0.8060258626937866,1.0,1.0,-0.8699737191200256,0.3583933115005493,0.5115804076194763,0.166872426867485,0.0,0.0,0.2201710194349289,24.9029483795166,25.0,-3.364224433898926,-5415.11474609375,96.4279327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111328125,304.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75390625,18000.0,0.0,0.0,0.1201623454689979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157004103064537,0.157008409500122,-4.306792106945068e-06,0.0,0.0001219495097757,0.0,0.0,6.270327091217041,0.0,0.0,0.0,0.2789866626262665,4.0,0.0,1.0
754500,293.1278381347656,297.1499938964844,293.1499938964844,0.0771268755197525,-1866.306640625,304.1474609375,0.7104893922805786,0.1306128650903701,0.1185427159070968,293.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.502851665019989,0.050000000745058,0.0487329252064228,293.17889404296875,297.1499938964844,293.1499938964844,0.0805843845009803,-1500.548583984375,304.152587890625,0.7181933522224426,0.134841501712799,0.0952737107872963,293.1289978027344,297.1499938964844,293.1499938964844,0.1676508337259292,-3649.871337890625,304.14727783203125,0.8686387538909912,0.2438932210206985,0.2318330854177475,293.2243957519531,297.1499938964844,293.1499938964844,0.0039421021938323,-1485.4295654296875,296.4502868652344,0.502851665019989,0.050000000745058,0.2311680167913437,291.1373596191406,291.1499938964844,273.1499938964844,270.5852355957031,284.9538879394531,293.22467041015625,291.1371765136719,1.0,0.2142784744501114,0.8060305714607239,0.8060305714607239,1.0,1.0,-0.8707188367843628,0.3589767515659332,0.5117420554161072,0.1663750857114792,0.0,0.0,0.2211031466722488,24.87581443786621,25.0,-2.735333204269409,-5426.4716796875,96.53449249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,304.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.1203269436955452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575604379177093,0.1575647443532943,-4.307782091927948e-06,0.0,0.0001221165439346,0.0,0.0,6.29494047164917,0.0,0.0,0.0,0.2790819704532623,4.0,0.0,1.0
754560,293.1274719238281,297.1499938964844,293.1499938964844,0.0774036943912506,-1871.3868408203125,304.1474304199219,0.7112125158309937,0.1309686154127121,0.1188602223992347,293.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5029063820838928,0.050000000745058,0.0487321019172668,293.1768493652344,297.1499938964844,293.1499938964844,0.0806010961532592,-1500.83642578125,304.152099609375,0.7183075547218323,0.1348773837089538,0.0952910929918289,293.1286315917969,297.1499938964844,293.1499938964844,0.1679420322179794,-3654.945068359375,304.1472473144531,0.8691224455833435,0.2442263513803482,0.232145145535469,293.2227478027344,297.1499938964844,293.1499938964844,0.0039356732740998,-1483.145263671875,296.44146728515625,0.5029063820838928,0.050000000745058,0.2311641126871109,291.1367492675781,291.1499938964844,273.1499938964844,270.5870056152344,284.9466857910156,293.2230224609375,291.1365966796875,1.0,0.2143182903528213,0.8060227632522583,0.8060227632522583,1.0,1.0,-0.8714895248413086,0.359562873840332,0.5119266510009766,0.1659012734889984,0.0,0.0,0.2220537364482879,24.850887298583984,25.0,-2.0855088233947754,-5438.01318359375,96.64945220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946960449219,304.87310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1205172687768936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581350117921829,0.1581393182277679,-4.308828465582337e-06,0.0,0.0001223097060574,0.0,0.0,6.320417404174805,0.0,0.0,0.0,0.2791809737682342,4.0,0.0,1.0
754620,293.1267395019531,297.1499938964844,293.1499938964844,0.0779577568173408,-1881.5550537109373,304.1473693847656,0.7126363515853882,0.1316854357719421,0.119500882923603,293.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5030056238174438,0.050000000745058,0.0487306080758571,293.1728820800781,297.1499938964844,293.1499938964844,0.0806748867034912,-1501.9697265625,304.1512756347656,0.7186145186424255,0.1350017338991165,0.0953642874956131,293.12799072265625,297.1499938964844,293.1499938964844,0.1685226261615753,-3665.041015625,304.1471862792969,0.8700817227363586,0.2448989301919937,0.2327760905027389,293.21942138671875,297.1499938964844,293.1499938964844,0.0039234831929206,-1478.7823486328125,296.42510986328125,0.5030056238174438,0.050000000745058,0.2311570346355438,291.1360778808594,291.1499938964844,273.1499938964844,270.59033203125,284.9328918457031,293.2196960449219,291.13604736328125,1.0,0.2144133001565933,0.8060070872306824,0.8060070872306824,1.0,1.0,-0.8730930089950562,0.3607369065284729,0.5123561024665833,0.1650297939777374,0.0,0.0,0.2239620238542556,24.80682373046875,25.0,-0.9284038543701172,-5461.19287109375,96.90056610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756225585937,304.8796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.119140625,18000.0,0.0,0.0,0.1209687963128089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593054831027984,0.1593097895383834,-4.311012617108645e-06,0.0,0.0001227679458679,0.0,0.0,6.372462272644043,0.0,0.0,0.0,0.2793839573860168,4.0,0.0,1.0
754680,293.1267395019531,297.1499938964844,293.1499938964844,0.0779577568173408,-1881.5550537109373,304.1473693847656,0.7126363515853882,0.1316854357719421,0.119500882923603,293.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5030056238174438,0.050000000745058,0.0487306080758571,293.1728820800781,297.1499938964844,293.1499938964844,0.0806748867034912,-1501.9697265625,304.1512756347656,0.7186145186424255,0.1350017338991165,0.0953642874956131,293.12799072265625,297.1499938964844,293.1499938964844,0.1685226261615753,-3665.041015625,304.1471862792969,0.8700817227363586,0.2448989301919937,0.2327760905027389,293.21942138671875,297.1499938964844,293.1499938964844,0.0039234831929206,-1478.7823486328125,296.42510986328125,0.5030056238174438,0.050000000745058,0.2311570346355438,291.1360778808594,291.1499938964844,273.1499938964844,270.59033203125,284.9328918457031,293.2196960449219,291.13604736328125,1.0,0.2144133001565933,0.8060070872306824,0.8060070872306824,1.0,1.0,-0.8730930089950562,0.3607369065284729,0.5123561024665833,0.1650297939777374,0.0,0.0,0.2239620238542556,24.80682373046875,25.0,-0.9284038543701172,-5461.19287109375,96.90056610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756225585937,304.8796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.119140625,18000.0,0.0,0.0,0.1209687963128089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593054831027984,0.1593097895383834,-4.311012617108645e-06,0.0,0.0001227679458679,0.0,0.0,6.372462272644043,0.0,0.0,0.0,0.2793839573860168,4.0,0.0,1.0
754740,293.1260986328125,297.1499938964844,293.1499938964844,0.0785116776823997,-1891.7242431640625,304.1473083496094,0.7140309810638428,0.1324072033166885,0.120146706700325,293.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5030937194824219,0.050000000745058,0.0487292855978012,293.1690979003906,297.1499938964844,293.1499938964844,0.0807977765798568,-1503.785888671875,304.1506652832031,0.7190167307853699,0.1351903676986694,0.0954837799072265,293.1274108886719,297.1499938964844,293.1499938964844,0.169101670384407,-3675.08837890625,304.14715576171875,0.8710311055183411,0.2455781251192093,0.2334139347076416,293.2160339355469,297.1499938964844,293.1499938964844,0.003912185318768,-1474.70654296875,296.410400390625,0.5030937194824219,0.050000000745058,0.23115074634552,291.1360168457031,291.1499938964844,273.1499938964844,270.5935363769531,284.919921875,293.21630859375,291.13604736328125,1.0,0.214526280760765,0.8059914112091064,0.8059914112091064,1.0,1.0,-0.8747677206993103,0.3619056642055511,0.5128620862960815,0.1642648726701736,0.0,0.0,0.2258350104093551,24.76959609985352,25.0,-0.0848991125822067,-5484.1328125,97.17646026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557861328125,304.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.123046875,18000.0,0.0,0.0,0.1215058267116546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604715287685394,0.1604758352041244,-4.313239514885936e-06,0.0,0.0001233129733009,0.0,0.0,6.424479007720947,0.0,0.0,0.0,0.2795875966548919,4.0,0.0,1.0
754800,293.1260986328125,297.1499938964844,293.1499938964844,0.0785116776823997,-1891.7242431640625,304.1473083496094,0.7140309810638428,0.1324072033166885,0.120146706700325,293.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5030937194824219,0.050000000745058,0.0487292855978012,293.1690979003906,297.1499938964844,293.1499938964844,0.0807977765798568,-1503.785888671875,304.1506652832031,0.7190167307853699,0.1351903676986694,0.0954837799072265,293.1274108886719,297.1499938964844,293.1499938964844,0.169101670384407,-3675.08837890625,304.14715576171875,0.8710311055183411,0.2455781251192093,0.2334139347076416,293.2160339355469,297.1499938964844,293.1499938964844,0.003912185318768,-1474.70654296875,296.410400390625,0.5030937194824219,0.050000000745058,0.23115074634552,291.1360168457031,291.1499938964844,273.1499938964844,270.5935363769531,284.919921875,293.21630859375,291.13604736328125,1.0,0.214526280760765,0.8059914112091064,0.8059914112091064,1.0,1.0,-0.8747677206993103,0.3619056642055511,0.5128620862960815,0.1642648726701736,0.0,0.0,0.2258350104093551,24.76959609985352,25.0,-0.0848991125822067,-5484.1328125,97.17646026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557861328125,304.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.123046875,18000.0,0.0,0.0,0.1215058267116546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604715287685394,0.1604758352041244,-4.313239514885936e-06,0.0,0.0001233129733009,0.0,0.0,6.424479007720947,0.0,0.0,0.0,0.2795875966548919,4.0,0.0,1.0
754860,293.1255187988281,297.1499938964844,293.1499938964844,0.0790652185678482,-1901.89306640625,304.14727783203125,0.715399444103241,0.1331320703029632,0.1207958087325096,293.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5031737089157104,0.050000000745058,0.0487280823290348,293.1654968261719,297.1499938964844,293.1499938964844,0.0809655040502548,-1506.231201171875,304.1501770019531,0.7195066213607788,0.1354373842477798,0.0956450253725051,293.1268615722656,297.1499938964844,293.1499938964844,0.1696804761886596,-3685.115478515625,304.14715576171875,0.8719733953475952,0.2462623417377472,0.2340569794178009,293.2126159667969,297.1499938964844,293.1499938964844,0.0039017761591821,-1470.928955078125,296.3971252441406,0.5031737089157104,0.050000000745058,0.2311450541019439,291.1363220214844,291.1499938964844,273.1499938964844,270.5965270996094,284.9078369140625,293.212890625,291.13641357421875,1.0,0.2146543562412262,0.8059659004211426,0.8059659004211426,1.0,1.0,-0.876503586769104,0.3630619049072265,0.5134416818618774,0.1636092364788055,0.0,0.0,0.2276382446289062,24.738008499145508,25.0,0.4737176299095154,-5506.64697265625,97.47350311279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03680419921875,304.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.1221115514636039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616076678037643,0.1616119742393493,-4.315443220548332e-06,0.0,0.0001239277044078,0.0,0.0,6.47530460357666,0.0,0.0,0.0,0.2797870635986328,4.0,0.0,1.0
754920,293.1255187988281,297.1499938964844,293.1499938964844,0.0790652185678482,-1901.89306640625,304.14727783203125,0.715399444103241,0.1331320703029632,0.1207958087325096,293.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5031737089157104,0.050000000745058,0.0487280823290348,293.1654968261719,297.1499938964844,293.1499938964844,0.0809655040502548,-1506.231201171875,304.1501770019531,0.7195066213607788,0.1354373842477798,0.0956450253725051,293.1268615722656,297.1499938964844,293.1499938964844,0.1696804761886596,-3685.115478515625,304.14715576171875,0.8719733953475952,0.2462623417377472,0.2340569794178009,293.2126159667969,297.1499938964844,293.1499938964844,0.0039017761591821,-1470.928955078125,296.3971252441406,0.5031737089157104,0.050000000745058,0.2311450541019439,291.1363220214844,291.1499938964844,273.1499938964844,270.5965270996094,284.9078369140625,293.212890625,291.13641357421875,1.0,0.2146543562412262,0.8059659004211426,0.8059659004211426,1.0,1.0,-0.876503586769104,0.3630619049072265,0.5134416818618774,0.1636092364788055,0.0,0.0,0.2276382446289062,24.738008499145508,25.0,0.4737176299095154,-5506.64697265625,97.47350311279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03680419921875,304.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.1221115514636039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616076678037643,0.1616119742393493,-4.315443220548332e-06,0.0,0.0001239277044078,0.0,0.0,6.47530460357666,0.0,0.0,0.0,0.2797870635986328,4.0,0.0,1.0
754980,293.125,297.1499938964844,293.1499938964844,0.0796182230114936,-1912.0599365234373,304.14727783203125,0.7167447805404663,0.1338588595390319,0.1214469671249389,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.503247857093811,0.050000000745058,0.0487269684672355,293.1620788574219,297.1499938964844,293.1499938964844,0.0811758041381836,-1509.2781982421875,304.1497497558594,0.7200804352760315,0.1357395350933075,0.0958455801010131,293.1263427734375,297.1499938964844,293.1499938964844,0.1702599078416824,-3695.140380859375,304.1471252441406,0.8729110956192017,0.246950626373291,0.2347041368484497,293.2091979980469,297.1499938964844,293.1499938964844,0.0038922771345824,-1467.4649658203125,296.3852233886719,0.503247857093811,0.050000000745058,0.2311397641897201,291.13690185546875,291.1499938964844,273.1499938964844,270.5993347167969,284.89666748046875,293.2095031738281,291.1369934082031,1.0,0.2147955447435379,0.8059403896331787,0.8059403896331787,1.0,1.0,-0.8782947063446045,0.3642028868198395,0.5140917897224426,0.1630649417638778,0.0,0.0,0.229348599910736,24.711170196533203,25.0,0.8161112666130066,-5528.67626953125,97.78932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199584960937,304.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.421875,18000.0,0.0,0.0,0.1227679625153541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626965999603271,0.1627009063959121,-4.317582352086902e-06,0.0,0.000124593876535,0.0,0.0,6.524144172668457,0.0,0.0,0.0,0.2799791395664215,4.0,0.0,1.0
755040,293.125,297.1499938964844,293.1499938964844,0.0796182230114936,-1912.0599365234373,304.14727783203125,0.7167447805404663,0.1338588595390319,0.1214469671249389,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.503247857093811,0.050000000745058,0.0487269684672355,293.1620788574219,297.1499938964844,293.1499938964844,0.0811758041381836,-1509.2781982421875,304.1497497558594,0.7200804352760315,0.1357395350933075,0.0958455801010131,293.1263427734375,297.1499938964844,293.1499938964844,0.1702599078416824,-3695.140380859375,304.1471252441406,0.8729110956192017,0.246950626373291,0.2347041368484497,293.2091979980469,297.1499938964844,293.1499938964844,0.0038922771345824,-1467.4649658203125,296.3852233886719,0.503247857093811,0.050000000745058,0.2311397641897201,291.13690185546875,291.1499938964844,273.1499938964844,270.5993347167969,284.89666748046875,293.2095031738281,291.1369934082031,1.0,0.2147955447435379,0.8059403896331787,0.8059403896331787,1.0,1.0,-0.8782947063446045,0.3642028868198395,0.5140917897224426,0.1630649417638778,0.0,0.0,0.229348599910736,24.711170196533203,25.0,0.8161112666130066,-5528.67626953125,97.78932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199584960937,304.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.421875,18000.0,0.0,0.0,0.1227679625153541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626965999603271,0.1627009063959121,-4.317582352086902e-06,0.0,0.000124593876535,0.0,0.0,6.524144172668457,0.0,0.0,0.0,0.2799791395664215,4.0,0.0,1.0
755100,293.124755859375,297.1499938964844,293.1499938964844,0.0798944756388664,-1917.142333984375,304.14727783203125,0.7174097299575806,0.1342226862907409,0.1217730417847633,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5032833814620972,0.050000000745058,0.0487264357507228,293.1604309082031,297.1499938964844,293.1499938964844,0.0812964737415313,-1511.0220947265625,304.14959716796875,0.7203981876373291,0.135910615324974,0.0959601178765297,293.1261291503906,297.1499938964844,293.1499938964844,0.1705500781536102,-3700.15673828125,304.1471252441406,0.8733789324760437,0.2472960799932479,0.2350290566682815,293.2074890136719,297.1499938964844,293.1499938964844,0.0038878771010786,-1465.85546875,296.3797607421875,0.5032833814620972,0.050000000745058,0.2311372458934784,291.1372375488281,291.1499938964844,273.1499938964844,270.6006774902344,284.89141845703125,293.2077941894531,291.1373596191406,1.0,0.2148705720901489,0.8059276342391968,0.8059276342391968,1.0,1.0,-0.8792097568511963,0.3647670745849609,0.5144426822662354,0.1628345251083374,0.0,0.0,0.2301633358001709,24.69928932189941,25.0,0.9303915500640868,-5539.50390625,97.95370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127258300781,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53515625,18000.0,0.0,0.0,0.1231087893247604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163219079375267,0.1632234007120132,-4.318616902310168e-06,0.0,0.00012493977556,0.0,0.0,6.547621250152588,0.0,0.0,0.0,0.2800715863704681,4.0,0.0,1.0
755160,293.12451171875,297.1499938964844,293.1499938964844,0.080171063542366,-1922.2330322265625,304.1472473144531,0.7180720567703247,0.1345893442630767,0.1221000626683235,293.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5033186078071594,0.050000000745058,0.0487259104847908,293.1588439941406,297.1499938964844,293.1499938964844,0.0814264714717865,-1512.89892578125,304.1494140625,0.7207352519035339,0.1360948830842971,0.096083328127861,293.1258850097656,297.1499938964844,293.1499938964844,0.1708406507968902,-3705.17724609375,304.1471252441406,0.8738476037979126,0.2476434111595153,0.2353550195693969,293.2057800292969,297.1499938964844,293.1499938964844,0.0038836933672428,-1464.3214111328125,296.3746337890625,0.5033186078071594,0.050000000745058,0.2311347275972366,291.1376342773437,291.1499938964844,273.1499938964844,270.6019897460937,284.8868103027344,293.2067565917969,291.13775634765625,1.0,0.2149480879306793,0.8059114217758179,0.8059114217758179,1.0,1.0,-0.88013756275177,0.3653268218040466,0.5148107409477234,0.1626314967870712,0.0,0.0,0.2309498786926269,24.68814277648925,25.0,1.0981026887893677,-5550.11181640625,98.12196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,304.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.1234540343284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637265235185623,0.1637308448553085,-4.319626896176487e-06,0.0,0.0001252901565749,0.0,0.0,6.570448875427246,0.0,0.0,0.0,0.2801615297794342,4.0,0.0,1.0
755220,293.1239929199219,297.1499938964844,293.1499938964844,0.0807329714298248,-1932.5814208984373,304.1472473144531,0.7194150686264038,0.1353389173746109,0.122767686843872,293.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5033923983573914,0.050000000745058,0.0487248003482818,293.1557006835937,297.1499938964844,293.1499938964844,0.0817185267806053,-1517.109130859375,304.1491394042969,0.7214844822883606,0.1365082561969757,0.0963607653975486,293.1254272460937,297.1499938964844,293.1499938964844,0.1714248806238174,-3715.261474609375,304.1470947265625,0.8748009204864502,0.2483474463224411,0.236015185713768,293.202392578125,297.1499938964844,293.1499938964844,0.0038759659510105,-1461.4677734375,296.3653869628906,0.5033923983573914,0.050000000745058,0.2311294823884964,291.138671875,291.1499938964844,273.1499938964844,270.6044616699219,284.8787841796875,293.2055969238281,291.13885498046875,1.0,0.2151109427213668,0.8058789968490601,0.8058789968490601,1.0,1.0,-0.8820563554763794,0.366445243358612,0.5156111717224121,0.1623116582632064,0.0,0.0,0.2323886007070541,24.666654586791992,25.0,1.4672043323516846,-5570.6171875,98.47293853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966125488281,304.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.029296875,18000.0,0.0,0.0,0.1241474449634552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646706908941269,0.1646750122308731,-4.321542292018421e-06,0.0,0.0001259938726434,0.0,0.0,6.61302661895752,0.0,0.0,0.0,0.2803297042846679,4.0,0.0,1.0
755280,293.1239929199219,297.1499938964844,293.1499938964844,0.0807329714298248,-1932.5814208984373,304.1472473144531,0.7194150686264038,0.1353389173746109,0.122767686843872,293.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5033923983573914,0.050000000745058,0.0487248003482818,293.1557006835937,297.1499938964844,293.1499938964844,0.0817185267806053,-1517.109130859375,304.1491394042969,0.7214844822883606,0.1365082561969757,0.0963607653975486,293.1254272460937,297.1499938964844,293.1499938964844,0.1714248806238174,-3715.261474609375,304.1470947265625,0.8748009204864502,0.2483474463224411,0.236015185713768,293.202392578125,297.1499938964844,293.1499938964844,0.0038759659510105,-1461.4677734375,296.3653869628906,0.5033923983573914,0.050000000745058,0.2311294823884964,291.138671875,291.1499938964844,273.1499938964844,270.6044616699219,284.8787841796875,293.2055969238281,291.13885498046875,1.0,0.2151109427213668,0.8058789968490601,0.8058789968490601,1.0,1.0,-0.8820563554763794,0.366445243358612,0.5156111717224121,0.1623116582632064,0.0,0.0,0.2323886007070541,24.666654586791992,25.0,1.4672043323516846,-5570.6171875,98.47293853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966125488281,304.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.029296875,18000.0,0.0,0.0,0.1241474449634552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646706908941269,0.1646750122308731,-4.321542292018421e-06,0.0,0.0001259938726434,0.0,0.0,6.61302661895752,0.0,0.0,0.0,0.2803297042846679,4.0,0.0,1.0
755340,293.1235046386719,297.1499938964844,293.1499938964844,0.0813034400343895,-1943.10009765625,304.147216796875,0.7207667827606201,0.1360970735549926,0.1234460026025772,293.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5034686326980591,0.050000000745058,0.0487236566841602,293.1527099609375,297.1499938964844,293.1499938964844,0.0820518657565116,-1521.9132080078125,304.1488647460937,0.7223204970359802,0.1369729489088058,0.0966755598783493,293.125,297.1499938964844,293.1499938964844,0.1720169931650161,-3725.4765625,304.1470947265625,0.8757683634757996,0.249058648943901,0.2366833835840225,293.198974609375,297.1499938964844,293.1499938964844,0.0038691407535225,-1458.941162109375,296.3573608398437,0.5034686326980591,0.050000000745058,0.2311240583658218,291.1397399902344,291.1499938964844,273.1499938964844,270.60675048828125,284.87158203125,293.2044677734375,291.139892578125,1.0,0.2152834236621856,0.8058465719223022,0.8058465719223022,1.0,1.0,-0.8840422630310059,0.367555022239685,0.5164872407913208,0.162102997303009,0.0,0.0,0.2336827665567398,24.64685821533203,25.0,1.431937575340271,-5590.240234375,98.8408660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911193847656,304.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1248281523585319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655190736055374,0.1655233949422836,-4.323279426898807e-06,0.0,0.0001266847102669,0.0,0.0,6.651365756988525,0.0,0.0,0.0,0.2804815173149109,4.0,0.0,1.0
755400,293.1235046386719,297.1499938964844,293.1499938964844,0.0813034400343895,-1943.10009765625,304.147216796875,0.7207667827606201,0.1360970735549926,0.1234460026025772,293.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5034686326980591,0.050000000745058,0.0487236566841602,293.1527099609375,297.1499938964844,293.1499938964844,0.0820518657565116,-1521.9132080078125,304.1488647460937,0.7223204970359802,0.1369729489088058,0.0966755598783493,293.125,297.1499938964844,293.1499938964844,0.1720169931650161,-3725.4765625,304.1470947265625,0.8757683634757996,0.249058648943901,0.2366833835840225,293.198974609375,297.1499938964844,293.1499938964844,0.0038691407535225,-1458.941162109375,296.3573608398437,0.5034686326980591,0.050000000745058,0.2311240583658218,291.1397399902344,291.1499938964844,273.1499938964844,270.60675048828125,284.87158203125,293.2044677734375,291.139892578125,1.0,0.2152834236621856,0.8058465719223022,0.8058465719223022,1.0,1.0,-0.8840422630310059,0.367555022239685,0.5164872407913208,0.162102997303009,0.0,0.0,0.2336827665567398,24.64685821533203,25.0,1.431937575340271,-5590.240234375,98.8408660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911193847656,304.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1248281523585319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655190736055374,0.1655233949422836,-4.323279426898807e-06,0.0,0.0001266847102669,0.0,0.0,6.651365756988525,0.0,0.0,0.0,0.2804815173149109,4.0,0.0,1.0
755460,293.1230773925781,297.1499938964844,293.1499938964844,0.0818771123886108,-1953.6900634765625,304.1471862792969,0.7221127152442932,0.136858269572258,0.1241278052330017,293.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5035454630851746,0.050000000745058,0.048722505569458,293.1498413085937,297.1499938964844,293.1499938964844,0.082422062754631,-1527.2496337890625,304.14862060546875,0.7232294082641602,0.1374834477901458,0.0970231741666793,293.1246032714844,297.1499938964844,293.1499938964844,0.1726152300834655,-3735.79248046875,304.1470642089844,0.8767422437667847,0.2497740089893341,0.2373560220003128,293.195556640625,297.1499938964844,293.1499938964844,0.0038632431533187,-1456.755859375,296.35040283203125,0.5035454630851746,0.050000000745058,0.2311185896396637,291.1406555175781,291.1499938964844,273.1499938964844,270.6088562011719,284.86529541015625,293.203369140625,291.14080810546875,1.0,0.2154644578695297,0.8058083653450012,0.8058083653450012,1.0,1.0,-0.8860769867897034,0.3686481714248657,0.5174288153648376,0.1620005667209625,0.0,0.0,0.234862208366394,24.629243850708008,25.0,1.3263828754425049,-5609.35986328125,99.22295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898986816406,304.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.708984375,18000.0,0.0,0.0,0.1254794150590896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662954986095428,0.166299819946289,-4.3248646761639975e-06,0.0,0.0001273456582566,0.0,0.0,6.686492443084717,0.0,0.0,0.0,0.2806205153465271,4.0,0.0,1.0
755520,293.1230773925781,297.1499938964844,293.1499938964844,0.0818771123886108,-1953.6900634765625,304.1471862792969,0.7221127152442932,0.136858269572258,0.1241278052330017,293.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5035454630851746,0.050000000745058,0.048722505569458,293.1498413085937,297.1499938964844,293.1499938964844,0.082422062754631,-1527.2496337890625,304.14862060546875,0.7232294082641602,0.1374834477901458,0.0970231741666793,293.1246032714844,297.1499938964844,293.1499938964844,0.1726152300834655,-3735.79248046875,304.1470642089844,0.8767422437667847,0.2497740089893341,0.2373560220003128,293.195556640625,297.1499938964844,293.1499938964844,0.0038632431533187,-1456.755859375,296.35040283203125,0.5035454630851746,0.050000000745058,0.2311185896396637,291.1406555175781,291.1499938964844,273.1499938964844,270.6088562011719,284.86529541015625,293.203369140625,291.14080810546875,1.0,0.2154644578695297,0.8058083653450012,0.8058083653450012,1.0,1.0,-0.8860769867897034,0.3686481714248657,0.5174288153648376,0.1620005667209625,0.0,0.0,0.234862208366394,24.629243850708008,25.0,1.3263828754425049,-5609.35986328125,99.22295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898986816406,304.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.708984375,18000.0,0.0,0.0,0.1254794150590896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662954986095428,0.166299819946289,-4.3248646761639975e-06,0.0,0.0001273456582566,0.0,0.0,6.686492443084717,0.0,0.0,0.0,0.2806205153465271,4.0,0.0,1.0
755580,293.1226806640625,297.1499938964844,293.1499938964844,0.0824519544839859,-1964.312255859375,304.14715576171875,0.7234510183334351,0.1376208811998367,0.1248111352324485,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5036230087280273,0.050000000745058,0.0487213432788848,293.14715576171875,297.1499938964844,293.1499938964844,0.0828259661793708,-1533.0733642578125,304.1484069824219,0.7242050170898438,0.1380366533994674,0.0974012017250061,293.1242370605469,297.1499938964844,293.1499938964844,0.1732175201177597,-3746.1708984375,304.14703369140625,0.8777208924293518,0.2504922747611999,0.2380316257476806,293.192138671875,297.1499938964844,293.1499938964844,0.0038582729175686,-1454.9090576171875,296.3446044921875,0.5036230087280273,0.050000000745058,0.2311130762100219,291.1415405273437,291.1499938964844,273.1499938964844,270.6108093261719,284.8598937988281,293.2023010253906,291.14166259765625,1.0,0.2156531363725662,0.805770218372345,0.805770218372345,1.0,1.0,-0.8881535530090332,0.369722455739975,0.5184311270713806,0.1620025336742401,0.0,0.0,0.2359277307987213,24.61368560791016,25.0,1.221471667289734,-5627.923828125,99.61769104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.001953125,18000.0,0.0,0.0,0.1260886043310165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670012325048446,0.167005568742752,-4.326313046476571e-06,0.0,0.0001279638963751,0.0,0.0,6.718472003936768,0.0,0.0,0.0,0.2807471454143524,4.0,0.0,1.0
755640,293.1226806640625,297.1499938964844,293.1499938964844,0.0824519544839859,-1964.312255859375,304.14715576171875,0.7234510183334351,0.1376208811998367,0.1248111352324485,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5036230087280273,0.050000000745058,0.0487213432788848,293.14715576171875,297.1499938964844,293.1499938964844,0.0828259661793708,-1533.0733642578125,304.1484069824219,0.7242050170898438,0.1380366533994674,0.0974012017250061,293.1242370605469,297.1499938964844,293.1499938964844,0.1732175201177597,-3746.1708984375,304.14703369140625,0.8777208924293518,0.2504922747611999,0.2380316257476806,293.192138671875,297.1499938964844,293.1499938964844,0.0038582729175686,-1454.9090576171875,296.3446044921875,0.5036230087280273,0.050000000745058,0.2311130762100219,291.1415405273437,291.1499938964844,273.1499938964844,270.6108093261719,284.8598937988281,293.2023010253906,291.14166259765625,1.0,0.2156531363725662,0.805770218372345,0.805770218372345,1.0,1.0,-0.8881535530090332,0.369722455739975,0.5184311270713806,0.1620025336742401,0.0,0.0,0.2359277307987213,24.61368560791016,25.0,1.221471667289734,-5627.923828125,99.61769104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.001953125,18000.0,0.0,0.0,0.1260886043310165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670012325048446,0.167005568742752,-4.326313046476571e-06,0.0,0.0001279638963751,0.0,0.0,6.718472003936768,0.0,0.0,0.0,0.2807471454143524,4.0,0.0,1.0
755700,293.1224975585937,297.1499938964844,293.1499938964844,0.0827396512031555,-1969.6324462890625,304.14715576171875,0.7241174578666687,0.1380024254322052,0.1251530945301056,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5036622285842896,0.050000000745058,0.0487207546830177,293.1458435058594,297.1499938964844,293.1499938964844,0.0830401927232742,-1536.1630859375,304.1483154296875,0.7247170209884644,0.1383287608623504,0.0976012498140335,293.1240539550781,297.1499938964844,293.1499938964844,0.1735201179981231,-3751.382568359375,304.14703369140625,0.8782119154930115,0.2508522570133209,0.2383702993392944,293.1904296875,297.1499938964844,293.1499938964844,0.0038561457768082,-1454.1168212890625,296.3421630859375,0.5036622285842896,0.050000000745058,0.2311102896928787,291.1419677734375,291.1499938964844,273.1499938964844,270.6117248535156,284.85748291015625,293.2017822265625,291.1420593261719,1.0,0.2157501429319381,0.8057510852813721,0.8057510852813721,1.0,1.0,-0.8892065286636353,0.3702521324157715,0.5189543962478638,0.1620423793792724,0.0,0.0,0.2364205420017242,24.606609344482425,25.0,1.16208016872406,-5636.98291015625,99.81952667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,304.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.138671875,18000.0,0.0,0.0,0.1263739168643951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673284322023391,0.1673327535390854,-4.326986527303234e-06,0.0,0.0001282534649362,0.0,0.0,6.733313083648682,0.0,0.0,0.0,0.2808059453964233,4.0,0.0,1.0
