time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755760,293.122314453125,297.1499938964844,293.1499938964844,0.0830274447798729,-1974.95703125,304.14715576171875,0.7247822880744934,0.1383840888738632,0.1254951357841491,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5037018656730652,0.050000000745058,0.0487201623618602,293.14459228515625,297.1499938964844,293.1499938964844,0.0832619741559028,-1539.3626708984375,304.1482238769531,0.725243866443634,0.1386305093765258,0.0978080853819847,293.1239013671875,297.1499938964844,293.1499938964844,0.1738236099481582,-3756.60791015625,304.1470031738281,0.8787042498588562,0.2512128055095672,0.2387094646692276,293.1887512207031,297.1499938964844,293.1499938964844,0.0038542498368769,-1453.409423828125,296.3399658203125,0.5037018656730652,0.050000000745058,0.231107473373413,291.142333984375,291.1499938964844,273.1499938964844,270.6125793457031,284.8553161621094,293.2012634277344,291.1424560546875,1.0,0.2158487290143966,0.8057272434234619,0.8057272434234619,1.0,1.0,-0.8902682065963745,0.3707758784294128,0.5194923281669617,0.1621080338954925,0.0,0.0,0.2368898540735244,24.599943161010746,25.0,1.1009254455566406,-5645.89453125,100.02405548095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,304.9487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26953125,18000.0,0.0,0.0,0.1266457289457321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676404327154159,0.1676447540521621,-4.327628630562685e-06,0.0,0.0001285293255932,0.0,0.0,6.747474193572998,0.0,0.0,0.0,0.2808620631694793,4.0,0.0,1.0
755820,293.1220092773437,297.1499938964844,293.1499938964844,0.0836029574275016,-1985.6121826171875,304.14715576171875,0.7261075377464294,0.1391469985246658,0.1261790692806244,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5037827491760254,0.050000000745058,0.0487189516425132,293.1421813964844,297.1499938964844,293.1499938964844,0.083725556731224,-1546.0531005859375,304.1480407714844,0.7263373732566833,0.1392593085765838,0.0982398092746734,293.12359619140625,297.1499938964844,293.1499938964844,0.1744327843189239,-3767.091064453125,304.1470031738281,0.8796929121017456,0.2519348561763763,0.2393888533115387,293.1853332519531,297.1499938964844,293.1499938964844,0.0038511021994054,-1452.2308349609375,296.3363952636719,0.5037827491760254,0.050000000745058,0.2311017364263534,291.1430358886719,291.1499938964844,273.1499938964844,270.6141662597656,284.8515625,293.2001647949219,291.1431579589844,1.0,0.2160499840974807,0.8056795001029968,0.8056795001029968,1.0,1.0,-0.8924142122268677,0.3718055486679077,0.52060866355896,0.1623158156871795,0.0,0.0,0.2377676367759704,24.587656021118164,25.0,0.9868565797805786,-5663.29443359375,100.44024658203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069885253906,304.96063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5078125,18000.0,0.0,0.0,0.1271505951881408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682254076004028,0.168229728937149,-4.328834165789885e-06,0.0,0.0001290416839765,0.0,0.0,6.774044990539551,0.0,0.0,0.0,0.2809673845767975,4.0,0.0,1.0
755880,293.1220092773437,297.1499938964844,293.1499938964844,0.0836029574275016,-1985.6121826171875,304.14715576171875,0.7261075377464294,0.1391469985246658,0.1261790692806244,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5037827491760254,0.050000000745058,0.0487189516425132,293.1421813964844,297.1499938964844,293.1499938964844,0.083725556731224,-1546.0531005859375,304.1480407714844,0.7263373732566833,0.1392593085765838,0.0982398092746734,293.12359619140625,297.1499938964844,293.1499938964844,0.1744327843189239,-3767.091064453125,304.1470031738281,0.8796929121017456,0.2519348561763763,0.2393888533115387,293.1853332519531,297.1499938964844,293.1499938964844,0.0038511021994054,-1452.2308349609375,296.3363952636719,0.5037827491760254,0.050000000745058,0.2311017364263534,291.1430358886719,291.1499938964844,273.1499938964844,270.6141662597656,284.8515625,293.2001647949219,291.1431579589844,1.0,0.2160499840974807,0.8056795001029968,0.8056795001029968,1.0,1.0,-0.8924142122268677,0.3718055486679077,0.52060866355896,0.1623158156871795,0.0,0.0,0.2377676367759704,24.587656021118164,25.0,0.9868565797805786,-5663.29443359375,100.44024658203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069885253906,304.96063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5078125,18000.0,0.0,0.0,0.1271505951881408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682254076004028,0.168229728937149,-4.328834165789885e-06,0.0,0.0001290416839765,0.0,0.0,6.774044990539551,0.0,0.0,0.0,0.2809673845767975,4.0,0.0,1.0
755940,293.12176513671875,297.1499938964844,293.1499938964844,0.0841779261827468,-1996.2667236328125,304.1471252441406,0.7274271249771118,0.1399089395999908,0.1268621832132339,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5038661360740662,0.050000000745058,0.0487177073955535,293.139892578125,297.1499938964844,293.1499938964844,0.0842167437076568,-1553.14599609375,304.1478881835937,0.7274858951568604,0.1399232000112533,0.0986964181065559,293.1233215332031,297.1499938964844,293.1499938964844,0.175044760107994,-3777.615234375,304.14697265625,0.8806868195533752,0.2526580095291137,0.2400693297386169,293.18194580078125,297.1499938964844,293.1499938964844,0.0038488858845084,-1451.39404296875,296.333984375,0.5038661360740662,0.050000000745058,0.2310958206653595,291.1436767578125,291.1499938964844,273.1499938964844,270.6155700683594,284.8486633300781,293.19903564453125,291.1437683105469,1.0,0.2162566483020782,0.8056317567825317,0.8056317567825317,1.0,1.0,-0.8945901393890381,0.3728100657463074,0.5217800736427307,0.1626292467117309,0.0,0.0,0.2385654896497726,24.57675170898437,25.0,0.8615517020225525,-5680.03857421875,100.86592864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,304.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.72265625,18000.0,0.0,0.0,0.1275985240936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687580943107605,0.1687624156475067,-4.329933290136978e-06,0.0,0.0001294962858082,0.0,0.0,6.79826545715332,0.0,0.0,0.0,0.2810634076595306,4.0,0.0,1.0
756000,293.12176513671875,297.1499938964844,293.1499938964844,0.0841779261827468,-1996.2667236328125,304.1471252441406,0.7274271249771118,0.1399089395999908,0.1268621832132339,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5038661360740662,0.050000000745058,0.0487177073955535,293.139892578125,297.1499938964844,293.1499938964844,0.0842167437076568,-1553.14599609375,304.1478881835937,0.7274858951568604,0.1399232000112533,0.0986964181065559,293.1233215332031,297.1499938964844,293.1499938964844,0.175044760107994,-3777.615234375,304.14697265625,0.8806868195533752,0.2526580095291137,0.2400693297386169,293.18194580078125,297.1499938964844,293.1499938964844,0.0038488858845084,-1451.39404296875,296.333984375,0.5038661360740662,0.050000000745058,0.2310958206653595,291.1436767578125,291.1499938964844,273.1499938964844,270.6155700683594,284.8486633300781,293.19903564453125,291.1437683105469,1.0,0.2162566483020782,0.8056317567825317,0.8056317567825317,1.0,1.0,-0.8945901393890381,0.3728100657463074,0.5217800736427307,0.1626292467117309,0.0,0.0,0.2385654896497726,24.57675170898437,25.0,0.8615517020225525,-5680.03857421875,100.86592864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,304.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.72265625,18000.0,0.0,0.0,0.1275985240936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687580943107605,0.1687624156475067,-4.329933290136978e-06,0.0,0.0001294962858082,0.0,0.0,6.79826545715332,0.0,0.0,0.0,0.2810634076595306,4.0,0.0,1.0
756060,293.1215515136719,297.1499938964844,293.1499938964844,0.0847524181008338,-2006.9217529296875,304.1471252441406,0.7287397384643555,0.1406694948673248,0.1275441348552703,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5039504766464233,0.050000000745058,0.0487164445221424,293.1377258300781,297.1499938964844,293.1499938964844,0.0847332328557968,-1560.609375,304.1477355957031,0.7286822199821472,0.1406188607215881,0.0991755723953247,293.1230773925781,297.1499938964844,293.1499938964844,0.1756599247455597,-3788.1884765625,304.14697265625,0.8816831111907959,0.2533820271492004,0.240750640630722,293.1785583496094,297.1499938964844,293.1499938964844,0.003847578074783,-1450.8931884765625,296.3326416015625,0.5039504766464233,0.050000000745058,0.2310898452997207,291.1441955566406,291.1499938964844,273.1499938964844,270.6168212890625,284.84625244140625,293.1978454589844,291.1442565917969,1.0,0.2164680063724517,0.805581271648407,0.805581271648407,1.0,1.0,-0.8967927098274231,0.3738034665584564,0.5229892730712891,0.1630071401596069,0.0,0.0,0.2393047362565994,24.566972732543945,25.0,0.6618276238441467,-5696.23876953125,101.30011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,304.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.1279933154582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692501455545425,0.1692544668912887,-4.330944193497999e-06,0.0,0.0001298969436902,0.0,0.0,6.820650100708008,0.0,0.0,0.0,0.2811521291732788,4.0,0.0,1.0
756120,293.1215515136719,297.1499938964844,293.1499938964844,0.0847524181008338,-2006.9217529296875,304.1471252441406,0.7287397384643555,0.1406694948673248,0.1275441348552703,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5039504766464233,0.050000000745058,0.0487164445221424,293.1377258300781,297.1499938964844,293.1499938964844,0.0847332328557968,-1560.609375,304.1477355957031,0.7286822199821472,0.1406188607215881,0.0991755723953247,293.1230773925781,297.1499938964844,293.1499938964844,0.1756599247455597,-3788.1884765625,304.14697265625,0.8816831111907959,0.2533820271492004,0.240750640630722,293.1785583496094,297.1499938964844,293.1499938964844,0.003847578074783,-1450.8931884765625,296.3326416015625,0.5039504766464233,0.050000000745058,0.2310898452997207,291.1441955566406,291.1499938964844,273.1499938964844,270.6168212890625,284.84625244140625,293.1978454589844,291.1442565917969,1.0,0.2164680063724517,0.805581271648407,0.805581271648407,1.0,1.0,-0.8967927098274231,0.3738034665584564,0.5229892730712891,0.1630071401596069,0.0,0.0,0.2393047362565994,24.566972732543945,25.0,0.6618276238441467,-5696.23876953125,101.30011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,304.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.1279933154582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692501455545425,0.1692544668912887,-4.330944193497999e-06,0.0,0.0001298969436902,0.0,0.0,6.820650100708008,0.0,0.0,0.0,0.2811521291732788,4.0,0.0,1.0
756180,293.121337890625,297.1499938964844,293.1499938964844,0.0853271335363388,-2017.592041015625,304.1471252441406,0.7300432920455933,0.1414282470941543,0.1282245516777038,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5040338039398193,0.050000000745058,0.0487152002751827,293.1356811523437,297.1499938964844,293.1499938964844,0.0852751955389976,-1568.447509765625,304.1475830078125,0.7299222350120544,0.1413451433181762,0.0996765568852424,293.1228942871094,297.1499938964844,293.1499938964844,0.1762801855802536,-3798.84619140625,304.1469421386719,0.882678210735321,0.254106730222702,0.2414326518774032,293.1751403808594,297.1499938964844,293.1499938964844,0.0038472404703497,-1450.7576904296875,296.3323669433594,0.5040338039398193,0.050000000745058,0.231083944439888,291.1444396972656,291.1499938964844,273.1499938964844,270.61798095703125,284.8439025878906,293.196533203125,291.1444702148437,1.0,0.2166837304830551,0.8055307865142822,0.8055307865142822,1.0,1.0,-0.8990205526351929,0.3748023808002472,0.5242182016372681,0.1634055376052856,0.0,0.0,0.2400259375572204,24.55819702148437,25.0,0.3313785791397095,-5712.20166015625,101.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04010009765625,304.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1283382922410965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697233170270919,0.1697276532649994,-4.331896434450755e-06,0.0,0.0001302470482187,0.0,0.0,6.8421630859375,0.0,0.0,0.0,0.2812371850013733,4.0,0.0,1.0
756240,293.121337890625,297.1499938964844,293.1499938964844,0.0853271335363388,-2017.592041015625,304.1471252441406,0.7300432920455933,0.1414282470941543,0.1282245516777038,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5040338039398193,0.050000000745058,0.0487152002751827,293.1356811523437,297.1499938964844,293.1499938964844,0.0852751955389976,-1568.447509765625,304.1475830078125,0.7299222350120544,0.1413451433181762,0.0996765568852424,293.1228942871094,297.1499938964844,293.1499938964844,0.1762801855802536,-3798.84619140625,304.1469421386719,0.882678210735321,0.254106730222702,0.2414326518774032,293.1751403808594,297.1499938964844,293.1499938964844,0.0038472404703497,-1450.7576904296875,296.3323669433594,0.5040338039398193,0.050000000745058,0.231083944439888,291.1444396972656,291.1499938964844,273.1499938964844,270.61798095703125,284.8439025878906,293.196533203125,291.1444702148437,1.0,0.2166837304830551,0.8055307865142822,0.8055307865142822,1.0,1.0,-0.8990205526351929,0.3748023808002472,0.5242182016372681,0.1634055376052856,0.0,0.0,0.2400259375572204,24.55819702148437,25.0,0.3313785791397095,-5712.20166015625,101.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04010009765625,304.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1283382922410965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697233170270919,0.1697276532649994,-4.331896434450755e-06,0.0,0.0001302470482187,0.0,0.0,6.8421630859375,0.0,0.0,0.0,0.2812371850013733,4.0,0.0,1.0
756300,293.12127685546875,297.1499938964844,293.1499938964844,0.0856144055724144,-2022.9293212890625,304.1471252441406,0.7306917905807495,0.1418066769838333,0.1285640448331833,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5040752291679382,0.050000000745058,0.0487145856022834,293.1347045898437,297.1499938964844,293.1499938964844,0.0855547711253166,-1572.4931640625,304.14752197265625,0.7305569648742676,0.1417185068130493,0.0999343916773796,293.1227722167969,297.1499938964844,293.1499938964844,0.176592007279396,-3804.20263671875,304.1469421386719,0.8831753134727478,0.254469096660614,0.2417737692594528,293.1734619140625,297.1499938964844,293.1499938964844,0.003847423242405,-1450.8221435546875,296.3326110839844,0.5040752291679382,0.050000000745058,0.2310810089111328,291.1444702148437,291.1499938964844,273.1499938964844,270.6185302734375,284.8427429199219,293.1958312988281,291.1444702148437,1.0,0.2167930454015731,0.8055055737495422,0.8055055737495422,1.0,1.0,-0.9001426100730896,0.3753030896186828,0.5248395204544067,0.1636128574609756,0.0,0.0,0.2403906434774398,24.55415153503418,25.0,0.1758725792169571,-5720.189453125,101.96631622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457458496094,305.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.1284952312707901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699612140655517,0.1699655503034591,-4.332367097958922e-06,0.0,0.0001304063334828,0.0,0.0,6.852972507476807,0.0,0.0,0.0,0.2812798023223877,4.0,0.0,1.0
756360,293.1212158203125,297.1499938964844,293.1499938964844,0.0859013572335243,-2028.2628173828125,304.1471252441406,0.7313379645347595,0.1421843767166137,0.128902867436409,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5041165351867676,0.050000000745058,0.0487139709293842,293.1337585449219,297.1499938964844,293.1499938964844,0.0858395099639892,-1576.614990234375,304.1474609375,0.7312006950378418,0.1420982778072357,0.1001967415213584,293.1226806640625,297.1499938964844,293.1499938964844,0.1769045442342758,-3809.56982421875,304.1469116210937,0.8836718797683716,0.2548314034938812,0.2421148270368576,293.1717529296875,297.1499938964844,293.1499938964844,0.0038478365167975,-1450.9722900390625,296.3330993652344,0.5041165351867676,0.050000000745058,0.2310781031847,291.1444702148437,291.1499938964844,273.1499938964844,270.6190185546875,284.84161376953125,293.195068359375,291.1444702148437,1.0,0.2169032245874405,0.8054762482643127,0.8054762482643127,1.0,1.0,-0.901269257068634,0.3758037090301513,0.5254654884338379,0.1638256013393402,0.0,0.0,0.2407602369785308,24.550329208374023,25.0,0.0454402901232242,-5728.1923828125,102.19186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511779785156,305.0073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.93359375,18000.0,0.0,0.0,0.128643587231636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702021658420562,0.1702065020799636,-4.332840489951195e-06,0.0,0.0001305568875977,0.0,0.0,6.86392068862915,0.0,0.0,0.0,0.2813229560852051,4.0,0.0,1.0
756420,293.12109375,297.1499938964844,293.1499938964844,0.0864737927913665,-2038.9075927734373,304.1471252441406,0.7326232194900513,0.1429370194673538,0.1295782178640365,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5041986107826233,0.050000000745058,0.0487127490341663,293.1319580078125,297.1499938964844,293.1499938964844,0.0864242166280746,-1585.0826416015625,304.1473388671875,0.7325153350830078,0.1428765654563903,0.1007349342107772,293.1225280761719,297.1499938964844,293.1499938964844,0.1775312274694442,-3820.326416015625,304.1469116210937,0.8846635222434998,0.2555555701255798,0.2427966296672821,293.1683654785156,297.1499938964844,293.1499938964844,0.0038493834435939,-1451.5382080078125,296.3349609375,0.5041986107826233,0.050000000745058,0.2310723066329956,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8394470214844,293.1935119628906,291.14434814453125,1.0,0.2171261608600616,0.8054177165031433,0.8054177165031433,1.0,1.0,-0.9035356044769288,0.3768047988414764,0.5267307758331299,0.16426981985569,0.0,0.0,0.2415192425251007,24.543354034423828,25.0,-0.1456430852413177,-5744.234375,102.6478042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,305.0179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.1289189606904983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706969439983368,0.1707012802362442,-4.3338086470612325e-06,0.0,0.0001308363571297,0.0,0.0,6.88640832901001,0.0,0.0,0.0,0.2814114689826965,4.0,0.0,1.0
756480,293.12109375,297.1499938964844,293.1499938964844,0.0864737927913665,-2038.9075927734373,304.1471252441406,0.7326232194900513,0.1429370194673538,0.1295782178640365,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5041986107826233,0.050000000745058,0.0487127490341663,293.1319580078125,297.1499938964844,293.1499938964844,0.0864242166280746,-1585.0826416015625,304.1473388671875,0.7325153350830078,0.1428765654563903,0.1007349342107772,293.1225280761719,297.1499938964844,293.1499938964844,0.1775312274694442,-3820.326416015625,304.1469116210937,0.8846635222434998,0.2555555701255798,0.2427966296672821,293.1683654785156,297.1499938964844,293.1499938964844,0.0038493834435939,-1451.5382080078125,296.3349609375,0.5041986107826233,0.050000000745058,0.2310723066329956,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8394470214844,293.1935119628906,291.14434814453125,1.0,0.2171261608600616,0.8054177165031433,0.8054177165031433,1.0,1.0,-0.9035356044769288,0.3768047988414764,0.5267307758331299,0.16426981985569,0.0,0.0,0.2415192425251007,24.543354034423828,25.0,-0.1456430852413177,-5744.234375,102.6478042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,305.0179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.1289189606904983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706969439983368,0.1707012802362442,-4.3338086470612325e-06,0.0,0.0001308363571297,0.0,0.0,6.88640832901001,0.0,0.0,0.0,0.2814114689826965,4.0,0.0,1.0
756540,293.1210021972656,297.1499938964844,293.1499938964844,0.0870434716343879,-2049.507080078125,304.1471252441406,0.7338988780975342,0.1436852663755417,0.1302498877048492,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5042803287506104,0.050000000745058,0.0487115308642387,293.1302795410156,297.1499938964844,293.1499938964844,0.0870262086391449,-1593.804931640625,304.147216796875,0.7338612079620361,0.1436764299869537,0.1012886390089988,293.1224060058594,297.1499938964844,293.1499938964844,0.1781588047742843,-3831.09033203125,304.1468811035156,0.8856527209281921,0.2562784552574157,0.2434774339199066,293.1649780273437,297.1499938964844,293.1499938964844,0.0038518230430781,-1452.431640625,296.3379211425781,0.5042803287506104,0.050000000745058,0.2310665398836136,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8373718261719,293.1917724609375,291.1441650390625,1.0,0.217351958155632,0.8053591251373291,0.8053591251373291,1.0,1.0,-0.9058150053024292,0.3778024911880493,0.5280125141143799,0.1647415459156036,0.0,0.0,0.2423080056905746,24.537221908569336,25.0,-0.2599642872810364,-5760.3076171875,103.10926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0691833496094,305.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7734375,18000.0,0.0,0.0,0.1291758716106414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712117791175842,0.1712161153554916,-4.334813183959341e-06,0.0,0.0001310970983467,0.0,0.0,6.909822940826416,0.0,0.0,0.0,0.2815036177635193,4.0,0.0,1.0
756600,293.1210021972656,297.1499938964844,293.1499938964844,0.0870434716343879,-2049.507080078125,304.1471252441406,0.7338988780975342,0.1436852663755417,0.1302498877048492,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5042803287506104,0.050000000745058,0.0487115308642387,293.1302795410156,297.1499938964844,293.1499938964844,0.0870262086391449,-1593.804931640625,304.147216796875,0.7338612079620361,0.1436764299869537,0.1012886390089988,293.1224060058594,297.1499938964844,293.1499938964844,0.1781588047742843,-3831.09033203125,304.1468811035156,0.8856527209281921,0.2562784552574157,0.2434774339199066,293.1649780273437,297.1499938964844,293.1499938964844,0.0038518230430781,-1452.431640625,296.3379211425781,0.5042803287506104,0.050000000745058,0.2310665398836136,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8373718261719,293.1917724609375,291.1441650390625,1.0,0.217351958155632,0.8053591251373291,0.8053591251373291,1.0,1.0,-0.9058150053024292,0.3778024911880493,0.5280125141143799,0.1647415459156036,0.0,0.0,0.2423080056905746,24.537221908569336,25.0,-0.2599642872810364,-5760.3076171875,103.10926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0691833496094,305.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7734375,18000.0,0.0,0.0,0.1291758716106414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712117791175842,0.1712161153554916,-4.334813183959341e-06,0.0,0.0001310970983467,0.0,0.0,6.909822940826416,0.0,0.0,0.0,0.2815036177635193,4.0,0.0,1.0
756660,293.1209716796875,297.1499938964844,293.1499938964844,0.0876092985272407,-2060.03955078125,304.14715576171875,0.7351639866828918,0.1444281786680221,0.1309169232845306,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5043618083000183,0.050000000745058,0.048710323870182,293.1286926269531,297.1499938964844,293.1499938964844,0.0876440554857254,-1602.7601318359375,304.1471252441406,0.735236644744873,0.1444964557886123,0.1018568202853202,293.1222839355469,297.1499938964844,293.1499938964844,0.1787860095500946,-3841.839111328125,304.1468811035156,0.8866387605667114,0.2569994926452636,0.2441565692424774,293.1615600585937,297.1499938964844,293.1499938964844,0.003855190007016,-1453.662353515625,296.342041015625,0.5043618083000183,0.050000000745058,0.2310608029365539,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83544921875,293.1898803710937,291.1439208984375,1.0,0.2175803333520889,0.8052945733070374,0.8052945733070374,1.0,1.0,-0.9081043004989624,0.3787932395935058,0.5293110609054565,0.1652439087629318,0.0,0.0,0.2431287765502929,24.531951904296875,25.0,-0.3067778646945953,-5776.3740234375,103.5756607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07537841796875,305.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.673828125,18000.0,0.0,0.0,0.1294238716363906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717493534088134,0.1717536896467209,-4.3358631955925375e-06,0.0,0.0001313487882725,0.0,0.0,6.934294700622559,0.0,0.0,0.0,0.2815999090671539,4.0,0.0,1.0
756720,293.1209716796875,297.1499938964844,293.1499938964844,0.0876092985272407,-2060.03955078125,304.14715576171875,0.7351639866828918,0.1444281786680221,0.1309169232845306,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5043618083000183,0.050000000745058,0.048710323870182,293.1286926269531,297.1499938964844,293.1499938964844,0.0876440554857254,-1602.7601318359375,304.1471252441406,0.735236644744873,0.1444964557886123,0.1018568202853202,293.1222839355469,297.1499938964844,293.1499938964844,0.1787860095500946,-3841.839111328125,304.1468811035156,0.8866387605667114,0.2569994926452636,0.2441565692424774,293.1615600585937,297.1499938964844,293.1499938964844,0.003855190007016,-1453.662353515625,296.342041015625,0.5043618083000183,0.050000000745058,0.2310608029365539,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83544921875,293.1898803710937,291.1439208984375,1.0,0.2175803333520889,0.8052945733070374,0.8052945733070374,1.0,1.0,-0.9081043004989624,0.3787932395935058,0.5293110609054565,0.1652439087629318,0.0,0.0,0.2431287765502929,24.531951904296875,25.0,-0.3067778646945953,-5776.3740234375,103.5756607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07537841796875,305.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.673828125,18000.0,0.0,0.0,0.1294238716363906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717493534088134,0.1717536896467209,-4.3358631955925375e-06,0.0,0.0001313487882725,0.0,0.0,6.934294700622559,0.0,0.0,0.0,0.2815999090671539,4.0,0.0,1.0
756780,293.1209716796875,297.1499938964844,293.1499938964844,0.0881703943014144,-2070.4873046875,304.14715576171875,0.7364179491996765,0.1451648622751236,0.1315785199403762,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5044431686401367,0.050000000745058,0.0487091168761253,293.1272277832031,297.1499938964844,293.1499938964844,0.088276132941246,-1611.9239501953125,304.14703369140625,0.7366393208503723,0.145334780216217,0.102438174188137,293.1222229003906,297.1499938964844,293.1499938964844,0.179411843419075,-3852.554931640625,304.1468811035156,0.887621283531189,0.2577180564403534,0.2448335140943527,293.1581726074219,297.1499938964844,293.1499938964844,0.0038595043588429,-1455.23583984375,296.3473815917969,0.5044431686401367,0.050000000745058,0.2310550808906555,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8337097167969,293.1878356933594,291.1437072753906,1.0,0.2178109437227249,0.8052300214767456,0.8052300214767456,1.0,1.0,-0.9104002118110656,0.3797745406627655,0.5306257009506226,0.1657809168100357,0.0,0.0,0.2439801841974258,24.527528762817383,25.0,-0.3087132573127746,-5792.38720703125,104.04633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,305.0445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.1296723037958145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723094284534454,0.1723137646913528,-4.336961410444928e-06,0.0,0.0001316009002039,0.0,0.0,6.959818840026856,0.0,0.0,0.0,0.2817004323005676,4.0,0.0,1.0
756840,293.1209716796875,297.1499938964844,293.1499938964844,0.0881703943014144,-2070.4873046875,304.14715576171875,0.7364179491996765,0.1451648622751236,0.1315785199403762,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5044431686401367,0.050000000745058,0.0487091168761253,293.1272277832031,297.1499938964844,293.1499938964844,0.088276132941246,-1611.9239501953125,304.14703369140625,0.7366393208503723,0.145334780216217,0.102438174188137,293.1222229003906,297.1499938964844,293.1499938964844,0.179411843419075,-3852.554931640625,304.1468811035156,0.887621283531189,0.2577180564403534,0.2448335140943527,293.1581726074219,297.1499938964844,293.1499938964844,0.0038595043588429,-1455.23583984375,296.3473815917969,0.5044431686401367,0.050000000745058,0.2310550808906555,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8337097167969,293.1878356933594,291.1437072753906,1.0,0.2178109437227249,0.8052300214767456,0.8052300214767456,1.0,1.0,-0.9104002118110656,0.3797745406627655,0.5306257009506226,0.1657809168100357,0.0,0.0,0.2439801841974258,24.527528762817383,25.0,-0.3087132573127746,-5792.38720703125,104.04633331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,305.0445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.1296723037958145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723094284534454,0.1723137646913528,-4.336961410444928e-06,0.0,0.0001316009002039,0.0,0.0,6.959818840026856,0.0,0.0,0.0,0.2817004323005676,4.0,0.0,1.0
756900,293.1209716796875,297.1499938964844,293.1499938964844,0.0884490236639976,-2075.67626953125,304.1471862792969,0.7370408177375793,0.1455306559801101,0.1319071501493454,293.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5044839382171631,0.050000000745058,0.0487085133790969,293.1265563964844,297.1499938964844,293.1499938964844,0.0885966494679451,-1616.5716552734375,304.14697265625,0.7373495697975159,0.1457596570253372,0.1027330532670021,293.1221923828125,297.1499938964844,293.1499938964844,0.1797240227460861,-3857.896484375,304.1468811035156,0.8881111741065979,0.2580762505531311,0.2451710551977157,293.1564636230469,297.1499938964844,293.1499938964844,0.0038619947154074,-1456.1427001953125,296.3504943847656,0.5044839382171631,0.050000000745058,0.2310522198677063,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8328857421875,293.1867370605469,291.14361572265625,1.0,0.2179269194602966,0.8051977157592773,0.8051977157592773,1.0,1.0,-0.9115495085716248,0.3802606463432312,0.5312888622283936,0.1660634130239486,0.0,0.0,0.2444156557321548,24.525609970092773,25.0,-0.2966885566711426,-5800.36474609375,104.28298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,305.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.1297990381717682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725969314575195,0.1726012676954269,-4.33752666140208e-06,0.0,0.0001317295245826,0.0,0.0,6.972933769226074,0.0,0.0,0.0,0.2817520797252655,4.0,0.0,1.0
756960,293.1210021972656,297.1499938964844,293.1499938964844,0.0887260809540748,-2080.83642578125,304.1471862792969,0.7376604676246643,0.1458945274353027,0.1322340369224548,293.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5045246481895447,0.050000000745058,0.0487079098820686,293.1258850097656,297.1499938964844,293.1499938964844,0.0889200195670127,-1621.2608642578125,304.1469421386719,0.7380654811859131,0.1461883634328842,0.1030306220054626,293.1221618652344,297.1499938964844,293.1499938964844,0.1800354570150375,-3863.222900390625,304.1468811035156,0.8885998725891113,0.2584336102008819,0.2455077618360519,293.1547546386719,297.1499938964844,293.1499938964844,0.0038647281471639,-1457.1370849609375,296.3539123535156,0.5045246481895447,0.050000000745058,0.2310493439435959,291.1435241699219,291.1499938964844,273.1499938964844,270.6226501464844,284.8321533203125,293.1855773925781,291.1435241699219,1.0,0.2180432975292205,0.8051617741584778,0.8051617741584778,1.0,1.0,-0.9126989841461182,0.3807429373264313,0.5319560766220093,0.1663555055856704,0.0,0.0,0.244856908917427,24.523908615112305,25.0,-0.2755292654037475,-5808.3115234375,104.52043151855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815124511719,305.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.490234375,18000.0,0.0,0.0,0.1299287229776382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728891283273697,0.1728934645652771,-4.338103281043004e-06,0.0,0.0001318611321039,0.0,0.0,6.986270904541016,0.0,0.0,0.0,0.2818046510219574,4.0,0.0,1.0
757020,293.1210632324219,297.1499938964844,293.1499938964844,0.0892757847905159,-2091.075439453125,304.147216796875,0.7388911843299866,0.1466165482997894,0.1328829079866409,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5046063661575317,0.050000000745058,0.0487066991627216,293.1246337890625,297.1499938964844,293.1499938964844,0.0895734727382659,-1630.7374267578125,304.1468811035156,0.7395113706588745,0.1470544040203094,0.1036321967840194,293.12213134765625,297.1499938964844,293.1499938964844,0.1806560903787613,-3873.830322265625,304.1468811035156,0.8895742893218994,0.2591456472873688,0.2461788654327392,293.1513671875,297.1499938964844,293.1499938964844,0.0038708355277776,-1459.35498046875,296.36163330078125,0.5046063661575317,0.050000000745058,0.2310436218976974,291.14337158203125,291.1499938964844,273.1499938964844,270.6230773925781,284.830810546875,293.1831359863281,291.14337158203125,1.0,0.2182769924402237,0.8050898313522339,0.8050898313522339,1.0,1.0,-0.914996862411499,0.3816958665847778,0.5333009958267212,0.1669692397117614,0.0,0.0,0.2457511126995086,24.52105712890625,25.0,-0.2160208821296692,-5824.109375,104.99715423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,305.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.1301979720592498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734837889671325,0.1734881252050399,-4.339281986176502e-06,0.0,0.0001321343879681,0.0,0.0,7.013442516326904,0.0,0.0,0.0,0.2819117903709411,4.0,0.0,1.0
757080,293.1210632324219,297.1499938964844,293.1499938964844,0.0892757847905159,-2091.075439453125,304.147216796875,0.7388911843299866,0.1466165482997894,0.1328829079866409,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5046063661575317,0.050000000745058,0.0487066991627216,293.1246337890625,297.1499938964844,293.1499938964844,0.0895734727382659,-1630.7374267578125,304.1468811035156,0.7395113706588745,0.1470544040203094,0.1036321967840194,293.12213134765625,297.1499938964844,293.1499938964844,0.1806560903787613,-3873.830322265625,304.1468811035156,0.8895742893218994,0.2591456472873688,0.2461788654327392,293.1513671875,297.1499938964844,293.1499938964844,0.0038708355277776,-1459.35498046875,296.36163330078125,0.5046063661575317,0.050000000745058,0.2310436218976974,291.14337158203125,291.1499938964844,273.1499938964844,270.6230773925781,284.830810546875,293.1831359863281,291.14337158203125,1.0,0.2182769924402237,0.8050898313522339,0.8050898313522339,1.0,1.0,-0.914996862411499,0.3816958665847778,0.5333009958267212,0.1669692397117614,0.0,0.0,0.2457511126995086,24.52105712890625,25.0,-0.2160208821296692,-5824.109375,104.99715423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,305.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.1301979720592498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734837889671325,0.1734881252050399,-4.339281986176502e-06,0.0,0.0001321343879681,0.0,0.0,7.013442516326904,0.0,0.0,0.0,0.2819117903709411,4.0,0.0,1.0
757140,293.12115478515625,297.1499938964844,293.1499938964844,0.0898183733224868,-2101.1826171875,304.1472473144531,0.740108072757721,0.147329643368721,0.1335239112377166,293.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5046882033348083,0.050000000745058,0.0487054921686649,293.1234741210937,297.1499938964844,293.1499938964844,0.0902351588010788,-1640.333251953125,304.1468200683594,0.7409746050834656,0.1479312628507614,0.1042416989803314,293.12213134765625,297.1499938964844,293.1499938964844,0.1812727898359298,-3884.3603515625,304.1468811035156,0.8905431628227234,0.2598533630371094,0.2468459904193878,293.14794921875,297.1499938964844,293.1499938964844,0.0038778723683208,-1461.9052734375,296.3705749511719,0.5046882033348083,0.050000000745058,0.2310378849506378,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.8297119140625,293.18048095703125,291.1432800292969,1.0,0.2185116708278656,0.8050179481506348,0.8050179481506348,1.0,1.0,-0.9172900915145874,0.3826313316822052,0.5346587896347046,0.1676234900951385,0.0,0.0,0.2466557621955871,24.519025802612305,25.0,-0.1438211351633072,-5839.7392578125,105.47579193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,305.0627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.130483940243721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740889251232147,0.1740932613611221,-4.3404893403931055e-06,0.0,0.0001324246113654,0.0,0.0,7.041133403778076,0.0,0.0,0.0,0.2820211052894592,4.0,0.0,1.0
757200,293.12115478515625,297.1499938964844,293.1499938964844,0.0898183733224868,-2101.1826171875,304.1472473144531,0.740108072757721,0.147329643368721,0.1335239112377166,293.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5046882033348083,0.050000000745058,0.0487054921686649,293.1234741210937,297.1499938964844,293.1499938964844,0.0902351588010788,-1640.333251953125,304.1468200683594,0.7409746050834656,0.1479312628507614,0.1042416989803314,293.12213134765625,297.1499938964844,293.1499938964844,0.1812727898359298,-3884.3603515625,304.1468811035156,0.8905431628227234,0.2598533630371094,0.2468459904193878,293.14794921875,297.1499938964844,293.1499938964844,0.0038778723683208,-1461.9052734375,296.3705749511719,0.5046882033348083,0.050000000745058,0.2310378849506378,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.8297119140625,293.18048095703125,291.1432800292969,1.0,0.2185116708278656,0.8050179481506348,0.8050179481506348,1.0,1.0,-0.9172900915145874,0.3826313316822052,0.5346587896347046,0.1676234900951385,0.0,0.0,0.2466557621955871,24.519025802612305,25.0,-0.1438211351633072,-5839.7392578125,105.47579193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,305.0627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.130483940243721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740889251232147,0.1740932613611221,-4.3404893403931055e-06,0.0,0.0001324246113654,0.0,0.0,7.041133403778076,0.0,0.0,0.0,0.2820211052894592,4.0,0.0,1.0
757260,293.12127685546875,297.1499938964844,293.1499938964844,0.0903533995151519,-2111.1484375,304.14727783203125,0.7413104772567749,0.1480331569910049,0.1341564804315567,293.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5047702193260193,0.050000000745058,0.0487042814493179,293.1224365234375,297.1499938964844,293.1499938964844,0.0909032300114631,-1650.02099609375,304.1467590332031,0.7424517273902893,0.1488164365291595,0.1048574224114418,293.12213134765625,297.1499938964844,293.1499938964844,0.1818850636482238,-3894.804931640625,304.1469116210937,0.891506016254425,0.2605563104152679,0.247508704662323,293.1445617675781,297.1499938964844,293.1499938964844,0.0038858316838741,-1464.7850341796875,296.3807678222656,0.5047702193260193,0.050000000745058,0.231032133102417,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.8288269042969,293.1776123046875,291.1432189941406,1.0,0.2187469601631164,0.8049407601356506,0.8049407601356506,1.0,1.0,-0.9195753931999208,0.3835475146770477,0.5360279083251953,0.1683171689510345,0.0,0.0,0.2475629448890686,24.51777648925781,25.0,-0.0646212399005889,-5855.181640625,105.95560455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.345703125,18000.0,0.0,0.0,0.1307877451181411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746992915868759,0.1747036278247833,-4.341715339251096e-06,0.0,0.0001327329373452,0.0,0.0,7.069104194641113,0.0,0.0,0.0,0.2821316123008728,4.0,0.0,1.0
757320,293.12127685546875,297.1499938964844,293.1499938964844,0.0903533995151519,-2111.1484375,304.14727783203125,0.7413104772567749,0.1480331569910049,0.1341564804315567,293.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5047702193260193,0.050000000745058,0.0487042814493179,293.1224365234375,297.1499938964844,293.1499938964844,0.0909032300114631,-1650.02099609375,304.1467590332031,0.7424517273902893,0.1488164365291595,0.1048574224114418,293.12213134765625,297.1499938964844,293.1499938964844,0.1818850636482238,-3894.804931640625,304.1469116210937,0.891506016254425,0.2605563104152679,0.247508704662323,293.1445617675781,297.1499938964844,293.1499938964844,0.0038858316838741,-1464.7850341796875,296.3807678222656,0.5047702193260193,0.050000000745058,0.231032133102417,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.8288269042969,293.1776123046875,291.1432189941406,1.0,0.2187469601631164,0.8049407601356506,0.8049407601356506,1.0,1.0,-0.9195753931999208,0.3835475146770477,0.5360279083251953,0.1683171689510345,0.0,0.0,0.2475629448890686,24.51777648925781,25.0,-0.0646212399005889,-5855.181640625,105.95560455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,305.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.345703125,18000.0,0.0,0.0,0.1307877451181411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746992915868759,0.1747036278247833,-4.341715339251096e-06,0.0,0.0001327329373452,0.0,0.0,7.069104194641113,0.0,0.0,0.0,0.2821316123008728,4.0,0.0,1.0
757380,293.1214599609375,297.1499938964844,293.1499938964844,0.0908804386854171,-2120.964599609375,304.1473083496094,0.7424978613853455,0.1487264484167099,0.134780079126358,293.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5048523545265198,0.050000000745058,0.0487030707299709,293.12139892578125,297.1499938964844,293.1499938964844,0.0915825888514518,-1659.871826171875,304.1466979980469,0.7439535856246948,0.1497229039669037,0.1054840013384819,293.1222229003906,297.1499938964844,293.1499938964844,0.1824877113103866,-3905.073974609375,304.1469421386719,0.8924555778503418,0.261243999004364,0.2481610625982284,293.1411437988281,297.1499938964844,293.1499938964844,0.0038946990389376,-1467.9884033203125,296.3921813964844,0.5048523545265198,0.050000000745058,0.2310263961553573,291.1432189941406,291.1499938964844,273.1499938964844,270.6238098144531,284.828125,293.17449951171875,291.14324951171875,1.0,0.2189824879169464,0.8048635125160217,0.8048635125160217,1.0,1.0,-0.921850562095642,0.3844444751739502,0.5374060869216919,0.1690485030412674,0.0,0.0,0.2484649866819381,24.51722717285156,25.0,0.0108098909258842,-5870.43212890625,106.43597412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,305.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.1311084479093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753095984458923,0.1753139346837997,-4.34294906881405e-06,0.0,0.0001330584054812,0.0,0.0,7.097112655639648,0.0,0.0,0.0,0.2822423875331878,4.0,0.0,1.0
757440,293.1214599609375,297.1499938964844,293.1499938964844,0.0908804386854171,-2120.964599609375,304.1473083496094,0.7424978613853455,0.1487264484167099,0.134780079126358,293.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5048523545265198,0.050000000745058,0.0487030707299709,293.12139892578125,297.1499938964844,293.1499938964844,0.0915825888514518,-1659.871826171875,304.1466979980469,0.7439535856246948,0.1497229039669037,0.1054840013384819,293.1222229003906,297.1499938964844,293.1499938964844,0.1824877113103866,-3905.073974609375,304.1469421386719,0.8924555778503418,0.261243999004364,0.2481610625982284,293.1411437988281,297.1499938964844,293.1499938964844,0.0038946990389376,-1467.9884033203125,296.3921813964844,0.5048523545265198,0.050000000745058,0.2310263961553573,291.1432189941406,291.1499938964844,273.1499938964844,270.6238098144531,284.828125,293.17449951171875,291.14324951171875,1.0,0.2189824879169464,0.8048635125160217,0.8048635125160217,1.0,1.0,-0.921850562095642,0.3844444751739502,0.5374060869216919,0.1690485030412674,0.0,0.0,0.2484649866819381,24.51722717285156,25.0,0.0108098909258842,-5870.43212890625,106.43597412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,305.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.1311084479093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753095984458923,0.1753139346837997,-4.34294906881405e-06,0.0,0.0001330584054812,0.0,0.0,7.097112655639648,0.0,0.0,0.0,0.2822423875331878,4.0,0.0,1.0
757500,293.1215515136719,297.1499938964844,293.1499938964844,0.0911409333348274,-2125.81591796875,304.1473083496094,0.7430859208106995,0.1490697264671325,0.1350884437561035,293.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5048935413360596,0.050000000745058,0.0487024635076522,293.1208801269531,297.1499938964844,293.1499938964844,0.0919311419129371,-1664.9261474609375,304.14666748046875,0.7447235584259033,0.1501872688531875,0.1058056950569152,293.122314453125,297.1499938964844,293.1499938964844,0.1827814131975174,-3910.072998046875,304.14697265625,0.8929197788238525,0.261578768491745,0.2484787702560424,293.1394348144531,297.1499938964844,293.1499938964844,0.0038994739297777,-1469.7117919921875,296.3983154296875,0.5048935413360596,0.050000000745058,0.2310235202312469,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.82781982421875,293.1728515625,291.1432800292969,1.0,0.2191002517938614,0.804824948310852,0.804824948310852,1.0,1.0,-0.922983944416046,0.3848859071731567,0.5380980372428894,0.1694274544715881,0.0,0.0,0.2489125430583953,24.51718521118164,25.0,0.0433871932327747,-5877.98828125,106.67623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740661621094,305.0736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34765625,18000.0,0.0,0.0,0.1312745958566665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756135076284408,0.1756178438663482,-4.3435657062218525e-06,0.0,0.0001332270330749,0.0,0.0,7.111074447631836,0.0,0.0,0.0,0.2822976410388946,4.0,0.0,1.0
