time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757560,293.12158203125,297.1499938964844,293.1499938964844,0.0914042517542839,-2130.72119140625,304.1473083496094,0.743680477142334,0.1494234353303909,0.1354004442691803,293.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5049349069595337,0.050000000745058,0.0487018562853336,293.1204528808594,297.1499938964844,293.1499938964844,0.092278353869915,-1669.9593505859375,304.1466369628906,0.7454908490180969,0.1506413072347641,0.10612603276968,293.1224060058594,297.1499938964844,293.1499938964844,0.1830709427595138,-3914.998291015625,304.14697265625,0.8933783769607544,0.2619098722934723,0.2487919479608535,293.1377258300781,297.1499938964844,293.1499938964844,0.0039044930599629,-1471.522216796875,296.4048156738281,0.5049349069595337,0.050000000745058,0.2310206294059753,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8275451660156,293.171142578125,291.143310546875,1.0,0.2192179858684539,0.8047836422920227,0.8047836422920227,1.0,1.0,-0.9241145849227904,0.3853228390216827,0.5387917160987854,0.1698140203952789,0.0,0.0,0.2493568062782287,24.51726531982422,25.0,0.0728299468755722,-5885.4990234375,106.91651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724792480469,305.0755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.35546875,18000.0,0.0,0.0,0.1314444243907928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759159117937088,0.1759202629327774,-4.344181434134953e-06,0.0,0.0001333993859589,0.0,0.0,7.124977111816406,0.0,0.0,0.0,0.2823526859283447,4.0,0.0,1.0
757620,293.1215209960937,297.1499938964844,293.1499938964844,0.0919514596462249,-2140.918212890625,304.1473083496094,0.7449141144752502,0.1501549929380417,0.136049598455429,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5050179362297058,0.050000000745058,0.0487006343901157,293.1198425292969,297.1499938964844,293.1499938964844,0.0929470211267471,-1679.6451416015625,304.14666748046875,0.7469722628593445,0.1515136212110519,0.1067422404885292,293.12261962890625,297.1499938964844,293.1499938964844,0.1836432367563247,-3924.728759765625,304.14703369140625,0.8942867517471313,0.2625655829906463,0.2494110614061355,293.1343078613281,297.1499938964844,293.1499938964844,0.0039151948876678,-1475.3798828125,296.41864013671875,0.5050179362297058,0.050000000745058,0.2310148477554321,291.14337158203125,291.1499938964844,273.1499938964844,270.6239013671875,284.8270263671875,293.1674499511719,291.1434020996094,1.0,0.2194532603025436,0.804701030254364,0.804701030254364,1.0,1.0,-0.9263679385185242,0.3861847519874573,0.5401831865310669,0.1706088036298751,0.0,0.0,0.2502354979515075,24.517736434936523,25.0,0.1089947745203971,-5900.412109375,107.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693359375,305.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1317924708127975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765157580375671,0.1765201091766357,-4.34540606875089e-06,0.0,0.0001337526045972,0.0,0.0,7.152579784393311,0.0,0.0,0.0,0.2824620306491852,4.0,0.0,1.0
757680,293.1215209960937,297.1499938964844,293.1499938964844,0.0919514596462249,-2140.918212890625,304.1473083496094,0.7449141144752502,0.1501549929380417,0.136049598455429,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5050179362297058,0.050000000745058,0.0487006343901157,293.1198425292969,297.1499938964844,293.1499938964844,0.0929470211267471,-1679.6451416015625,304.14666748046875,0.7469722628593445,0.1515136212110519,0.1067422404885292,293.12261962890625,297.1499938964844,293.1499938964844,0.1836432367563247,-3924.728759765625,304.14703369140625,0.8942867517471313,0.2625655829906463,0.2494110614061355,293.1343078613281,297.1499938964844,293.1499938964844,0.0039151948876678,-1475.3798828125,296.41864013671875,0.5050179362297058,0.050000000745058,0.2310148477554321,291.14337158203125,291.1499938964844,273.1499938964844,270.6239013671875,284.8270263671875,293.1674499511719,291.1434020996094,1.0,0.2194532603025436,0.804701030254364,0.804701030254364,1.0,1.0,-0.9263679385185242,0.3861847519874573,0.5401831865310669,0.1706088036298751,0.0,0.0,0.2502354979515075,24.517736434936523,25.0,0.1089947745203971,-5900.412109375,107.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693359375,305.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1317924708127975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765157580375671,0.1765201091766357,-4.34540606875089e-06,0.0,0.0001337526045972,0.0,0.0,7.152579784393311,0.0,0.0,0.0,0.2824620306491852,4.0,0.0,1.0
757740,293.1217041015625,297.1499938964844,293.1499938964844,0.0924889221787452,-2150.931640625,304.1473083496094,0.746116042137146,0.1508442014455795,0.1366849988698959,293.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5050945281982422,0.050000000745058,0.0486995093524456,293.11944580078125,297.1499938964844,293.1499938964844,0.0935937389731407,-1689.0098876953125,304.1466979980469,0.7483969926834106,0.1523613929748535,0.1073364168405532,293.1228332519531,297.1499938964844,293.1499938964844,0.1842122077941894,-3934.404296875,304.1470642089844,0.8951749801635742,0.2632152140140533,0.2500236630439758,293.1308898925781,297.1499938964844,293.1499938964844,0.0039268271066248,-1479.580810546875,296.4335327148437,0.5050945281982422,0.050000000745058,0.2310094982385635,291.1432800292969,291.1499938964844,273.1499938964844,270.62384033203125,284.824951171875,293.16070556640625,291.14324951171875,1.0,0.2196872532367706,0.8046184182167053,0.8046184182167053,1.0,1.0,-0.9285712838172911,0.3870141804218292,0.5415570735931396,0.1714217215776443,0.0,0.0,0.2511303722858429,24.52069664001465,25.0,-0.2325456440448761,-5915.68310546875,107.87248229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664367675781,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.1321500986814499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771178543567657,0.1771222054958343,-4.346623882156564e-06,0.0,0.0001341155584668,0.0,0.0,7.180295944213867,0.0,0.0,0.0,0.2825718224048614,4.0,0.0,1.0
757800,293.1217041015625,297.1499938964844,293.1499938964844,0.0924889221787452,-2150.931640625,304.1473083496094,0.746116042137146,0.1508442014455795,0.1366849988698959,293.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5050945281982422,0.050000000745058,0.0486995093524456,293.11944580078125,297.1499938964844,293.1499938964844,0.0935937389731407,-1689.0098876953125,304.1466979980469,0.7483969926834106,0.1523613929748535,0.1073364168405532,293.1228332519531,297.1499938964844,293.1499938964844,0.1842122077941894,-3934.404296875,304.1470642089844,0.8951749801635742,0.2632152140140533,0.2500236630439758,293.1308898925781,297.1499938964844,293.1499938964844,0.0039268271066248,-1479.580810546875,296.4335327148437,0.5050945281982422,0.050000000745058,0.2310094982385635,291.1432800292969,291.1499938964844,273.1499938964844,270.62384033203125,284.824951171875,293.16070556640625,291.14324951171875,1.0,0.2196872532367706,0.8046184182167053,0.8046184182167053,1.0,1.0,-0.9285712838172911,0.3870141804218292,0.5415570735931396,0.1714217215776443,0.0,0.0,0.2511303722858429,24.52069664001465,25.0,-0.2325456440448761,-5915.68310546875,107.87248229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664367675781,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.1321500986814499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771178543567657,0.1771222054958343,-4.346623882156564e-06,0.0,0.0001341155584668,0.0,0.0,7.180295944213867,0.0,0.0,0.0,0.2825718224048614,4.0,0.0,1.0
757860,293.1221618652344,297.1499938964844,293.1499938964844,0.0929691269993782,-2159.869140625,304.1473999023437,0.7472218871116638,0.1514628380537033,0.1372503340244293,293.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5051891803741455,0.050000000745058,0.0486981235444545,293.1167907714844,297.1499938964844,293.1499938964844,0.0943816304206848,-1700.4498291015625,304.1464538574219,0.7501456141471863,0.153657466173172,0.108064666390419,293.123046875,297.1499938964844,293.1499938964844,0.184777945280075,-3944.025146484375,304.1470947265625,0.8960883021354675,0.2638604044914245,0.25063157081604,293.12744140625,297.1499938964844,293.1499938964844,0.0039394609630107,-1484.145263671875,296.4495849609375,0.5051891803741455,0.050000000745058,0.231002926826477,291.14306640625,291.1499938964844,273.1499938964844,270.6236877441406,284.8228454589844,293.1537170410156,291.14306640625,1.0,0.2199209034442901,0.8045318126678467,0.8045318126678467,1.0,1.0,-0.9308437705039978,0.3878687620162964,0.5429750084877014,0.1722636818885803,0.0,0.0,0.2520742416381836,24.51820182800293,25.0,-0.2494107633829116,-5931.8115234375,108.35565948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,305.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.197265625,18000.0,0.0,0.0,0.13251693546772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777596771717071,0.1777640134096145,-4.347901722212555e-06,0.0,0.0001344878401141,0.0,0.0,7.209838390350342,0.0,0.0,0.0,0.2826884090900421,4.0,0.0,1.0
757920,293.1221618652344,297.1499938964844,293.1499938964844,0.0929691269993782,-2159.869140625,304.1473999023437,0.7472218871116638,0.1514628380537033,0.1372503340244293,293.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5051891803741455,0.050000000745058,0.0486981235444545,293.1167907714844,297.1499938964844,293.1499938964844,0.0943816304206848,-1700.4498291015625,304.1464538574219,0.7501456141471863,0.153657466173172,0.108064666390419,293.123046875,297.1499938964844,293.1499938964844,0.184777945280075,-3944.025146484375,304.1470947265625,0.8960883021354675,0.2638604044914245,0.25063157081604,293.12744140625,297.1499938964844,293.1499938964844,0.0039394609630107,-1484.145263671875,296.4495849609375,0.5051891803741455,0.050000000745058,0.231002926826477,291.14306640625,291.1499938964844,273.1499938964844,270.6236877441406,284.8228454589844,293.1537170410156,291.14306640625,1.0,0.2199209034442901,0.8045318126678467,0.8045318126678467,1.0,1.0,-0.9308437705039978,0.3878687620162964,0.5429750084877014,0.1722636818885803,0.0,0.0,0.2520742416381836,24.51820182800293,25.0,-0.2494107633829116,-5931.8115234375,108.35565948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,305.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.197265625,18000.0,0.0,0.0,0.13251693546772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777596771717071,0.1777640134096145,-4.347901722212555e-06,0.0,0.0001344878401141,0.0,0.0,7.209838390350342,0.0,0.0,0.0,0.2826884090900421,4.0,0.0,1.0
757980,293.1227111816406,297.1499938964844,293.1499938964844,0.0934302434325218,-2168.463623046875,304.1474914550781,0.748576819896698,0.1520559191703796,0.1377829611301422,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.505508542060852,0.050000000745058,0.0486934967339038,293.1054382324219,297.1499938964844,293.1499938964844,0.0963968783617019,-1729.8370361328125,304.14422607421875,0.7547650337219238,0.1567893624305725,0.1099417954683303,293.1232604980469,297.1499938964844,293.1499938964844,0.1853537112474441,-3953.8330078125,304.1470947265625,0.8973853588104248,0.26450115442276,0.2512319684028625,293.1239624023437,297.1499938964844,293.1499938964844,0.0039529148489236,-1489.0556640625,296.4664611816406,0.505508542060852,0.050000000745058,0.2309809774160385,291.1419677734375,291.1499938964844,273.1499938964844,270.6234741210937,284.82012939453125,293.1473999023437,291.14166259765625,1.0,0.2201882898807525,0.8044452667236328,0.8044452667236328,1.0,1.0,-0.9344243407249452,0.38931804895401,0.5451062917709351,0.1733388751745224,0.0,0.0,0.2531942129135132,24.447404861450195,25.0,-2.0971779823303223,-5952.04150390625,109.01399993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0607604980469,305.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.1328974813222885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784695535898208,0.1784739047288894,-4.349254140834091e-06,0.0,0.0001348740479443,0.0,0.0,7.242451190948486,0.0,0.0,0.0,0.2828172147274017,4.0,0.0,1.0
758040,293.1227111816406,297.1499938964844,293.1499938964844,0.0934302434325218,-2168.463623046875,304.1474914550781,0.748576819896698,0.1520559191703796,0.1377829611301422,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.505508542060852,0.050000000745058,0.0486934967339038,293.1054382324219,297.1499938964844,293.1499938964844,0.0963968783617019,-1729.8370361328125,304.14422607421875,0.7547650337219238,0.1567893624305725,0.1099417954683303,293.1232604980469,297.1499938964844,293.1499938964844,0.1853537112474441,-3953.8330078125,304.1470947265625,0.8973853588104248,0.26450115442276,0.2512319684028625,293.1239624023437,297.1499938964844,293.1499938964844,0.0039529148489236,-1489.0556640625,296.4664611816406,0.505508542060852,0.050000000745058,0.2309809774160385,291.1419677734375,291.1499938964844,273.1499938964844,270.6234741210937,284.82012939453125,293.1473999023437,291.14166259765625,1.0,0.2201882898807525,0.8044452667236328,0.8044452667236328,1.0,1.0,-0.9344243407249452,0.38931804895401,0.5451062917709351,0.1733388751745224,0.0,0.0,0.2531942129135132,24.447404861450195,25.0,-2.0971779823303223,-5952.04150390625,109.01399993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0607604980469,305.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.1328974813222885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784695535898208,0.1784739047288894,-4.349254140834091e-06,0.0,0.0001348740479443,0.0,0.0,7.242451190948486,0.0,0.0,0.0,0.2828172147274017,4.0,0.0,1.0
758100,293.1229858398437,297.1499938964844,293.1499938964844,0.0936625599861145,-2172.806640625,304.14752197265625,0.7493162751197815,0.1523478031158447,0.1380431503057479,293.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5057207942008972,0.050000000745058,0.0486904382705688,293.0984802246094,297.1499938964844,293.1499938964844,0.09778393805027,-1750.0213623046875,304.14276123046875,0.7579217553138733,0.1587251871824264,0.1112247556447982,293.12335205078125,297.1499938964844,293.1499938964844,0.1856540292501449,-3958.96435546875,304.1470947265625,0.8981232643127441,0.2648206055164337,0.2515302896499634,293.1221618652344,297.1499938964844,293.1499938964844,0.0039601968601346,-1491.7557373046875,296.4749450683594,0.5057207942008972,0.050000000745058,0.2309664636850357,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.81842041015625,293.1441955566406,291.1401672363281,1.0,0.2203415632247924,0.8044019937515259,0.8044019937515259,1.0,1.0,-0.9366132616996764,0.3902221322059631,0.5463911294937134,0.1739532947540283,0.0,0.0,0.253965675830841,24.397485733032227,25.0,-3.2237303256988525,-5965.03662109375,109.40747833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,305.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.1330995559692382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178943857550621,0.1789482086896896,-4.350070867076283e-06,0.0,0.0001350791280856,0.0,0.0,7.2641215324401855,0.0,0.0,0.0,0.2829017341136932,4.0,0.0,1.0
758160,293.1232604980469,297.1499938964844,293.1499938964844,0.093894362449646,-2177.14111328125,304.1475524902344,0.7500610947608948,0.152637779712677,0.138301283121109,293.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5059388875961304,0.050000000745058,0.0486873053014278,293.0914001464844,297.1499938964844,293.1499938964844,0.0992891192436218,-1771.85888671875,304.141357421875,0.761322557926178,0.1607667356729507,0.1126110255718231,293.1234436035156,297.1499938964844,293.1499938964844,0.1859564781188964,-3964.131103515625,304.1470642089844,0.8988704085350037,0.2651396691799164,0.2518281042575836,293.120361328125,297.1499938964844,293.1499938964844,0.003967850934714,-1494.5960693359375,296.48370361328125,0.5059388875961304,0.050000000745058,0.2309516072273254,291.1389465332031,291.1499938964844,273.1499938964844,270.6231994628906,284.8166809082031,293.1409912109375,291.1385803222656,1.0,0.2205070555210113,0.8043494820594788,0.8043494820594788,1.0,1.0,-0.9389227032661438,0.3911784291267395,0.5477443337440491,0.1745946556329727,0.0,0.0,0.2548623383045196,24.3471908569336,25.0,-3.7770917415618896,-5979.8359375,109.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556335449219,305.093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.1333151459693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795160919427871,0.1795204430818557,-4.351066763774725e-06,0.0,0.000135297930683,0.0,0.0,7.290304183959961,0.0,0.0,0.0,0.2830034792423248,4.0,0.0,1.0
758220,293.123779296875,297.1499938964844,293.1499938964844,0.0943493172526359,-2185.63818359375,304.1476135253906,0.7515215277671814,0.153212234377861,0.138812854886055,293.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5063575506210327,0.050000000745058,0.0486813262104988,293.0779113769531,297.1499938964844,293.1499938964844,0.1024718806147575,-1817.759521484375,304.1389465332031,0.768427312374115,0.1649901419878006,0.115526258945465,293.1236267089844,297.1499938964844,293.1499938964844,0.1865515708923339,-3974.275146484375,304.1470642089844,0.9003313779830933,0.265775978565216,0.2524225413799286,293.1166076660156,297.1499938964844,293.1499938964844,0.0039841090328991,-1500.5814208984375,296.5028381347656,0.5063575506210327,0.050000000745058,0.2309232503175735,291.1363220214844,291.1499938964844,273.1499938964844,270.6228332519531,284.8132019042969,293.13458251953125,291.13604736328125,1.0,0.2208708226680755,0.8042445778846741,0.8042445778846741,1.0,1.0,-0.9437078237533568,0.3931604623794555,0.5505473613739014,0.175926923751831,0.0,0.0,0.2568755149841308,24.256139755249023,25.0,-3.3977086544036865,-6012.599609375,110.72349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463256835937,305.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.1338031888008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808615922927856,0.1808659434318542,-4.353569238446653e-06,0.0,0.0001357932196697,0.0,0.0,7.352223873138428,0.0,0.0,0.0,0.2832455635070801,4.0,0.0,1.0
758280,293.123779296875,297.1499938964844,293.1499938964844,0.0943493172526359,-2185.63818359375,304.1476135253906,0.7515215277671814,0.153212234377861,0.138812854886055,293.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5063575506210327,0.050000000745058,0.0486813262104988,293.0779113769531,297.1499938964844,293.1499938964844,0.1024718806147575,-1817.759521484375,304.1389465332031,0.768427312374115,0.1649901419878006,0.115526258945465,293.1236267089844,297.1499938964844,293.1499938964844,0.1865515708923339,-3974.275146484375,304.1470642089844,0.9003313779830933,0.265775978565216,0.2524225413799286,293.1166076660156,297.1499938964844,293.1499938964844,0.0039841090328991,-1500.5814208984375,296.5028381347656,0.5063575506210327,0.050000000745058,0.2309232503175735,291.1363220214844,291.1499938964844,273.1499938964844,270.6228332519531,284.8132019042969,293.13458251953125,291.13604736328125,1.0,0.2208708226680755,0.8042445778846741,0.8042445778846741,1.0,1.0,-0.9437078237533568,0.3931604623794555,0.5505473613739014,0.175926923751831,0.0,0.0,0.2568755149841308,24.256139755249023,25.0,-3.3977086544036865,-6012.599609375,110.72349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463256835937,305.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.1338031888008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808615922927856,0.1808659434318542,-4.353569238446653e-06,0.0,0.0001357932196697,0.0,0.0,7.352223873138428,0.0,0.0,0.0,0.2832455635070801,4.0,0.0,1.0
758340,293.1242370605469,297.1499938964844,293.1499938964844,0.0947910398244857,-2193.871826171875,304.1476745605469,0.7529154419898987,0.1537792980670929,0.1393184214830398,293.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5067325234413147,0.050000000745058,0.0486760102212429,293.0658874511719,297.1499938964844,293.1499938964844,0.1057414561510086,-1864.5224609375,304.13720703125,0.7755919694900513,0.1692589074373245,0.118499606847763,293.1238098144531,297.1499938964844,293.1499938964844,0.1871289014816284,-3984.0869140625,304.1470642089844,0.901711881160736,0.2664092779159546,0.2530149221420288,293.1127624511719,297.1499938964844,293.1499938964844,0.004001519177109,-1506.9189453125,296.524169921875,0.5067325234413147,0.050000000745058,0.2308980226516723,291.1346740722656,291.1499938964844,273.1499938964844,270.6224365234375,284.80987548828125,293.1283569335937,291.1345520019531,1.0,0.221270278096199,0.8041396141052246,0.8041396141052246,1.0,1.0,-0.948557674884796,0.3951647579669952,0.5533929467201233,0.1772956997156143,0.0,0.0,0.2590371966361999,24.18324279785156,25.0,-2.248164653778076,-6047.05908203125,111.66873931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0327453613281,305.1051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.396484375,18000.0,0.0,0.0,0.1343806385993957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823517829179763,0.1823561489582061,-4.356515546533046e-06,0.0,0.0001363792689517,0.0,0.0,7.421248912811279,0.0,0.0,0.0,0.2835177481174469,4.0,0.0,1.0
758400,293.1242370605469,297.1499938964844,293.1499938964844,0.0947910398244857,-2193.871826171875,304.1476745605469,0.7529154419898987,0.1537792980670929,0.1393184214830398,293.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5067325234413147,0.050000000745058,0.0486760102212429,293.0658874511719,297.1499938964844,293.1499938964844,0.1057414561510086,-1864.5224609375,304.13720703125,0.7755919694900513,0.1692589074373245,0.118499606847763,293.1238098144531,297.1499938964844,293.1499938964844,0.1871289014816284,-3984.0869140625,304.1470642089844,0.901711881160736,0.2664092779159546,0.2530149221420288,293.1127624511719,297.1499938964844,293.1499938964844,0.004001519177109,-1506.9189453125,296.524169921875,0.5067325234413147,0.050000000745058,0.2308980226516723,291.1346740722656,291.1499938964844,273.1499938964844,270.6224365234375,284.80987548828125,293.1283569335937,291.1345520019531,1.0,0.221270278096199,0.8041396141052246,0.8041396141052246,1.0,1.0,-0.948557674884796,0.3951647579669952,0.5533929467201233,0.1772956997156143,0.0,0.0,0.2590371966361999,24.18324279785156,25.0,-2.248164653778076,-6047.05908203125,111.66873931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0327453613281,305.1051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.396484375,18000.0,0.0,0.0,0.1343806385993957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823517829179763,0.1823561489582061,-4.356515546533046e-06,0.0,0.0001363792689517,0.0,0.0,7.421248912811279,0.0,0.0,0.0,0.2835177481174469,4.0,0.0,1.0
758460,293.12469482421875,297.1499938964844,293.1499938964844,0.0952203571796417,-2201.859375,304.1477355957031,0.7542369365692139,0.1543388217687606,0.1398179084062576,293.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5070599913597107,0.050000000745058,0.0486713908612728,293.0555419921875,297.1499938964844,293.1499938964844,0.1090197339653968,-1911.03857421875,304.1360168457031,0.7826268076896667,0.1734943389892578,0.1214605420827865,293.1239624023437,297.1499938964844,293.1499938964844,0.1876895576715469,-3993.590576171875,304.1471252441406,0.9030052423477172,0.267039030790329,0.2536047697067261,293.1088256835937,297.1499938964844,293.1499938964844,0.0040200501680374,-1513.6026611328125,296.547607421875,0.5070599913597107,0.050000000745058,0.2308761179447174,291.1339416503906,291.1499938964844,273.1499938964844,270.6219482421875,284.8069152832031,293.1224365234375,291.1339111328125,1.0,0.2216964364051818,0.8040037751197815,0.8040037751197815,1.0,1.0,-0.9533871412277222,0.3971522450447082,0.5562348961830139,0.1786775141954422,0.0,0.0,0.2612363398075104,24.128490447998047,25.0,-1.059375524520874,-6081.7216796875,112.64527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,305.1099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.123046875,18000.0,0.0,0.0,0.1350508779287338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839007288217544,0.1839050948619842,-4.359687409305479e-06,0.0,0.0001370594836771,0.0,0.0,7.493356704711914,0.0,0.0,0.0,0.2838035523891449,4.0,0.0,1.0
758520,293.12469482421875,297.1499938964844,293.1499938964844,0.0952203571796417,-2201.859375,304.1477355957031,0.7542369365692139,0.1543388217687606,0.1398179084062576,293.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5070599913597107,0.050000000745058,0.0486713908612728,293.0555419921875,297.1499938964844,293.1499938964844,0.1090197339653968,-1911.03857421875,304.1360168457031,0.7826268076896667,0.1734943389892578,0.1214605420827865,293.1239624023437,297.1499938964844,293.1499938964844,0.1876895576715469,-3993.590576171875,304.1471252441406,0.9030052423477172,0.267039030790329,0.2536047697067261,293.1088256835937,297.1499938964844,293.1499938964844,0.0040200501680374,-1513.6026611328125,296.547607421875,0.5070599913597107,0.050000000745058,0.2308761179447174,291.1339416503906,291.1499938964844,273.1499938964844,270.6219482421875,284.8069152832031,293.1224365234375,291.1339111328125,1.0,0.2216964364051818,0.8040037751197815,0.8040037751197815,1.0,1.0,-0.9533871412277222,0.3971522450447082,0.5562348961830139,0.1786775141954422,0.0,0.0,0.2612363398075104,24.128490447998047,25.0,-1.059375524520874,-6081.7216796875,112.64527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,305.1099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.123046875,18000.0,0.0,0.0,0.1350508779287338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839007288217544,0.1839050948619842,-4.359687409305479e-06,0.0,0.0001370594836771,0.0,0.0,7.493356704711914,0.0,0.0,0.0,0.2838035523891449,4.0,0.0,1.0
758580,293.1251525878906,297.1499938964844,293.1499938964844,0.0956392288208007,-2209.64111328125,304.1477966308594,0.755491316318512,0.1548908948898315,0.1403113007545471,293.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5073444843292236,0.050000000745058,0.0486673973500728,293.0468444824219,297.1499938964844,293.1499938964844,0.1122698634862899,-1956.8125,304.1352844238281,0.7894425988197327,0.1776562482118606,0.1243766695261001,293.1241455078125,297.1499938964844,293.1499938964844,0.1882369816303253,-4002.8525390625,304.14715576171875,0.9042320847511292,0.2676650285720825,0.2541917562484741,293.1048583984375,297.1499938964844,293.1499938964844,0.0040396586991846,-1520.628662109375,296.5728759765625,0.5073444843292236,0.050000000745058,0.23085717856884,291.13385009765625,291.1499938964844,273.1499938964844,270.6214294433594,284.80426025390625,293.116943359375,291.1339111328125,1.0,0.2221412658691406,0.8038678765296936,0.8038678765296936,1.0,1.0,-0.9581563472747804,0.3991106152534485,0.5590457320213318,0.1800587773323059,0.0,0.0,0.2633989453315735,24.08940696716309,25.0,-0.1464905142784118,-6115.80810546875,113.64061737060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.103515625,18000.0,0.0,0.0,0.135805144906044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854485273361206,0.1854528784751892,-4.362934305390809e-06,0.0,0.0001378249580739,0.0,0.0,7.565727233886719,0.0,0.0,0.0,0.28409144282341,4.0,0.0,1.0
758640,293.1251525878906,297.1499938964844,293.1499938964844,0.0956392288208007,-2209.64111328125,304.1477966308594,0.755491316318512,0.1548908948898315,0.1403113007545471,293.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5073444843292236,0.050000000745058,0.0486673973500728,293.0468444824219,297.1499938964844,293.1499938964844,0.1122698634862899,-1956.8125,304.1352844238281,0.7894425988197327,0.1776562482118606,0.1243766695261001,293.1241455078125,297.1499938964844,293.1499938964844,0.1882369816303253,-4002.8525390625,304.14715576171875,0.9042320847511292,0.2676650285720825,0.2541917562484741,293.1048583984375,297.1499938964844,293.1499938964844,0.0040396586991846,-1520.628662109375,296.5728759765625,0.5073444843292236,0.050000000745058,0.23085717856884,291.13385009765625,291.1499938964844,273.1499938964844,270.6214294433594,284.80426025390625,293.116943359375,291.1339111328125,1.0,0.2221412658691406,0.8038678765296936,0.8038678765296936,1.0,1.0,-0.9581563472747804,0.3991106152534485,0.5590457320213318,0.1800587773323059,0.0,0.0,0.2633989453315735,24.08940696716309,25.0,-0.1464905142784118,-6115.80810546875,113.64061737060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.103515625,18000.0,0.0,0.0,0.135805144906044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854485273361206,0.1854528784751892,-4.362934305390809e-06,0.0,0.0001378249580739,0.0,0.0,7.565727233886719,0.0,0.0,0.0,0.28409144282341,4.0,0.0,1.0
758700,293.1253662109375,297.1499938964844,293.1499938964844,0.0958453267812728,-2213.466552734375,304.1478271484375,0.7560949325561523,0.1551641076803207,0.1405556797981262,293.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5074718594551086,0.050000000745058,0.0486656129360199,293.0430908203125,297.1499938964844,293.1499938964844,0.1138764694333076,-1979.3194580078125,304.1350402832031,0.7927493453025818,0.1797006726264953,0.1258110702037811,293.12420654296875,297.1499938964844,293.1499938964844,0.1885068565607071,-4007.4140625,304.1471862792969,0.904824197292328,0.2679765224456787,0.254484087228775,293.10284423828125,297.1499938964844,293.1499938964844,0.004049863666296,-1524.2723388671875,296.5861511230469,0.5074718594551086,0.050000000745058,0.2308487147092819,291.1340026855469,291.1499938964844,273.1499938964844,270.62115478515625,284.80303955078125,293.1143798828125,291.1340637207031,1.0,0.2223686873912811,0.8037999868392944,0.8037999868392944,1.0,1.0,-0.9605098962783812,0.4000762701034546,0.5604336261749268,0.18074432015419,0.0,0.0,0.2644539773464203,24.07505226135254,25.0,0.1911612451076507,-6132.54052734375,114.1423568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887084960937,305.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15234375,18000.0,0.0,0.0,0.136209636926651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862110197544098,0.1862153857946396,-4.364554570202017e-06,0.0,0.0001382354676024,0.0,0.0,7.601483821868896,0.0,0.0,0.0,0.284233957529068,4.0,0.0,1.0
758760,293.12554931640625,297.1499938964844,293.1499938964844,0.0960493683815002,-2217.252197265625,304.1478576660156,0.7566835284233093,0.1554354280233383,0.1407984495162964,293.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5075900554656982,0.050000000745058,0.0486639626324176,293.0397033691406,297.1499938964844,293.1499938964844,0.1154671236872673,-2001.527099609375,304.1348571777344,0.7959807515144348,0.1817166656255722,0.1272266656160354,293.1242980957031,297.1499938964844,293.1499938964844,0.1887745410203933,-4011.935791015625,304.147216796875,0.9054024815559388,0.2682870924472809,0.2547755837440491,293.1008605957031,297.1499938964844,293.1499938964844,0.0040603312663733,-1528.0029296875,296.59979248046875,0.5075900554656982,0.050000000745058,0.2308408766984939,291.1341857910156,291.1499938964844,273.1499938964844,270.620849609375,284.8019104003906,293.1119384765625,291.13427734375,1.0,0.2225984781980514,0.8037256598472595,0.8037256598472595,1.0,1.0,-0.9628388285636902,0.4010313749313354,0.5618074536323547,0.1814232766628265,0.0,0.0,0.2654864490032196,24.063798904418945,25.0,0.465764969587326,-6149.04345703125,114.6453628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799194335937,305.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.1366293579339981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869617700576782,0.186966136097908,-4.366161192592699e-06,0.0,0.000138661431265,0.0,0.0,7.636754989624023,0.0,0.0,0.0,0.2843746840953827,4.0,0.0,1.0
758820,293.1259765625,297.1499938964844,293.1499938964844,0.0964518636465072,-2224.71484375,304.1478881835937,0.7578186988830566,0.1559724062681198,0.1412793099880218,293.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5078009366989136,0.050000000745058,0.0486610196530818,293.0340881347656,297.1499938964844,293.1499938964844,0.1185910105705261,-2044.927978515625,304.1347045898437,0.802200436592102,0.1856521219015121,0.1299937814474105,293.1244506835937,297.1499938964844,293.1499938964844,0.189304381608963,-4020.8798828125,304.1472473144531,0.906519889831543,0.2689052224159241,0.2553562223911285,293.096923828125,297.1499938964844,293.1499938964844,0.0040820301510393,-1535.717529296875,296.628173828125,0.5078009366989136,0.050000000745058,0.2308269292116165,291.13482666015625,291.1499938964844,273.1499938964844,270.6202392578125,284.79986572265625,293.10748291015625,291.1349182128906,1.0,0.223062515258789,0.8035769462585449,0.8035769462585449,1.0,1.0,-0.96741384267807,0.4029093384742737,0.5645045042037964,0.1827553659677505,0.0,0.0,0.2674720883369446,24.049530029296875,25.0,0.8677404522895813,-6181.333984375,115.65129089355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.1212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.1375036686658859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884181052446365,0.1884224861860275,-4.369309408502886e-06,0.0,0.000139548748848,0.0,0.0,7.705358028411865,0.0,0.0,0.0,0.2846487462520599,4.0,0.0,1.0
758880,293.1259765625,297.1499938964844,293.1499938964844,0.0964518636465072,-2224.71484375,304.1478881835937,0.7578186988830566,0.1559724062681198,0.1412793099880218,293.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5078009366989136,0.050000000745058,0.0486610196530818,293.0340881347656,297.1499938964844,293.1499938964844,0.1185910105705261,-2044.927978515625,304.1347045898437,0.802200436592102,0.1856521219015121,0.1299937814474105,293.1244506835937,297.1499938964844,293.1499938964844,0.189304381608963,-4020.8798828125,304.1472473144531,0.906519889831543,0.2689052224159241,0.2553562223911285,293.096923828125,297.1499938964844,293.1499938964844,0.0040820301510393,-1535.717529296875,296.628173828125,0.5078009366989136,0.050000000745058,0.2308269292116165,291.13482666015625,291.1499938964844,273.1499938964844,270.6202392578125,284.79986572265625,293.10748291015625,291.1349182128906,1.0,0.223062515258789,0.8035769462585449,0.8035769462585449,1.0,1.0,-0.96741384267807,0.4029093384742737,0.5645045042037964,0.1827553659677505,0.0,0.0,0.2674720883369446,24.049530029296875,25.0,0.8677404522895813,-6181.333984375,115.65129089355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.1212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.1375036686658859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884181052446365,0.1884224861860275,-4.369309408502886e-06,0.0,0.000139548748848,0.0,0.0,7.705358028411865,0.0,0.0,0.0,0.2846487462520599,4.0,0.0,1.0
758940,293.1263122558594,297.1499938964844,293.1499938964844,0.0968505814671516,-2232.102783203125,304.1479187011719,0.7589085102081299,0.156510591506958,0.1417577117681503,293.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.50798100233078,0.050000000745058,0.0486585162580013,293.0299072265625,297.1499938964844,293.1499938964844,0.121621735394001,-2086.7734375,304.134765625,0.8080436587333679,0.1894407272338867,0.1326622664928436,293.1246337890625,297.1499938964844,293.1499938964844,0.189827874302864,-4029.710205078125,304.1473083496094,0.9075881242752076,0.2695194482803345,0.2559335827827453,293.093017578125,297.1499938964844,293.1499938964844,0.0041046934202313,-1543.75390625,296.6578674316406,0.50798100233078,0.050000000745058,0.230815052986145,291.1356201171875,291.1499938964844,273.1499938964844,270.6195373535156,284.7980041503906,293.1036376953125,291.1357421875,1.0,0.2235288023948669,0.8034282326698303,0.8034282326698303,1.0,1.0,-0.9718665480613708,0.4047421813011169,0.5671243667602539,0.1840424090623855,0.0,0.0,0.2693380415439605,24.044708251953125,25.0,1.1260029077529907,-6212.64208984375,116.65172576904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,305.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.138406828045845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898012459278106,0.1898056268692016,-4.372335752123036e-06,0.0,0.0001404653303325,0.0,0.0,7.770732402801514,0.0,0.0,0.0,0.2849103808403015,4.0,0.0,1.0
759000,293.1263122558594,297.1499938964844,293.1499938964844,0.0968505814671516,-2232.102783203125,304.1479187011719,0.7589085102081299,0.156510591506958,0.1417577117681503,293.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.50798100233078,0.050000000745058,0.0486585162580013,293.0299072265625,297.1499938964844,293.1499938964844,0.121621735394001,-2086.7734375,304.134765625,0.8080436587333679,0.1894407272338867,0.1326622664928436,293.1246337890625,297.1499938964844,293.1499938964844,0.189827874302864,-4029.710205078125,304.1473083496094,0.9075881242752076,0.2695194482803345,0.2559335827827453,293.093017578125,297.1499938964844,293.1499938964844,0.0041046934202313,-1543.75390625,296.6578674316406,0.50798100233078,0.050000000745058,0.230815052986145,291.1356201171875,291.1499938964844,273.1499938964844,270.6195373535156,284.7980041503906,293.1036376953125,291.1357421875,1.0,0.2235288023948669,0.8034282326698303,0.8034282326698303,1.0,1.0,-0.9718665480613708,0.4047421813011169,0.5671243667602539,0.1840424090623855,0.0,0.0,0.2693380415439605,24.044708251953125,25.0,1.1260029077529907,-6212.64208984375,116.65172576904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,305.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.138406828045845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898012459278106,0.1898056268692016,-4.372335752123036e-06,0.0,0.0001404653303325,0.0,0.0,7.770732402801514,0.0,0.0,0.0,0.2849103808403015,4.0,0.0,1.0
759060,293.12652587890625,297.1499938964844,293.1499938964844,0.0972616523504257,-2239.71923828125,304.1479187011719,0.759994387626648,0.1570688039064407,0.1422523409128189,293.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5081368088722229,0.050000000745058,0.0486563518643379,293.0270690917969,297.1499938964844,293.1499938964844,0.1245411336421966,-2126.845703125,304.1349792480469,0.8133441209793091,0.193062275648117,0.135217860341072,293.1247863769531,297.1499938964844,293.1499938964844,0.1903461515903473,-4038.44775390625,304.1473388671875,0.9086164236068726,0.2701297104358673,0.2565075755119324,293.0892333984375,297.1499938964844,293.1499938964844,0.0041282391175627,-1552.084716796875,296.688720703125,0.5081368088722229,0.050000000745058,0.2308047860860824,291.13653564453125,291.1499938964844,273.1499938964844,270.61883544921875,284.79638671875,293.1004333496094,291.1366577148437,1.0,0.2239939719438552,0.803269624710083,0.803269624710083,1.0,1.0,-0.9762016534805298,0.406533420085907,0.5696682333946228,0.1852777451276779,0.0,0.0,0.2710740566253662,24.04686546325684,25.0,1.2794641256332395,-6242.978515625,117.64334869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,305.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.1393172591924667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911003738641739,0.1911047548055648,-4.375208845885936e-06,0.0,0.0001413893041899,0.0,0.0,7.83233118057251,0.0,0.0,0.0,0.2851572632789612,4.0,0.0,1.0
759120,293.12652587890625,297.1499938964844,293.1499938964844,0.0972616523504257,-2239.71923828125,304.1479187011719,0.759994387626648,0.1570688039064407,0.1422523409128189,293.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5081368088722229,0.050000000745058,0.0486563518643379,293.0270690917969,297.1499938964844,293.1499938964844,0.1245411336421966,-2126.845703125,304.1349792480469,0.8133441209793091,0.193062275648117,0.135217860341072,293.1247863769531,297.1499938964844,293.1499938964844,0.1903461515903473,-4038.44775390625,304.1473388671875,0.9086164236068726,0.2701297104358673,0.2565075755119324,293.0892333984375,297.1499938964844,293.1499938964844,0.0041282391175627,-1552.084716796875,296.688720703125,0.5081368088722229,0.050000000745058,0.2308047860860824,291.13653564453125,291.1499938964844,273.1499938964844,270.61883544921875,284.79638671875,293.1004333496094,291.1366577148437,1.0,0.2239939719438552,0.803269624710083,0.803269624710083,1.0,1.0,-0.9762016534805298,0.406533420085907,0.5696682333946228,0.1852777451276779,0.0,0.0,0.2710740566253662,24.04686546325684,25.0,1.2794641256332395,-6242.978515625,117.64334869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,305.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.1393172591924667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911003738641739,0.1911047548055648,-4.375208845885936e-06,0.0,0.0001413893041899,0.0,0.0,7.83233118057251,0.0,0.0,0.0,0.2851572632789612,4.0,0.0,1.0
759180,293.12664794921875,297.1499938964844,293.1499938964844,0.0976820364594459,-2247.505126953125,304.1479187011719,0.7610687613487244,0.157637357711792,0.1427589207887649,293.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5082685351371765,0.050000000745058,0.0486545227468013,293.0254821777344,297.1499938964844,293.1499938964844,0.1273312717676162,-2164.932373046875,304.1353454589844,0.8181591629981995,0.1964976489543914,0.1376469433307647,293.1249389648437,297.1499938964844,293.1499938964844,0.1908597648143768,-4047.1015625,304.1473693847656,0.9096031188964844,0.2707359492778778,0.2570781111717224,293.0855407714844,297.1499938964844,293.1499938964844,0.0041526374407112,-1560.699462890625,296.7206420898437,0.5082685351371765,0.050000000745058,0.2307961136102676,291.13751220703125,291.1499938964844,273.1499938964844,270.6180725097656,284.79498291015625,293.097900390625,291.1376647949219,1.0,0.2244548946619033,0.8031110167503357,0.8031110167503357,1.0,1.0,-0.980397403240204,0.40827476978302,0.5721226334571838,0.1864556968212127,0.0,0.0,0.2726728022098541,24.0555477142334,25.0,1.3945177793502808,-6272.275390625,118.62006378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,305.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.1402147263288498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923083662986755,0.1923127472400665,-4.377907316666096e-06,0.0,0.000142300123116,0.0,0.0,7.889780044555664,0.0,0.0,0.0,0.2853878140449524,4.0,0.0,1.0
759240,293.12664794921875,297.1499938964844,293.1499938964844,0.0976820364594459,-2247.505126953125,304.1479187011719,0.7610687613487244,0.157637357711792,0.1427589207887649,293.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5082685351371765,0.050000000745058,0.0486545227468013,293.0254821777344,297.1499938964844,293.1499938964844,0.1273312717676162,-2164.932373046875,304.1353454589844,0.8181591629981995,0.1964976489543914,0.1376469433307647,293.1249389648437,297.1499938964844,293.1499938964844,0.1908597648143768,-4047.1015625,304.1473693847656,0.9096031188964844,0.2707359492778778,0.2570781111717224,293.0855407714844,297.1499938964844,293.1499938964844,0.0041526374407112,-1560.699462890625,296.7206420898437,0.5082685351371765,0.050000000745058,0.2307961136102676,291.13751220703125,291.1499938964844,273.1499938964844,270.6180725097656,284.79498291015625,293.097900390625,291.1376647949219,1.0,0.2244548946619033,0.8031110167503357,0.8031110167503357,1.0,1.0,-0.980397403240204,0.40827476978302,0.5721226334571838,0.1864556968212127,0.0,0.0,0.2726728022098541,24.0555477142334,25.0,1.3945177793502808,-6272.275390625,118.62006378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,305.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.1402147263288498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923083662986755,0.1923127472400665,-4.377907316666096e-06,0.0,0.000142300123116,0.0,0.0,7.889780044555664,0.0,0.0,0.0,0.2853878140449524,4.0,0.0,1.0
759300,293.126708984375,297.1499938964844,293.1499938964844,0.0978941619396209,-2251.431640625,304.1479187011719,0.7615982890129089,0.1579240709543228,0.1430148035287857,293.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5083253979682922,0.050000000745058,0.0486537329852581,293.025146484375,297.1499938964844,293.1499938964844,0.1286725550889969,-2183.16845703125,304.13555908203125,0.8204067349433899,0.1981400102376938,0.1388101428747177,293.1250305175781,297.1499938964844,293.1499938964844,0.1911147087812423,-4051.395263671875,304.1473693847656,0.9100803136825562,0.2710373997688293,0.25736203789711,293.0837097167969,297.1499938964844,293.1499938964844,0.0041651427745819,-1565.1077880859375,296.73699951171875,0.5083253979682922,0.050000000745058,0.2307923585176468,291.1380310058594,291.1499938964844,273.1499938964844,270.61767578125,284.7943725585937,293.0968933105469,291.13818359375,1.0,0.2246828228235244,0.8030316829681396,0.8030316829681396,1.0,1.0,-0.982435941696167,0.4091231822967529,0.5733127593994141,0.1870225816965103,0.0,0.0,0.2734169065952301,24.06223487854004,25.0,1.4507910013198853,-6286.4765625,119.10091400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,305.1443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1406529396772384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928751319646835,0.1928795129060745,-4.3791847019747365e-06,0.0,0.0001427448587492,0.0,0.0,7.916794776916504,0.0,0.0,0.0,0.2854963541030884,4.0,0.0,1.0
