time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759360,293.1267395019531,297.1499938964844,293.1499938964844,0.0981072559952735,-2255.374755859375,304.1479187011719,0.7621223330497742,0.1582121551036834,0.1432719975709915,293.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5083765387535095,0.050000000745058,0.0486530251801013,293.0251159667969,297.1499938964844,293.1499938964844,0.1299752593040466,-2200.8349609375,304.1358337402344,0.8225554823875427,0.1997293084859848,0.1399371176958084,293.1250915527344,297.1499938964844,293.1499938964844,0.1913686245679855,-4055.670166015625,304.1473999023437,0.9105473160743712,0.271338939666748,0.2576452493667602,293.0819396972656,297.1499938964844,293.1499938964844,0.0041778441518545,-1569.580078125,296.7535705566406,0.5083765387535095,0.050000000745058,0.2307889908552169,291.1385803222656,291.1499938964844,273.1499938964844,270.6172790527344,284.7938842773437,293.0960693359375,291.1387634277344,1.0,0.2249085754156112,0.8029467463493347,0.8029467463493347,1.0,1.0,-0.9844323992729188,0.4099546074867248,0.5744777917861938,0.1875750571489334,0.0,0.0,0.2741223871707916,24.070371627807617,25.0,1.506723165512085,-6300.33837890625,119.57586669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353942871094,305.14923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.984375,18000.0,0.0,0.0,0.1410813182592392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934153437614441,0.193419724702835,-4.380409791338025e-06,0.0,0.0001431796117685,0.0,0.0,7.942582130432129,0.0,0.0,0.0,0.2856000363826751,4.0,0.0,1.0
759420,293.12677001953125,297.1499938964844,293.1499938964844,0.0985362753272056,-2263.30908203125,304.1478881835937,0.7631575465202332,0.1587920933961868,0.1437901109457016,293.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5084647536277771,0.050000000745058,0.0486517958343029,293.02587890625,297.1499938964844,293.1499938964844,0.1324561238288879,-2234.356201171875,304.13641357421875,0.826572060585022,0.2027384340763092,0.1420757323503494,293.12518310546875,297.1499938964844,293.1499938964844,0.1918830275535583,-4064.33203125,304.1473999023437,0.9114697575569152,0.2719550728797912,0.2582203149795532,293.0784912109375,297.1499938964844,293.1499938964844,0.0042037772946059,-1578.69677734375,296.78741455078125,0.5084647536277771,0.050000000745058,0.2307831794023513,291.1397399902344,291.1499938964844,273.1499938964844,270.6164245605469,284.79315185546875,293.09503173828125,291.139892578125,1.0,0.2253525853157043,0.8027767539024353,0.8027767539024353,1.0,1.0,-0.9883029460906982,0.4115679860115051,0.5767349600791931,0.1886429786682129,0.0,0.0,0.2754141092300415,24.09004783630371,25.0,1.590128779411316,-6326.9638671875,120.5072250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,305.15997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4765625,18000.0,0.0,0.0,0.1419011950492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944119185209274,0.1944162994623184,-4.382692168292124e-06,0.0,0.0001440116757294,0.0,0.0,7.990257263183594,0.0,0.0,0.0,0.2857919633388519,4.0,0.0,1.0
759480,293.12677001953125,297.1499938964844,293.1499938964844,0.0985362753272056,-2263.30908203125,304.1478881835937,0.7631575465202332,0.1587920933961868,0.1437901109457016,293.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5084647536277771,0.050000000745058,0.0486517958343029,293.02587890625,297.1499938964844,293.1499938964844,0.1324561238288879,-2234.356201171875,304.13641357421875,0.826572060585022,0.2027384340763092,0.1420757323503494,293.12518310546875,297.1499938964844,293.1499938964844,0.1918830275535583,-4064.33203125,304.1473999023437,0.9114697575569152,0.2719550728797912,0.2582203149795532,293.0784912109375,297.1499938964844,293.1499938964844,0.0042037772946059,-1578.69677734375,296.78741455078125,0.5084647536277771,0.050000000745058,0.2307831794023513,291.1397399902344,291.1499938964844,273.1499938964844,270.6164245605469,284.79315185546875,293.09503173828125,291.139892578125,1.0,0.2253525853157043,0.8027767539024353,0.8027767539024353,1.0,1.0,-0.9883029460906982,0.4115679860115051,0.5767349600791931,0.1886429786682129,0.0,0.0,0.2754141092300415,24.09004783630371,25.0,1.590128779411316,-6326.9638671875,120.5072250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,305.15997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4765625,18000.0,0.0,0.0,0.1419011950492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944119185209274,0.1944162994623184,-4.382692168292124e-06,0.0,0.0001440116757294,0.0,0.0,7.990257263183594,0.0,0.0,0.0,0.2857919633388519,4.0,0.0,1.0
759540,293.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478881835937,0.7641720175743103,0.0,0.1443115621805191,293.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.5085337162017822,0.0,0.0486508347094059,293.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1371154785156,0.8302167654037476,0.0,0.1440471857786178,293.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.9123778343200684,0.0,0.2588087618350982,293.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8220520019531,0.5085337162017822,0.0,0.230778619647026,291.14093017578125,294.1499938964844,273.1499938964844,270.6155700683594,284.7929382324219,293.0947570800781,291.1410827636719,0.0,0.0,0.8026068210601807,0.8026068210601807,1.0,1.0,-0.9919947385787964,0.4131062030792236,0.5788885354995728,0.1896641701459884,0.0,0.0,0.0,24.114301681518555,60.0,1.6412805318832395,-6351.97705078125,121.40975189208984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,305.171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952942758798599,0.1952986568212509,-4.384736712381709e-06,0.0,0.0,0.0,0.0,8.032580375671387,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478881835937,0.7641720175743103,0.0,0.1443115621805191,293.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.5085337162017822,0.0,0.0486508347094059,293.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1371154785156,0.8302167654037476,0.0,0.1440471857786178,293.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.9123778343200684,0.0,0.2588087618350982,293.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8220520019531,0.5085337162017822,0.0,0.230778619647026,291.14093017578125,294.1499938964844,273.1499938964844,270.6155700683594,284.7929382324219,293.0947570800781,291.1410827636719,0.0,0.0,0.8026068210601807,0.8026068210601807,1.0,1.0,-0.9919947385787964,0.4131062030792236,0.5788885354995728,0.1896641701459884,0.0,0.0,0.0,24.114301681518555,60.0,1.6412805318832395,-6351.97705078125,121.40975189208984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,305.171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952942758798599,0.1952986568212509,-4.384736712381709e-06,0.0,0.0,0.0,0.0,8.032580375671387,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4579772949219,0.0,0.0,0.0006221376243047,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0002768788253888,292.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9754943847656,0.0,0.0,0.0006010363576933,292.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108947753906,0.0,0.0,0.001046935794875,293.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9907531738281,0.0,0.0,0.0013133939355611,291.25897216796875,294.1499938964844,273.15399169921875,270.6177978515625,282.840087890625,287.06280517578125,291.1480407714844,0.0,0.0,0.4815640747547149,0.4815640747547149,1.0,1.0,-0.0047087371349334,0.0088959848508238,-0.0041872477158904,-0.0268166922032833,0.0,0.0,0.0,0.0,60.0,-139.89242553710938,-0.0,-1.463277158109122e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2854465641667626e-18,-4.290158598526171e-18,4.712336070305577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4579772949219,0.0,0.0,0.0006221376243047,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0002768788253888,292.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9754943847656,0.0,0.0,0.0006010363576933,292.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108947753906,0.0,0.0,0.001046935794875,293.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9907531738281,0.0,0.0,0.0013133939355611,291.25897216796875,294.1499938964844,273.15399169921875,270.6177978515625,282.840087890625,287.06280517578125,291.1480407714844,0.0,0.0,0.4815640747547149,0.4815640747547149,1.0,1.0,-0.0047087371349334,0.0088959848508238,-0.0041872477158904,-0.0268166922032833,0.0,0.0,0.0,0.0,60.0,-139.89242553710938,-0.0,-1.463277158109122e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2854465641667626e-18,-4.290158598526171e-18,4.712336070305577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4058837890625,0.0,0.0,0.0001158500599558,292.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,0.0001106697745854,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9237670898437,0.0,0.0,9.36138239922002e-05,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588623046875,0.0,0.0,0.0001337260473519,292.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9642639160156,0.0,0.0,0.0005249697715044,291.2587280273437,294.1499938964844,273.1588439941406,270.62115478515625,282.6635437011719,283.49658203125,291.1457824707031,0.0,0.0,0.3210427165031433,0.3210427165031433,1.0,1.0,-0.0011746437521651,0.0035858023911714,-0.0024111585225909,-0.0315656475722789,0.0,0.0,0.0,0.0,60.0,-69.38933563232422,-0.0,-9.407639112168908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1711768373183456e-20,-1.404735726137311e-20,2.335588888189656e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3839416503906,0.0,0.0,0.0001005083904601,292.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0001056360488291,292.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9049377441406,0.0,0.0,7.823626947356388e-05,292.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44305419921875,0.0,0.0,0.0001060510621755,292.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9459228515625,0.0,0.0,0.0005010919412598,291.25860595703125,294.1499938964844,273.16552734375,270.6259460449219,282.57086181640625,280.7835998535156,291.1443176269531,0.0,0.0,0.1605213582515716,0.1605213582515716,1.0,1.0,-0.0010702193249017,0.0010189712047576,5.124814560986124e-05,-0.0341821871697902,0.0,0.0,0.0,0.0,60.0,-33.858970642089844,-0.0,-7.80426958613134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786486672989847e-21,7.254777868873526e-21,-2.468290791986896e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.363037109375,0.0,0.0,0.0001002468925435,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0001055597240338,292.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.88720703125,0.0,0.0,7.79712208895944e-05,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42840576171875,0.0,0.0,0.0001055695393006,292.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9279479980469,0.0,0.0,0.0005007298896089,291.25848388671875,294.1499938964844,273.1739807128906,270.632080078125,282.48150634765625,278.78033447265625,291.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068151788786,4.8665341978448864e-08,0.0010681031271815,-0.0352642722427845,0.0,0.0,0.0,0.0,60.0,-20.63433837890625,-0.0,-7.778960764426301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.764936356210853e-21,7.276478435255972e-21,-2.5115420790451188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3422546386719,0.0,0.0,0.0001002612625597,292.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0001055791726685,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695983886719,0.0,0.0,7.79810652602464e-05,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4138488769531,0.0,0.0,0.0001055802131304,292.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100646972656,0.0,0.0,0.0005008221487514,291.2583312988281,294.1499938964844,273.1841125488281,270.6395263671875,282.39312744140625,277.30426025390625,291.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683223372325,1.3853881597469808e-08,0.0010683084838092,-0.0353303961455822,0.0,0.0,0.0,0.0,60.0,-15.847071647644045,-0.0,-7.781517297189566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.764460969696705e-21,7.276947763318368e-21,-2.512487197518446e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.30108642578125,0.0,0.0,0.0001003016150207,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,0.0001056217661243,291.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.834716796875,0.0,0.0,7.80124100856483e-05,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.385009765625,0.0,0.0,0.0001056225955835,292.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746337890625,0.0,0.0,0.0005010241875424,291.2580261230469,294.1499938964844,273.2091064453125,270.6581726074219,282.2191467285156,275.42071533203125,291.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,0.0,60.0,-13.469120979309082,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.764448852793201e-21,7.276958264634738e-21,-2.5125092098931453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.30108642578125,0.0,0.0,0.0001003016150207,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,0.0001056217661243,291.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.834716796875,0.0,0.0,7.80124100856483e-05,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.385009765625,0.0,0.0,0.0001056225955835,292.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746337890625,0.0,0.0,0.0005010241875424,291.2580261230469,294.1499938964844,273.2091064453125,270.6581726074219,282.2191467285156,275.42071533203125,291.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,0.0,60.0,-13.469120979309082,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.764448852793201e-21,7.276958264634738e-21,-2.5125092098931453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26043701171875,0.0,0.0,0.0001003418437903,292.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0001056641413015,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8002624511719,0.0,0.0,7.80437039793469e-05,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565368652344,0.0,0.0,0.0001056649634847,292.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8396301269531,0.0,0.0,0.0005012252368032,291.2576904296875,294.1499938964844,273.2399597167969,270.6813659667969,282.0489196777344,274.41082763671875,291.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,0.0,60.0,-13.141443252563477,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26043701171875,0.0,0.0,0.0001003418437903,292.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0001056641413015,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8002624511719,0.0,0.0,7.80437039793469e-05,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565368652344,0.0,0.0,0.0001056649634847,292.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8396301269531,0.0,0.0,0.0005012252368032,291.2576904296875,294.1499938964844,273.2399597167969,270.6813659667969,282.0489196777344,274.41082763671875,291.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,0.0,60.0,-13.141443252563477,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.22027587890625,0.0,0.0,0.0001003817524178,292.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0001057061745086,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7662353515625,0.0,0.0,7.807474321452901e-05,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,0.0001057069821399,292.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8050842285156,0.0,0.0,0.0005014245980419,291.2573547363281,294.1499938964844,273.276123046875,270.70867919921875,281.88250732421875,273.8790588378906,291.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,0.0,60.0,-13.078903198242188,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.22027587890625,0.0,0.0,0.0001003817524178,292.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0001057061745086,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7662353515625,0.0,0.0,7.807474321452901e-05,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,0.0001057069821399,292.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8050842285156,0.0,0.0,0.0005014245980419,291.2573547363281,294.1499938964844,273.276123046875,270.70867919921875,281.88250732421875,273.8790588378906,291.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,0.0,60.0,-13.078903198242188,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806335449219,0.0,0.0,0.0001004212390398,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0001057477711583,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.73260498046875,0.0,0.0,7.810545503161848e-05,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001057485642377,292.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709350585937,0.0,0.0,0.0005016218638047,291.2569580078125,294.1499938964844,273.3170166015625,270.7396545410156,281.7198791503906,273.60986328125,291.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,0.0,60.0,-13.04751682281494,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806335449219,0.0,0.0,0.0001004212390398,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0001057477711583,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.73260498046875,0.0,0.0,7.810545503161848e-05,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001057485642377,292.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709350585937,0.0,0.0,0.0005016218638047,291.2569580078125,294.1499938964844,273.3170166015625,270.7396545410156,281.7198791503906,273.60986328125,291.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,0.0,60.0,-13.04751682281494,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1609802246094,0.0,0.0,0.0001004408040898,292.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.0001057683766703,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7159423828125,0.0,0.0,7.812066905898973e-05,291.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28680419921875,0.0,0.0,0.0001057691697496,292.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7540283203125,0.0,0.0,0.000501719652675,291.2567749023437,294.1499938964844,273.33905029296875,270.7563781738281,281.6400146484375,273.5345458984375,291.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,0.0,60.0,-13.032418251037598,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1414489746094,0.0,0.0,0.0001004602381726,292.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,0.000105788843939,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69940185546875,0.0,0.0,7.8135788498912e-05,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.0001057896297425,292.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7372131347656,0.0,0.0,0.0005018167430534,291.2565612792969,294.1499938964844,273.362060546875,270.7738647460937,281.5611267089844,273.4853515625,291.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,0.0,60.0,-13.016706466674805,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.102783203125,0.0,0.0,0.0001004986625048,292.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,0.0001058293128153,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6665954589844,0.0,0.0,7.816567085683346e-05,291.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001058300840668,292.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70391845703125,0.0,0.0,0.0005020087119191,291.2561340332031,294.1499938964844,273.41070556640625,270.81085205078125,281.4061584472656,273.44012451171875,291.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,0.0,60.0,-12.983078956604004,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.102783203125,0.0,0.0,0.0001004986625048,292.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,0.0001058293128153,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6665954589844,0.0,0.0,7.816567085683346e-05,291.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001058300840668,292.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70391845703125,0.0,0.0,0.0005020087119191,291.2561340332031,294.1499938964844,273.41070556640625,270.81085205078125,281.4061584472656,273.44012451171875,291.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,0.0,60.0,-12.983078956604004,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0645446777344,0.0,0.0,0.0001005364247248,292.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,0.0001058690831996,291.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6341857910156,0.0,0.0,7.81950366217643e-05,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,0.0001058698471751,292.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710205078125,0.0,0.0,0.0005021973629482,291.25567626953125,294.1499938964844,273.4623413085937,270.8501892089844,281.25506591796875,273.4395751953125,291.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,0.0,60.0,-12.946643829345703,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0645446777344,0.0,0.0,0.0001005364247248,292.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,0.0001058690831996,291.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6341857910156,0.0,0.0,7.81950366217643e-05,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,0.0001058698471751,292.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710205078125,0.0,0.0,0.0005021973629482,291.25567626953125,294.1499938964844,273.4623413085937,270.8501892089844,281.25506591796875,273.4395751953125,291.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,0.0,60.0,-12.946643829345703,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0268249511719,0.0,0.0,0.0001005734375212,292.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,0.0001059080677805,291.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6021728515625,0.0,0.0,7.822382758604363e-05,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,0.0001059088244801,292.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.63848876953125,0.0,0.0,0.0005023822886869,291.25518798828125,294.1499938964844,273.5164489746094,270.8913879394531,281.1077575683594,273.4639892578125,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,0.0,60.0,-12.907807350158691,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0268249511719,0.0,0.0,0.0001005734375212,292.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,0.0001059080677805,291.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6021728515625,0.0,0.0,7.822382758604363e-05,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,0.0001059088244801,292.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.63848876953125,0.0,0.0,0.0005023822886869,291.25518798828125,294.1499938964844,273.5164489746094,270.8913879394531,281.1077575683594,273.4639892578125,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,0.0,60.0,-12.907807350158691,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9895324707031,0.0,0.0,0.0001006096208584,292.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,0.0001059461792465,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.0,0.0,7.825197099009529e-05,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665344238281,0.0,0.0,0.0001059469286701,292.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063842773437,0.0,0.0,0.0005025630816817,291.2546691894531,294.1499938964844,273.5723876953125,270.9340209960937,280.9642639160156,273.5029296875,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,0.0,60.0,-12.867003440856934,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9895324707031,0.0,0.0,0.0001006096208584,292.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,0.0001059461792465,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.0,0.0,7.825197099009529e-05,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665344238281,0.0,0.0,0.0001059469286701,292.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063842773437,0.0,0.0,0.0005025630816817,291.2546691894531,294.1499938964844,273.5723876953125,270.9340209960937,280.9642639160156,273.5029296875,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,0.0,60.0,-12.867003440856934,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9710693359375,0.0,0.0,0.000100627374195,292.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,0.0001059648784575,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.55487060546875,0.0,0.0,7.82657734816894e-05,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,0.0001059656206052,292.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5904846191406,0.0,0.0,0.0005026517319492,291.25439453125,294.1499938964844,273.6009216308594,270.95574951171875,280.8939208984375,273.5258483886719,291.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,0.0,60.0,-12.845999717712402,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95269775390625,0.0,0.0,0.000100644887425,292.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0001059833230101,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.539306640625,0.0,0.0,7.827939407434314e-05,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001059840578818,292.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5746765136719,0.0,0.0,0.0005027392762713,291.2541198730469,294.1499938964844,273.6296691894531,270.9776916503906,280.82452392578125,273.55035400390625,291.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,0.0,60.0,-12.824671745300291,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.91632080078125,0.0,0.0,0.0001006791499094,292.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.0001060194117599,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5084228515625,0.0,0.0,7.83060459070839e-05,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0001060201393556,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433349609375,0.0,0.0,0.000502910465002,291.2535400390625,294.1499938964844,273.68768310546875,271.0218811035156,280.6884460449219,273.60272216796875,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,0.0,60.0,-12.78126049041748,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.91632080078125,0.0,0.0,0.0001006791499094,292.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.0001060194117599,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5084228515625,0.0,0.0,7.83060459070839e-05,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0001060201393556,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433349609375,0.0,0.0,0.000502910465002,291.2535400390625,294.1499938964844,273.68768310546875,271.0218811035156,280.6884460449219,273.60272216796875,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,0.0,60.0,-12.78126049041748,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.88037109375,0.0,0.0,0.0001007123210001,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,0.0001060543509083,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779357910156,0.0,0.0,7.833184645278379e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,0.0001060550712281,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5123596191406,0.0,0.0,0.0005030761822126,291.2528991699219,294.1499938964844,273.7458190917969,271.0661926269531,280.5560302734375,273.6579284667969,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,0.0,60.0,-12.737192153930664,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.88037109375,0.0,0.0,0.0001007123210001,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,0.0001060543509083,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779357910156,0.0,0.0,7.833184645278379e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,0.0001060550712281,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5123596191406,0.0,0.0,0.0005030761822126,291.2528991699219,294.1499938964844,273.7458190917969,271.0661926269531,280.5560302734375,273.6579284667969,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,0.0,60.0,-12.737192153930664,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8448791503906,0.0,0.0,0.0001007443206617,292.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.000106088053144,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4477844238281,0.0,0.0,7.83567302278243e-05,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,0.0001060887661878,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817810058594,0.0,0.0,0.0005032360786572,291.25225830078125,294.1499938964844,273.8035888671875,271.1101989746094,280.4272155761719,273.7145690917969,291.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,0.0,60.0,-12.692901611328123,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8448791503906,0.0,0.0,0.0001007443206617,292.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.000106088053144,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4477844238281,0.0,0.0,7.83567302278243e-05,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,0.0001060887661878,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817810058594,0.0,0.0,0.0005032360786572,291.25225830078125,294.1499938964844,273.8035888671875,271.1101989746094,280.4272155761719,273.7145690917969,291.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,0.0,60.0,-12.692901611328123,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.809814453125,0.0,0.0,0.0001007750615826,292.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0001061204311554,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179992675781,0.0,0.0,7.838063902454451e-05,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0001061211296473,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,0.0005033896304666,291.2515563964844,294.1499938964844,273.8603820800781,271.1534729003906,280.3018493652344,273.7716369628906,291.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,0.0,60.0,-12.648815155029297,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
