time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761640,291.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.809814453125,0.0,0.0,0.0001007750615826,292.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0001061204311554,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179992675781,0.0,0.0,7.838063902454451e-05,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0001061211296473,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,0.0005033896304666,291.2515563964844,294.1499938964844,273.8603820800781,271.1534729003906,280.3018493652344,273.7716369628906,291.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,0.0,60.0,-12.648815155029297,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7924194335937,0.0,0.0,0.000100789926364,292.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,0.0001061360962921,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032592773437,0.0,0.0,7.839220779715106e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,0.0001061367875081,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4365539550781,0.0,0.0,0.0005034639616496,291.251220703125,294.1499938964844,273.8882141113281,271.1746826171875,280.240478515625,273.800048828125,291.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,0.0,60.0,-12.626980781555176,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.775146484375,0.0,0.0,0.0001008044491754,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.000106151390355,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,7.840350008336827e-05,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.000106152081571,292.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4216613769531,0.0,0.0,0.0005035364883951,291.2508544921875,294.1499938964844,273.91558837890625,271.1955261230469,280.179931640625,273.8282775878906,291.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,0.0,60.0,-12.605358123779297,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.74090576171875,0.0,0.0,0.0001008324179565,292.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0001061808507074,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595275878906,0.0,0.0,7.842525519663468e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,0.0001061815273715,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39215087890625,0.0,0.0,0.000503676244989,291.2500915527344,294.1499938964844,273.9687194824219,271.2359619140625,280.06134033203125,273.8838195800781,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,0.0,60.0,-12.56295394897461,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.74090576171875,0.0,0.0,0.0001008324179565,292.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0001061808507074,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595275878906,0.0,0.0,7.842525519663468e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,0.0001061815273715,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39215087890625,0.0,0.0,0.000503676244989,291.2500915527344,294.1499938964844,273.9687194824219,271.2359619140625,280.06134033203125,273.8838195800781,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,0.0,60.0,-12.56295394897461,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70709228515625,0.0,0.0,0.0001008588733384,292.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,0.0001062087103491,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,7.844582432880998e-05,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,0.0001062093870132,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,0.0005038084345869,291.249267578125,294.1499938964844,274.0191345214844,271.2743835449219,279.9459228515625,273.9376220703125,291.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,0.0,60.0,-12.522025108337402,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70709228515625,0.0,0.0,0.0001008588733384,292.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,0.0001062087103491,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,7.844582432880998e-05,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,0.0001062093870132,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,0.0005038084345869,291.249267578125,294.1499938964844,274.0191345214844,271.2743835449219,279.9459228515625,273.9376220703125,291.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,0.0,60.0,-12.522025108337402,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6736755371094,0.0,0.0,0.0001008837352856,292.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0001062349037965,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.846516382414848e-05,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,0.0001062355659087,292.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,0.0005039326497353,291.2484436035156,294.1499938964844,274.0663146972656,271.310302734375,279.8336181640625,273.98907470703125,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,0.0,60.0,-12.482993125915527,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6736755371094,0.0,0.0,0.0001008837352856,292.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0001062349037965,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.846516382414848e-05,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,0.0001062355659087,292.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,0.0005039326497353,291.2484436035156,294.1499938964844,274.0663146972656,271.310302734375,279.8336181640625,273.98907470703125,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,0.0,60.0,-12.482993125915527,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6406555175781,0.0,0.0,0.0001009069237625,292.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001062593291862,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,7.848320092307404e-05,291.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0001062599840224,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,0.0005040485411882,291.24755859375,294.1499938964844,274.1096496582031,271.34332275390625,279.72430419921875,274.0375671386719,291.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,0.0,60.0,-12.44627857208252,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6406555175781,0.0,0.0,0.0001009069237625,292.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001062593291862,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,7.848320092307404e-05,291.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0001062599840224,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,0.0005040485411882,291.24755859375,294.1499938964844,274.1096496582031,271.34332275390625,279.72430419921875,274.0375671386719,291.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,0.0,60.0,-12.44627857208252,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6242980957031,0.0,0.0,0.0001009178740787,292.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0001062708615791,291.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,7.849171379348263e-05,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095764160156,0.0,0.0,0.0001062715091393,292.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29156494140625,0.0,0.0,0.0005041031981818,291.2471008300781,294.1499938964844,274.12969970703125,271.3586120605469,279.67071533203125,274.0605163574219,291.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,0.0,60.0,-12.428919792175291,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6080322265625,0.0,0.0,0.0001009283660096,292.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,0.0001062819137587,291.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,7.849987741792575e-05,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,0.0001062825613189,292.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,0.0005041556432843,291.24664306640625,294.1499938964844,274.1485595703125,271.3729858398437,279.6178283691406,274.0824890136719,291.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,0.0,60.0,-12.412299156188965,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758056640625,0.0,0.0,0.0001009479819913,292.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0001063025774783,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2192077636719,0.0,0.0,7.851513510104269e-05,291.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753356933594,0.0,0.0,0.0001063032104866,292.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0005042536649852,291.24566650390625,294.1499938964844,274.1825256347656,271.39892578125,279.5140380859375,274.1233215332031,290.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,0.0,60.0,-12.381474494934082,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758056640625,0.0,0.0,0.0001009479819913,292.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0001063025774783,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2192077636719,0.0,0.0,7.851513510104269e-05,291.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753356933594,0.0,0.0,0.0001063032104866,292.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0005042536649852,291.24566650390625,294.1499938964844,274.1825256347656,271.39892578125,279.5140380859375,274.1233215332031,290.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,0.0,60.0,-12.381474494934082,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5439453125,0.0,0.0,0.0001009656916721,292.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,0.0001063212330336,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,7.852890848880634e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85284423828125,0.0,0.0,0.000106321858766,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,0.0005043421406298,291.2446594238281,294.1499938964844,274.2109680175781,271.4206848144531,279.41278076171875,274.1594543457031,290.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,0.0,60.0,-12.35422420501709,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5439453125,0.0,0.0,0.0001009656916721,292.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,0.0001063212330336,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,7.852890848880634e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85284423828125,0.0,0.0,0.000106321858766,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,0.0005043421406298,291.2446594238281,294.1499938964844,274.2109680175781,271.4206848144531,279.41278076171875,274.1594543457031,290.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,0.0,60.0,-12.35422420501709,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.512451171875,0.0,0.0,0.0001009814222925,292.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0001063378003891,291.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,7.854113937355578e-05,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305969238281,0.0,0.0,0.0001063384188455,292.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950378417969,0.0,0.0,0.0005044207209721,291.2435913085937,294.1499938964844,274.2332763671875,271.43780517578125,279.3139343261719,274.1903381347656,290.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,0.0,60.0,-12.330965995788574,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.512451171875,0.0,0.0,0.0001009814222925,292.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0001063378003891,291.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,7.854113937355578e-05,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305969238281,0.0,0.0,0.0001063384188455,292.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950378417969,0.0,0.0,0.0005044207209721,291.2435913085937,294.1499938964844,274.2332763671875,271.43780517578125,279.3139343261719,274.1903381347656,290.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,0.0,60.0,-12.330965995788574,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813537597656,0.0,0.0,0.0001009950938168,292.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001063522140611,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,7.855177682358772e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.0001063528252416,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0005044891149736,291.24249267578125,294.1499938964844,274.2489013671875,271.44989013671875,279.21734619140625,274.21539306640625,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,0.0,60.0,-12.312101364135742,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813537597656,0.0,0.0,0.0001009950938168,292.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001063522140611,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,7.855177682358772e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.0001063528252416,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0005044891149736,291.24249267578125,294.1499938964844,274.2489013671875,271.44989013671875,279.21734619140625,274.21539306640625,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,0.0,60.0,-12.312101364135742,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659118652344,0.0,0.0,0.0001010011474136,292.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.0001063585805241,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,7.855647709220648e-05,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,0.0001063591917045,292.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,0.0005045193247497,291.241943359375,294.1499938964844,274.2540283203125,271.45391845703125,279.1697998046875,274.2255249023437,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761769954115,-0.0377373956143856,0.0,0.0,0.0,0.0,60.0,-12.304460525512695,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505920410156,0.0,0.0,0.0001010066480375,292.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,0.0001063643867382,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,7.856076263124123e-05,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.786865234375,0.0,0.0,0.0001063649906427,292.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0005045468569733,291.2413635253906,294.1499938964844,274.2572937011719,271.45654296875,279.1227722167969,274.2340087890625,290.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,0.0,60.0,-12.298073768615724,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,0.000101016012195,292.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,0.0001063742456608,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868225097656,0.0,0.0,7.856803858885542e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7653503417969,0.0,0.0,0.0001063748422893,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.0005045936559326,291.2401733398437,294.1499938964844,274.2578430175781,271.457275390625,279.03009033203125,274.24566650390625,290.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,0.0,60.0,-12.28928565979004,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,0.000101016012195,292.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,0.0001063742456608,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868225097656,0.0,0.0,7.856803858885542e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7653503417969,0.0,0.0,0.0001063748422893,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.0005045936559326,291.2401733398437,294.1499938964844,274.2578430175781,271.457275390625,279.03009033203125,274.24566650390625,290.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,0.0,60.0,-12.28928565979004,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,0.0001010229898383,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0001063816016539,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,7.85734664532356e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440795898437,0.0,0.0,0.0001063821910065,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,0.0005046285223215,291.2389221191406,294.1499938964844,274.25,271.45166015625,278.9390869140625,274.2497863769531,290.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764233302325,1.4800676240156465e-08,0.0010764085454866,-0.0378081873059272,0.0,0.0,0.0,0.0,60.0,-12.286148071289062,-0.0,-7.899976139924547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,0.0001010229898383,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0001063816016539,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,7.85734664532356e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440795898437,0.0,0.0,0.0001063821910065,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,0.0005046285223215,291.2389221191406,294.1499938964844,274.25,271.45166015625,278.9390869140625,274.2497863769531,290.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764233302325,1.4800676240156465e-08,0.0010764085454866,-0.0378081873059272,0.0,0.0,0.0,0.0,60.0,-12.286148071289062,-0.0,-7.899976139924547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,0.0001010148189379,292.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.000106373001472,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,7.856711454223841e-05,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230529785156,0.0,0.0,0.0001063735835487,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,0.0005045877187512,291.2376403808594,294.1499938964844,274.2375793457031,271.4430236816406,278.8496398925781,274.2466125488281,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,0.0,60.0,-12.287276268005373,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,0.0001010148189379,292.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.000106373001472,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,7.856711454223841e-05,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230529785156,0.0,0.0,0.0001063735835487,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,0.0005045877187512,291.2376403808594,294.1499938964844,274.2375793457031,271.4430236816406,278.8496398925781,274.2466125488281,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,0.0,60.0,-12.287276268005373,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,0.0001009792831609,292.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.0001063355957739,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,7.853947317926213e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022399902344,0.0,0.0,0.0001063361632986,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,0.0005044102435931,291.2362976074219,294.1499938964844,274.2248229980469,271.4349365234375,278.7616577148437,274.2389221191406,290.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,0.0,60.0,-12.287281036376951,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,0.0001009792831609,292.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.0001063355957739,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,7.853947317926213e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022399902344,0.0,0.0,0.0001063361632986,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,0.0005044102435931,291.2362976074219,294.1499938964844,274.2248229980469,271.4349365234375,278.7616577148437,274.2389221191406,290.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,0.0,60.0,-12.287281036376951,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,0.000100951983768,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0001063068484654,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99859619140625,0.0,0.0,7.851824193494394e-05,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919250488281,0.0,0.0,0.0001063074159901,292.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258178710937,0.0,0.0,0.0005042739212512,291.2356262207031,294.1499938964844,274.2182922363281,271.4310607910156,278.7182006835937,274.2340393066406,290.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,0.0,60.0,-12.28628158569336,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001009187035379,292.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22100830078125,0.0,0.0,0.0001062718001776,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,7.849235407775268e-05,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6816711425781,0.0,0.0,0.0001062723677023,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133361816406,0.0,0.0,0.0005041076801717,291.23492431640625,294.1499938964844,274.2117004394531,271.4273376464844,278.6751403808594,274.22869873046875,290.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558989848814e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,0.0,60.0,-12.28459644317627,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735595703125,0.0,0.0,0.0001008353865472,292.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0001061840739566,291.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,7.842755439924076e-05,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,0.0001061846342054,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,0.0005036915536038,291.2334899902344,294.1499938964844,274.1982421875,271.42022705078125,278.590087890625,274.2170715332031,290.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566695405449082e-08,0.0010744081810116,-0.0371963195502758,0.0,0.0,0.0,0.0,60.0,-12.279277801513672,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735595703125,0.0,0.0,0.0001008353865472,292.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0001061840739566,291.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,7.842755439924076e-05,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,0.0001061846342054,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,0.0005036915536038,291.2334899902344,294.1499938964844,274.1982421875,271.42022705078125,278.590087890625,274.2170715332031,290.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566695405449082e-08,0.0010744081810116,-0.0371963195502758,0.0,0.0,0.0,0.0,60.0,-12.279277801513672,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0001007317841867,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,0.0001060749855241,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,7.83469804446213e-05,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412353515625,0.0,0.0,0.0001060755312209,292.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.964111328125,0.0,0.0,0.0005031740874983,291.23199462890625,294.1499938964844,274.1844177246094,271.4136047363281,278.5064697265625,274.2045288085937,290.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437550710511005e-08,0.0010733040980994,-0.0368585884571075,0.0,0.0,0.0,0.0,60.0,-12.271576881408691,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0001007317841867,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,0.0001060749855241,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,7.83469804446213e-05,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412353515625,0.0,0.0,0.0001060755312209,292.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.964111328125,0.0,0.0,0.0005031740874983,291.23199462890625,294.1499938964844,274.1844177246094,271.4136047363281,278.5064697265625,274.2045288085937,290.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437550710511005e-08,0.0010733040980994,-0.0368585884571075,0.0,0.0,0.0,0.0,60.0,-12.271576881408691,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174072265625,0.0,0.0,0.0001006104357657,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,0.0001059472051565,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,7.825258944649249e-05,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,0.0001059477435774,292.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,0.0005025679129175,291.23046875,294.1499938964844,274.1702575683594,271.4073791503906,278.4242553710937,274.19140625,290.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720250429585,1.4286290372922394e-08,0.0010720107238739,-0.0364629998803138,0.0,0.0,0.0,0.0,60.0,-12.261785507202148,-0.0,-7.83554270356035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174072265625,0.0,0.0,0.0001006104357657,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,0.0001059472051565,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139709472656,0.0,0.0,7.825258944649249e-05,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,0.0001059477435774,292.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,0.0005025679129175,291.23046875,294.1499938964844,274.1702575683594,271.4073791503906,278.4242553710937,274.19140625,290.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720250429585,1.4286290372922394e-08,0.0010720107238739,-0.0364629998803138,0.0,0.0,0.0,0.0,60.0,-12.261785507202148,-0.0,-7.83554270356035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898193359375,0.0,0.0,0.0001004740261123,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0001058035632013,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89044189453125,0.0,0.0,7.814649143256247e-05,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60174560546875,0.0,0.0,0.0001058040943462,292.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.0,0.0005018865340389,291.2288818359375,294.1499938964844,274.1557922363281,271.4015808105469,278.34344482421875,274.1778259277344,290.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705711320042,1.411626815439604e-08,0.0010705570457503,-0.0360183268785476,0.0,0.0,0.0,0.0,60.0,-12.25021743774414,-0.0,-7.81430316010301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
