time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764040,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898193359375,0.0,0.0,0.0001004740261123,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0001058035632013,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89044189453125,0.0,0.0,7.814649143256247e-05,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60174560546875,0.0,0.0,0.0001058040943462,292.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.0,0.0005018865340389,291.2288818359375,294.1499938964844,274.1557922363281,271.4015808105469,278.34344482421875,274.1778259277344,290.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705711320042,1.411626815439604e-08,0.0010705570457503,-0.0360183268785476,0.0,0.0,0.0,0.0,60.0,-12.25021743774414,-0.0,-7.81430316010301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001004009827738,292.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001057266490533,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787841796875,0.0,0.0,7.808968075551093e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.592041015625,0.0,0.0,0.0001057271801983,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042358398437,0.0,0.0,0.0005015216884203,291.22808837890625,294.1499938964844,274.1484375,271.3988342285156,278.3035583496094,274.1708984375,290.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,0.0,60.0,-12.243857383728027,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626281738281,0.0,0.0,0.0001003252255031,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001056468754541,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8672180175781,0.0,0.0,7.803076005075127e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823669433594,0.0,0.0,0.000105647399323,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924865722656,0.0,0.0,0.0005011432804167,291.2272644042969,294.1499938964844,274.1409912109375,271.39617919921875,278.26397705078125,274.16387939453125,290.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,0.0,60.0,-12.237176895141602,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0001001669515972,292.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.000105480212369,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442687988281,0.0,0.0,7.79076581238769e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632019042969,0.0,0.0,0.0001054807289619,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.86920166015625,0.0,0.0,0.0005003527039662,291.2255859375,294.1499938964844,274.1258850097656,271.39111328125,278.1858825683594,274.1496276855469,290.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733552961525676e-08,0.001067284727469,-0.0350173003971576,0.0,0.0,0.0,0.0,60.0,-12.22302532196045,-0.0,-7.766599452452283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0001001669515972,292.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.000105480212369,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442687988281,0.0,0.0,7.79076581238769e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632019042969,0.0,0.0,0.0001054807289619,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.86920166015625,0.0,0.0,0.0005003527039662,291.2255859375,294.1499938964844,274.1258850097656,271.39111328125,278.1858825683594,274.1496276855469,290.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733552961525676e-08,0.001067284727469,-0.0350173003971576,0.0,0.0,0.0,0.0,60.0,-12.22302532196045,-0.0,-7.766599452452283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.0001000019110506,292.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0001053064188454,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.82159423828125,0.0,0.0,7.777929567964748e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54425048828125,0.0,0.0,0.0001053069281624,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462219238281,0.0,0.0,0.0004995283088646,291.2238464355469,294.1499938964844,274.1105041503906,271.3863830566406,278.1091003417969,274.1351013183594,290.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527857944950485e-08,0.0010655259247869,-0.0344792418181896,0.0,0.0,0.0,0.0,60.0,-12.208066940307615,-0.0,-7.74101991396492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.0001000019110506,292.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0001053064188454,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.82159423828125,0.0,0.0,7.777929567964748e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54425048828125,0.0,0.0,0.0001053069281624,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462219238281,0.0,0.0,0.0004995283088646,291.2238464355469,294.1499938964844,274.1105041503906,271.3863830566406,278.1091003417969,274.1351013183594,290.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527857944950485e-08,0.0010655259247869,-0.0344792418181896,0.0,0.0,0.0,0.0,60.0,-12.208066940307615,-0.0,-7.74101991396492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,9.983294148696586e-05,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,0.0001051284925779,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992248535156,0.0,0.0,7.764787005726248e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,0.000105128994619,292.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8235168457031,0.0,0.0,0.0004986842977814,291.2220764160156,294.1499938964844,274.09478759765625,271.3819885253906,278.0335693359375,274.1202697753906,290.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637386003509,1.3317268177104324e-08,0.0010637253290042,-0.0339283533394336,0.0,0.0,0.0,0.0,60.0,-12.192646980285645,-0.0,-7.714876204545362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,9.983294148696586e-05,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,0.0001051284925779,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992248535156,0.0,0.0,7.764787005726248e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,0.000105128994619,292.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8235168457031,0.0,0.0,0.0004986842977814,291.2220764160156,294.1499938964844,274.09478759765625,271.3819885253906,278.0335693359375,274.1202697753906,290.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637386003509,1.3317268177104324e-08,0.0010637253290042,-0.0339283533394336,0.0,0.0,0.0,0.0,60.0,-12.192646980285645,-0.0,-7.714876204545362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,9.966272773453966e-05,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.000104949256638,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,7.751548400847241e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5070495605469,0.0,0.0,0.0001049497514031,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80108642578125,0.0,0.0,0.0004978341166861,291.22027587890625,294.1499938964844,274.07879638671875,271.3778686523437,277.9593200683594,274.10516357421875,290.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,0.0,60.0,-12.17709255218506,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,9.966272773453966e-05,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.000104949256638,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,7.751548400847241e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5070495605469,0.0,0.0,0.0001049497514031,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80108642578125,0.0,0.0,0.0004978341166861,291.22027587890625,294.1499938964844,274.07879638671875,271.3778686523437,277.9593200683594,274.10516357421875,290.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,0.0,60.0,-12.17709255218506,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443725585937,0.0,0.0,9.95780064840801e-05,292.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0001048600461217,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7661437988281,0.0,0.0,7.744958566036075e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4978942871094,0.0,0.0,0.0001048605336109,292.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899475097656,0.0,0.0,0.0004974108887836,291.2193298339844,294.1499938964844,274.0707092285156,271.3758850097656,277.9226379394531,274.0975341796875,290.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,0.0,60.0,-12.169367790222168,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316467285156,0.0,0.0,9.94939255178906e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0001047715122695,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552490234375,0.0,0.0,7.738419662928209e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.48876953125,0.0,0.0,0.0001047719997586,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7789001464844,0.0,0.0,0.0004969909205101,291.2183837890625,294.1499938964844,274.0625305175781,271.3739929199219,277.8862609863281,274.0898132324219,290.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,0.0,60.0,-12.16172981262207,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00640869140625,0.0,0.0,9.932887041941284e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,0.000104597704194,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,7.725581235717982e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.470703125,0.0,0.0,0.0001045981844072,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75701904296875,0.0,0.0,0.0004961664672009,291.2164611816406,294.1499938964844,274.0459899902344,271.370361328125,277.8143920898437,274.0741882324219,290.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,0.0,60.0,-12.146854400634766,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00640869140625,0.0,0.0,9.932887041941284e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,0.000104597704194,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,7.725581235717982e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.470703125,0.0,0.0,0.0001045981844072,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75701904296875,0.0,0.0,0.0004961664672009,291.2164611816406,294.1499938964844,274.0459899902344,271.370361328125,277.8143920898437,274.0741882324219,290.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,0.0,60.0,-12.146854400634766,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98150634765625,0.0,0.0,9.916968701872976e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001044300806825,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123718261719,0.0,0.0,7.713200466241688e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,0.0001044305536197,292.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353820800781,0.0,0.0,0.0004953713505528,291.2145080566406,294.1499938964844,274.0291748046875,271.366943359375,277.7436828613281,274.0583190917969,290.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,0.0,60.0,-12.132736206054688,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98150634765625,0.0,0.0,9.916968701872976e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001044300806825,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123718261719,0.0,0.0,7.713200466241688e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,0.0001044305536197,292.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353820800781,0.0,0.0,0.0004953713505528,291.2145080566406,294.1499938964844,274.0291748046875,271.366943359375,277.7436828613281,274.0583190917969,290.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,0.0,60.0,-12.132736206054688,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,9.901822340907528e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001042705844156,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6912841796875,0.0,0.0,7.701419963268563e-05,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,0.0001042710500769,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140197753906,0.0,0.0,0.0004946147673763,291.2124938964844,294.1499938964844,274.0120849609375,271.3637084960937,277.6741027832031,274.04217529296875,290.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,0.0,60.0,-12.11961555480957,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,9.901822340907528e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001042705844156,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6912841796875,0.0,0.0,7.701419963268563e-05,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,0.0001042710500769,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140197753906,0.0,0.0,0.0004946147673763,291.2124938964844,294.1499938964844,274.0120849609375,271.3637084960937,277.6741027832031,274.04217529296875,290.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,0.0,60.0,-12.11961555480957,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,9.887603664537892e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001041208670358,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,7.690361235290766e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176940917969,0.0,0.0,0.0001041213254211,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,0.0004939045757055,291.2104187011719,294.1499938964844,273.9947814941406,271.3606262207031,277.6055908203125,274.0258178710937,290.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,0.0,60.0,-12.107695579528809,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,9.887603664537892e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001041208670358,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,7.690361235290766e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176940917969,0.0,0.0,0.0001041213254211,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,0.0004939045757055,291.2104187011719,294.1499938964844,273.9947814941406,271.3606262207031,277.6055908203125,274.0258178710937,290.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,0.0,60.0,-12.107695579528809,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,9.88088286248967e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0001040500937961,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,7.685134187340736e-05,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090270996094,0.0,0.0,0.0001040505521814,292.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68243408203125,0.0,0.0,0.0004935688339173,291.2093505859375,294.1499938964844,273.98602294921875,271.3591613769531,277.5717468261719,274.0175170898437,290.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528239654377,1.2040938912605272e-08,0.0010528118582442,-0.0305889174342155,0.0,0.0,0.0,0.0,60.0,-12.102255821228027,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085998535156,0.0,0.0,9.874438546830788e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0001039822309394,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6498718261719,0.0,0.0,7.680121780140325e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004211425781,0.0,0.0,0.0001039826893247,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720275878906,0.0,0.0,0.0004932469455525,291.20831298828125,294.1499938964844,273.9772033691406,271.3576965332031,277.53814697265625,274.0091552734375,290.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960621826290208e-08,0.0010521251242607,-0.0303787384182214,0.0,0.0,0.0,0.0,60.0,-12.097174644470217,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848571777344,0.0,0.0,9.862424485618249e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001038557238643,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295471191406,0.0,0.0,7.67077726777643e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,0.0001038561676978,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513671875,0.0,0.0,0.0004926468245685,291.20611572265625,294.1499938964844,273.9593811035156,271.3548889160156,277.47174072265625,273.9922790527344,290.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810883826512963e-08,0.001050844672136,-0.029986884444952,0.0,0.0,0.0,0.0,60.0,-12.088126182556152,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848571777344,0.0,0.0,9.862424485618249e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001038557238643,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295471191406,0.0,0.0,7.67077726777643e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,0.0001038561676978,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513671875,0.0,0.0,0.0004926468245685,291.20611572265625,294.1499938964844,273.9593811035156,271.3548889160156,277.47174072265625,273.9922790527344,290.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810883826512963e-08,0.001050844672136,-0.029986884444952,0.0,0.0,0.0,0.0,60.0,-12.088126182556152,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86138916015625,0.0,0.0,9.851634968072176e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0001037421097862,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094055175781,0.0,0.0,7.66238517826423e-05,291.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,0.0001037425463437,292.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6309509277344,0.0,0.0,0.0004921078798361,291.20391845703125,294.1499938964844,273.9413452148437,271.3521423339844,277.4062805175781,273.9751281738281,290.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,0.0,60.0,-12.08066177368164,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86138916015625,0.0,0.0,9.851634968072176e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0001037421097862,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094055175781,0.0,0.0,7.66238517826423e-05,291.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,0.0001037425463437,292.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6309509277344,0.0,0.0,0.0004921078798361,291.20391845703125,294.1499938964844,273.9413452148437,271.3521423339844,277.4062805175781,273.9751281738281,290.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,0.0,60.0,-12.08066177368164,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.83819580078125,0.0,0.0,9.842125291470438e-05,292.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0001036419707816,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894775390625,0.0,0.0,7.654988439753652e-05,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3496398925781,0.0,0.0,0.000103642407339,292.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107788085937,0.0,0.0,0.000491632905323,291.20166015625,294.1499938964844,273.923095703125,271.3494873046875,277.3417358398437,273.957763671875,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,0.0,60.0,-12.074899673461914,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.83819580078125,0.0,0.0,9.842125291470438e-05,292.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0001036419707816,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894775390625,0.0,0.0,7.654988439753652e-05,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3496398925781,0.0,0.0,0.000103642407339,292.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107788085937,0.0,0.0,0.000491632905323,291.20166015625,294.1499938964844,273.923095703125,271.3494873046875,277.3417358398437,273.957763671875,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,0.0,60.0,-12.074899673461914,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81524658203125,0.0,0.0,9.833937656367198e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0001035557579598,291.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697631835937,0.0,0.0,7.648620521649718e-05,291.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33306884765625,0.0,0.0,0.0001035561799653,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907897949219,0.0,0.0,0.0004912239382974,291.1993408203125,294.1499938964844,273.9046325683594,271.34686279296875,277.2781066894531,273.94012451171875,290.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,0.0,60.0,-12.070889472961426,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81524658203125,0.0,0.0,9.833937656367198e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0001035557579598,291.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697631835937,0.0,0.0,7.648620521649718e-05,291.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33306884765625,0.0,0.0,0.0001035561799653,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907897949219,0.0,0.0,0.0004912239382974,291.1993408203125,294.1499938964844,273.9046325683594,271.34686279296875,277.2781066894531,273.94012451171875,290.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,0.0,60.0,-12.070889472961426,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038635253906,0.0,0.0,9.830350609263404e-05,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001035179884638,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599975585937,0.0,0.0,7.645830191904679e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248596191406,0.0,0.0,0.0001035184104694,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58087158203125,0.0,0.0,0.0004910447751171,291.1981506347656,294.1499938964844,273.89532470703125,271.3455505371094,277.2466735839844,273.9311828613281,290.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.141110494984332e-08,0.0010474262526258,-0.0289406199008226,0.0,0.0,0.0,0.0,60.0,-12.069583892822266,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925720214844,0.0,0.0,9.827119356486946e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0001034839588101,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55029296875,0.0,0.0,7.64331707614474e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,0.0001034843808156,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710144042969,0.0,0.0,0.0004908833652734,291.19696044921875,294.1499938964844,273.8859558105469,271.34423828125,277.2154541015625,273.9222106933594,290.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.13708251703315e-08,0.0010470817796885,-0.0288351960480213,0.0,0.0,0.0,0.0,60.0,-12.068737983703612,-0.0,-7.475323116068466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701416015625,0.0,0.0,9.821670391829684e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001034265878843,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,7.63907955843024e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3004150390625,0.0,0.0,0.0001034270026138,292.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55145263671875,0.0,0.0,0.000490611186251,291.1945495605469,294.1499938964844,273.8670654296875,271.34161376953125,277.15362548828125,273.904052734375,290.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,0.0,60.0,-12.068342208862305,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7701416015625,0.0,0.0,9.821670391829684e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001034265878843,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,7.63907955843024e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3004150390625,0.0,0.0,0.0001034270026138,292.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55145263671875,0.0,0.0,0.000490611186251,291.1945495605469,294.1499938964844,273.8670654296875,271.34161376953125,277.15362548828125,273.904052734375,290.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,0.0,60.0,-12.068342208862305,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479248046875,0.0,0.0,9.817669342737644e-05,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001033844600897,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51190185546875,0.0,0.0,7.635967631358653e-05,291.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843017578125,0.0,0.0,0.0001033848675433,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0004904113593511,291.19207763671875,294.1499938964844,273.8479919433594,271.3389587402344,277.0926208496094,273.8856506347656,290.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.12530047502446e-08,0.0010460742050781,-0.0285268276929855,0.0,0.0,0.0,0.0,60.0,-12.069786071777344,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479248046875,0.0,0.0,9.817669342737644e-05,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001033844600897,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51190185546875,0.0,0.0,7.635967631358653e-05,291.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843017578125,0.0,0.0,0.0001033848675433,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0004904113593511,291.19207763671875,294.1499938964844,273.8479919433594,271.3389587402344,277.0926208496094,273.8856506347656,290.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.12530047502446e-08,0.0010460742050781,-0.0285268276929855,0.0,0.0,0.0,0.0,60.0,-12.069786071777344,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259521484375,0.0,0.0,9.815160592552274e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001033580483635,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49298095703125,0.0,0.0,7.634016219526529e-05,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2683410644531,0.0,0.0,0.0001033584558172,292.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129089355469,0.0,0.0,0.0004902860964648,291.1895446777344,294.1499938964844,273.8287353515625,271.3362731933594,277.0323791503906,273.8670349121094,290.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221712448161725e-08,0.0010458065662533,-0.0284449253231287,0.0,0.0,0.0,0.0,60.0,-12.073186874389648,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259521484375,0.0,0.0,9.815160592552274e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001033580483635,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49298095703125,0.0,0.0,7.634016219526529e-05,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2683410644531,0.0,0.0,0.0001033584558172,292.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129089355469,0.0,0.0,0.0004902860964648,291.1895446777344,294.1499938964844,273.8287353515625,271.3362731933594,277.0323791503906,273.8670349121094,290.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221712448161725e-08,0.0010458065662533,-0.0284449253231287,0.0,0.0,0.0,0.0,60.0,-12.073186874389648,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
