time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766380,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70416259765625,0.0,0.0,9.814219083637e-05,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001033481312333,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742431640625,0.0,0.0,7.633283530594781e-05,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525329589844,0.0,0.0,0.000103348531411,292.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4939270019531,0.0,0.0,0.0004902390646748,291.1869812011719,294.1499938964844,273.8092956542969,271.33349609375,276.9729309082031,273.84814453125,290.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.120993786685176e-08,0.0010457058669999,-0.0284141097217798,0.0,0.0,0.0,0.0,60.0,-12.07859706878662,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70416259765625,0.0,0.0,9.814219083637e-05,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001033481312333,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742431640625,0.0,0.0,7.633283530594781e-05,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525329589844,0.0,0.0,0.000103348531411,292.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4939270019531,0.0,0.0,0.0004902390646748,291.1869812011719,294.1499938964844,273.8092956542969,271.33349609375,276.9729309082031,273.84814453125,290.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.120993786685176e-08,0.0010457058669999,-0.0284141097217798,0.0,0.0,0.0,0.0,60.0,-12.07859706878662,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6933898925781,0.0,0.0,9.814375516725704e-05,292.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001033497828757,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4649353027344,0.0,0.0,7.633405039086938e-05,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2446594238281,0.0,0.0,0.0001033501757774,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844970703125,0.0,0.0,0.0004902468645013,291.1856689453125,294.1499938964844,273.7995300292969,271.3320617675781,276.9434814453125,273.8385925292969,290.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457335738465,1.1211866990379349e-08,0.0010457223979756,-0.0284191593527793,0.0,0.0,0.0,0.0,60.0,-12.08211898803711,-0.0,-7.455926720467687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826477050781,0.0,0.0,9.814972145250068e-05,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001033560693031,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4556884765625,0.0,0.0,7.633869972778484e-05,291.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2368469238281,0.0,0.0,0.0001033564622048,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.47509765625,0.0,0.0,0.0004902767250314,291.184326171875,294.1499938964844,273.7897033691406,271.33062744140625,276.91424560546875,273.8289794921875,290.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457970201969,1.1219288609254365e-08,0.0010457857279106,-0.0284385811537504,0.0,0.0,0.0,0.0,60.0,-12.086210250854492,-0.0,-7.456831951913045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,9.81745106400922e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.000103382175439,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4372863769531,0.0,0.0,7.635797373950481e-05,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2212829589844,0.0,0.0,0.0001033825610647,292.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564514160156,0.0,0.0,0.0004904005327261,291.1816711425781,294.1499938964844,273.7699279785156,271.3276062011719,276.8562316894531,273.8096008300781,290.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250133269413707e-08,0.0010460494086146,-0.0285193119198083,0.0,0.0,0.0,0.0,60.0,-12.09589672088623,-0.0,-7.46059356515616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,9.81745106400922e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.000103382175439,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4372863769531,0.0,0.0,7.635797373950481e-05,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2212829589844,0.0,0.0,0.0001033825610647,292.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564514160156,0.0,0.0,0.0004904005327261,291.1816711425781,294.1499938964844,273.7699279785156,271.3276062011719,276.8562316894531,273.8096008300781,290.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250133269413707e-08,0.0010460494086146,-0.0285193119198083,0.0,0.0,0.0,0.0,60.0,-12.09589672088623,-0.0,-7.46059356515616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64013671875,0.0,0.0,9.821903222473338e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0001034290689858,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190673828125,0.0,0.0,7.639260729774833e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,0.0001034294546116,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43798828125,0.0,0.0,0.0004906229441985,291.1789245605469,294.1499938964844,273.75,271.324462890625,276.7989196777344,273.7899780273437,290.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.130557514272823e-08,0.0010465234518051,-0.0286644212901592,0.0,0.0,0.0,0.0,60.0,-12.108051300048828,-0.0,-7.467358642543331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64013671875,0.0,0.0,9.821903222473338e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0001034290689858,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190673828125,0.0,0.0,7.639260729774833e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,0.0001034294546116,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43798828125,0.0,0.0,0.0004906229441985,291.1789245605469,294.1499938964844,273.75,271.324462890625,276.7989196777344,273.7899780273437,290.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.130557514272823e-08,0.0010465234518051,-0.0286644212901592,0.0,0.0,0.0,0.0,60.0,-12.108051300048828,-0.0,-7.467358642543331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.61920166015625,0.0,0.0,9.828247857512906e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001034958841046,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009704589844,0.0,0.0,7.644195284228772e-05,291.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905517578125,0.0,0.0,0.0001034962624544,292.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4196472167969,0.0,0.0,0.0004909398849122,291.1761474609375,294.1499938964844,273.7300109863281,271.3215026855469,276.74224853515625,273.7701110839844,290.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,0.0,60.0,-12.122694969177246,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.61920166015625,0.0,0.0,9.828247857512906e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001034958841046,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009704589844,0.0,0.0,7.644195284228772e-05,291.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905517578125,0.0,0.0,0.0001034962624544,292.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4196472167969,0.0,0.0,0.0004909398849122,291.1761474609375,294.1499938964844,273.7300109863281,271.3215026855469,276.74224853515625,273.7701110839844,290.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,0.0,60.0,-12.122694969177246,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,9.83628851827234e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0001035805544233,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,7.650448242202401e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17535400390625,0.0,0.0,0.0001035809254972,292.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0004913415759801,291.1733093261719,294.1499938964844,273.7099914550781,271.3190002441406,276.68621826171875,273.7500915527344,290.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,0.0,60.0,-12.139581680297852,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,9.83628851827234e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0001035805544233,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,7.650448242202401e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17535400390625,0.0,0.0,0.0001035809254972,292.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0004913415759801,291.1733093261719,294.1499938964844,273.7099914550781,271.3190002441406,276.68621826171875,273.7500915527344,290.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,0.0,60.0,-12.139581680297852,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5881042480469,0.0,0.0,9.840948041528463e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001036296234815,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741455078125,0.0,0.0,7.654073124285787e-05,291.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678161621094,0.0,0.0,0.0001036300018313,292.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.0004915743484161,291.1718444824219,294.1499938964844,273.70001220703125,271.3179016113281,276.658447265625,273.739990234375,290.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485630482435,1.1542775624207025e-08,0.0010485515231266,-0.0292852278798818,0.0,0.0,0.0,0.0,60.0,-12.148853302001951,-0.0,-7.496333864764892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57781982421875,0.0,0.0,9.846029570326208e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0001036831381497,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652648925781,0.0,0.0,7.65802469686605e-05,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,0.0001036835092236,292.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834533691406,0.0,0.0,0.0004918281338177,291.17041015625,294.1499938964844,273.69000244140625,271.3169250488281,276.6308288574219,273.7298889160156,290.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491042630746,1.1606069882930116e-08,0.0010490927379578,-0.0294508766382932,0.0,0.0,0.0,0.0,60.0,-12.158666610717772,-0.0,-7.504075227871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655517578125,0.0,0.0,9.852629591478036e-05,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0001037526380969,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546447753906,0.0,0.0,7.663158612558618e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,0.0001037530091707,292.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727111816406,0.0,0.0,0.0004921578802168,291.16864013671875,294.1499938964844,273.6780090332031,271.3158569335937,276.597900390625,273.7177124023437,290.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498074116185,1.1688285006528076e-08,0.001049795653671,-0.0296660400927066,0.0,0.0,0.0,0.0,60.0,-12.171042442321776,-0.0,-7.514136513009363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574035644531,0.0,0.0,9.857374971034004e-05,292.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001038026166497,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475952148437,0.0,0.0,7.666849705856293e-05,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,0.0001038029804476,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655700683594,0.0,0.0,0.000492394901812,291.1674499511719,294.1499938964844,273.6700134277344,271.3152160644531,276.5760498046875,273.7095642089844,290.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207476735115,0.0,0.0,0.0,0.0,60.0,-12.179680824279783,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53717041015625,0.0,0.0,9.870404755929484e-05,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001039398266584,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.330078125,0.0,0.0,7.676982932025567e-05,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13043212890625,0.0,0.0,0.0001039401831803,292.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478088378906,0.0,0.0,0.0004930457798764,291.1644287109375,294.1499938964844,273.6499938964844,271.3138732910156,276.52178955078125,273.6891784667969,290.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,0.0,60.0,-12.202820777893066,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53717041015625,0.0,0.0,9.870404755929484e-05,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001039398266584,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.330078125,0.0,0.0,7.676982932025567e-05,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13043212890625,0.0,0.0,0.0001039401831803,292.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478088378906,0.0,0.0,0.0004930457798764,291.1644287109375,294.1499938964844,273.6499938964844,271.3138732910156,276.52178955078125,273.6891784667969,290.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,0.0,60.0,-12.202820777893066,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,9.88508909358643e-05,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001040944625856,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,7.688404730288312e-05,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,0.0001040948191075,292.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302001953125,0.0,0.0,0.0004937793128192,291.161376953125,294.1499938964844,273.6300048828125,271.31280517578125,276.4681396484375,273.668701171875,290.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532529558986,-0.030724199488759,0.0,0.0,0.0,0.0,60.0,-12.228045463562012,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,9.88508909358643e-05,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001040944625856,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,7.688404730288312e-05,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,0.0001040948191075,292.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302001953125,0.0,0.0,0.0004937793128192,291.161376953125,294.1499938964844,273.6300048828125,271.31280517578125,276.4681396484375,273.668701171875,290.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532529558986,-0.030724199488759,0.0,0.0,0.0,0.0,60.0,-12.228045463562012,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49713134765625,0.0,0.0,9.901432349579407e-05,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.000104266568087,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,7.70111582824029e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009521484375,0.0,0.0,0.000104266917333,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31268310546875,0.0,0.0,0.0004945956752635,291.15826416015625,294.1499938964844,273.6099853515625,271.3119812011719,276.4150085449219,273.64813232421875,290.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,0.0,60.0,-12.255348205566406,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49713134765625,0.0,0.0,9.901432349579407e-05,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.000104266568087,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,7.70111582824029e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009521484375,0.0,0.0,0.000104266917333,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31268310546875,0.0,0.0,0.0004945956752635,291.15826416015625,294.1499938964844,273.6099853515625,271.3119812011719,276.4150085449219,273.64813232421875,290.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,0.0,60.0,-12.255348205566406,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872131347656,0.0,0.0,9.91024062386714e-05,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001043593219947,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.286865234375,0.0,0.0,7.707966869929805e-05,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936584472656,0.0,0.0,0.0001043596712406,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,0.0004950356669723,291.1566772460937,294.1499938964844,273.6000061035156,271.3116455078125,276.3886413574219,273.6378173828125,290.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559444781392,1.2405966920425726e-08,0.0010559321381151,-0.0315441004931926,0.0,0.0,0.0,0.0,60.0,-12.269813537597656,-0.0,-7.602250917670973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773254394531,0.0,0.0,9.919462900143115e-05,292.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001044564414769,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782897949219,0.0,0.0,7.715139508945867e-05,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,0.0001044567907229,292.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953186035156,0.0,0.0,0.0004954963806085,291.1550598144531,294.1499938964844,273.5899963378906,271.3113708496094,276.3624267578125,273.62750244140625,290.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.2520859904441297e-08,0.0010569144506007,-0.0318447276949882,0.0,0.0,0.0,0.0,60.0,-12.284811973571776,-0.0,-7.616404928967313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576721191406,0.0,0.0,9.939115261659026e-05,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001046633915393,291.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2612609863281,0.0,0.0,7.730424840701744e-05,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,0.0001046637407853,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.278076171875,0.0,0.0,0.0004964781110174,291.1518249511719,294.1499938964844,273.57000732421875,271.3109130859375,276.31036376953125,273.6068420410156,290.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,0.0,60.0,-12.316238403320312,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576721191406,0.0,0.0,9.939115261659026e-05,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001046633915393,291.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2612609863281,0.0,0.0,7.730424840701744e-05,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,0.0001046637407853,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.278076171875,0.0,0.0,0.0004964781110174,291.1518249511719,294.1499938964844,273.57000732421875,271.3109130859375,276.31036376953125,273.6068420410156,290.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,0.0,60.0,-12.316238403320312,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43817138671875,0.0,0.0,9.96046292129904e-05,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001048881968017,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2443542480469,0.0,0.0,7.74702857597731e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.05743408203125,0.0,0.0,0.0001048885387717,292.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.26092529296875,0.0,0.0,0.0004975444171577,291.1485290527344,294.1499938964844,273.54998779296875,271.3105773925781,276.2587585449219,273.58612060546875,290.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,0.0,60.0,-12.349806785583496,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43817138671875,0.0,0.0,9.96046292129904e-05,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001048881968017,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2443542480469,0.0,0.0,7.74702857597731e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.05743408203125,0.0,0.0,0.0001048885387717,292.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.26092529296875,0.0,0.0,0.0004975444171577,291.1485290527344,294.1499938964844,273.54998779296875,271.3105773925781,276.2587585449219,273.58612060546875,290.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,0.0,60.0,-12.349806785583496,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187927246094,0.0,0.0,9.983479685615748e-05,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001051305735018,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275390625,0.0,0.0,7.764930342091247e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430908203125,0.0,0.0,0.0001051309154718,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.243896484375,0.0,0.0,0.0004986941930837,291.1451721191406,294.1499938964844,273.5299987792969,271.3103332519531,276.2076416015625,273.5653686523437,290.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,0.0,60.0,-12.385496139526367,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187927246094,0.0,0.0,9.983479685615748e-05,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001051305735018,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275390625,0.0,0.0,7.764930342091247e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430908203125,0.0,0.0,0.0001051309154718,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.243896484375,0.0,0.0,0.0004986941930837,291.1451721191406,294.1499938964844,273.5299987792969,271.3103332519531,276.2076416015625,273.5653686523437,290.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,0.0,60.0,-12.385496139526367,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0001000815682346,292.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001053904488799,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,7.784124318277463e-05,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0001053907835739,292.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269592285156,0.0,0.0,0.0004999269149266,291.1417541503906,294.1499938964844,273.510009765625,271.31011962890625,276.156982421875,273.5445861816406,290.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,0.0,60.0,-12.423290252685549,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0001000815682346,292.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001053904488799,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,7.784124318277463e-05,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0001053907835739,292.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269592285156,0.0,0.0,0.0004999269149266,291.1417541503906,294.1499938964844,273.510009765625,271.31011962890625,276.156982421875,273.5445861816406,290.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,0.0,60.0,-12.423290252685549,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899841308594,0.0,0.0,0.000100211262179,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001055270186043,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024841308594,0.0,0.0,7.794210978318006e-05,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216979980469,0.0,0.0,0.0001055273532983,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,0.0005005747661925,291.1400451660156,294.1499938964844,273.5,271.3099975585937,276.1318359375,273.5341796875,290.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787427199929423e-08,0.001067744102329,-0.0351582206785678,0.0,0.0,0.0,0.0,60.0,-12.443004608154297,-0.0,-7.773305554792388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38043212890625,0.0,0.0,0.0001003450088319,292.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001056678665918,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941833496094,0.0,0.0,7.804614142514765e-05,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,0.0001056681940099,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,0.0005012428737245,291.1382751464844,294.1499938964844,273.489990234375,271.30987548828125,276.1068115234375,273.52374267578125,290.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691827628761,1.3954061017784625e-08,0.0010691687930375,-0.0355940721929073,0.0,0.0,0.0,0.0,60.0,-12.463249206542969,-0.0,-7.794066902988561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0001006241509458,292.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001059618152794,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,7.826324872439727e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004577636719,0.0,0.0,0.0001059621426975,292.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,0.0005026372382417,291.1347351074219,294.1499938964844,273.4700012207031,271.3096008300781,276.0570678710937,273.5029296875,290.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,0.0,60.0,-12.505144119262695,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0001006241509458,292.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001059618152794,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,7.826324872439727e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004577636719,0.0,0.0,0.0001059621426975,292.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,0.0005026372382417,291.1347351074219,294.1499938964844,273.4700012207031,271.3096008300781,276.0570678710937,273.5029296875,290.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,0.0,60.0,-12.505144119262695,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3425598144531,0.0,0.0,0.0001009192419587,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001062725641531,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612243652344,0.0,0.0,7.849276153137907e-05,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,0.0001062728842953,292.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,0.0005041112890467,291.1311340332031,294.1499938964844,273.45001220703125,271.3092346191406,276.0077209472656,273.4820556640625,290.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,0.0,60.0,-12.549101829528809,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3425598144531,0.0,0.0,0.0001009192419587,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001062725641531,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612243652344,0.0,0.0,7.849276153137907e-05,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,0.0001062728842953,292.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,0.0005041112890467,291.1311340332031,294.1499938964844,273.45001220703125,271.3092346191406,276.0077209472656,273.4820556640625,290.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,0.0,60.0,-12.549101829528809,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3237609863281,0.0,0.0,0.0001012294524116,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001065992328221,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448669433594,0.0,0.0,7.873403956182301e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723815917969,0.0,0.0,0.0001065995529643,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,0.0005056608351878,291.1274719238281,294.1499938964844,273.42999267578125,271.3087158203125,275.95880126953125,273.4612121582031,290.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,0.0,60.0,-12.595041275024414,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
