time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768720,291.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3237609863281,0.0,0.0,0.0001012294524116,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001065992328221,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448669433594,0.0,0.0,7.873403956182301e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723815917969,0.0,0.0,0.0001065995529643,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,0.0005056608351878,291.1274719238281,294.1499938964844,273.42999267578125,271.3087158203125,275.95880126953125,273.4612121582031,290.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,0.0,60.0,-12.595041275024414,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050842285156,0.0,0.0,0.0001015539746731,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001069409699994,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,7.898644253145903e-05,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,0.0001069412901415,292.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437072753906,0.0,0.0,0.0005072819185443,291.1237487792969,294.1499938964844,273.4100036621094,271.3080444335937,275.9102478027344,273.4403381347656,290.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,0.0,60.0,-12.642862319946287,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050842285156,0.0,0.0,0.0001015539746731,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001069409699994,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,7.898644253145903e-05,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,0.0001069412901415,292.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437072753906,0.0,0.0,0.0005072819185443,291.1237487792969,294.1499938964844,273.4100036621094,271.3080444335937,275.9102478027344,273.4403381347656,290.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,0.0,60.0,-12.642862319946287,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958068847656,0.0,0.0,0.0001017213799059,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0001071172591764,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205139160156,0.0,0.0,7.911664579296485e-05,291.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,0.0001071175720426,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.135498046875,0.0,0.0,0.000508118129801,291.1218566894531,294.1499938964844,273.3999938964844,271.3076171875,275.8861389160156,273.429931640625,290.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668874198127014e-08,0.0010838309535756,-0.0400781817734241,0.0,0.0,0.0,0.0,60.0,-12.667470932006836,-0.0,-8.009326535329819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,0.0001018917828332,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001072966988431,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,7.92491773609072e-05,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,0.0001072970117093,292.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,0.0005089693586342,291.11993408203125,294.1499938964844,273.3900146484375,271.30712890625,275.86212158203125,273.41949462890625,290.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856620501726,1.5881184367572132e-08,0.0010856462176889,-0.0406331941485405,0.0,0.0,0.0,0.0,60.0,-12.692476272583008,-0.0,-8.036181498027872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26806640625,0.0,0.0,0.000102241487184,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001076649641618,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962829589844,0.0,0.0,7.952117448439822e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306640625,0.0,0.0,0.0001076652770279,292.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109924316406,0.0,0.0,0.0005107162287458,291.1160888671875,294.1499938964844,273.3699951171875,271.30596923828125,275.8143615722656,273.3986511230469,290.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.0417721085250377,0.0,0.0,0.0,0.0,60.0,-12.743669509887695,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26806640625,0.0,0.0,0.000102241487184,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001076649641618,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962829589844,0.0,0.0,7.952117448439822e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306640625,0.0,0.0,0.0001076652770279,292.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109924316406,0.0,0.0,0.0005107162287458,291.1160888671875,294.1499938964844,273.3699951171875,271.30596923828125,275.8143615722656,273.3986511230469,290.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.0417721085250377,0.0,0.0,0.0,0.0,60.0,-12.743669509887695,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24969482421875,0.0,0.0,0.0001026015233946,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0001080440997611,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08026123046875,0.0,0.0,7.98012042650953e-05,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,0.0001080444126273,292.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,0.0005125147290527,291.1121520996094,294.1499938964844,273.3500061035156,271.3045349121094,275.7669982910156,273.3778381347656,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.0429444946348667,0.0,0.0,0.0,0.0,60.0,-12.796326637268066,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24969482421875,0.0,0.0,0.0001026015233946,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0001080440997611,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08026123046875,0.0,0.0,7.98012042650953e-05,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,0.0001080444126273,292.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,0.0005125147290527,291.1121520996094,294.1499938964844,273.3500061035156,271.3045349121094,275.7669982910156,273.3778381347656,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.0429444946348667,0.0,0.0,0.0,0.0,60.0,-12.796326637268066,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314147949219,0.0,0.0,0.0001029698978527,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001084320174413,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,8.008771692402661e-05,291.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031066894531,0.0,0.0,0.0001084323230315,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0005143547896295,291.108154296875,294.1499938964844,273.3299865722656,271.302734375,275.719970703125,273.3570251464844,290.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,0.0,60.0,-12.850207328796388,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314147949219,0.0,0.0,0.0001029698978527,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001084320174413,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,8.008771692402661e-05,291.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031066894531,0.0,0.0,0.0001084323230315,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0005143547896295,291.108154296875,294.1499938964844,273.3299865722656,271.302734375,275.719970703125,273.3570251464844,290.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,0.0,60.0,-12.850207328796388,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132263183594,0.0,0.0,0.0001033442604239,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0001088262433768,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483703613281,0.0,0.0,8.0378886195831e-05,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.000108826541691,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625,0.0,0.0,0.0005162248271517,291.1040954589844,294.1499938964844,273.3099975585937,271.3005676269531,275.6732788085937,273.33624267578125,290.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,0.0,60.0,-12.905043601989746,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132263183594,0.0,0.0,0.0001033442604239,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0001088262433768,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483703613281,0.0,0.0,8.0378886195831e-05,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.000108826541691,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625,0.0,0.0,0.0005162248271517,291.1040954589844,294.1499938964844,273.3099975585937,271.3005676269531,275.6732788085937,273.33624267578125,290.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,0.0,60.0,-12.905043601989746,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,0.0001035328605212,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001090248479158,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404663085937,0.0,0.0,8.052557677729055e-05,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.882568359375,0.0,0.0,0.000109025153506,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544738769531,0.0,0.0,0.0005171669763512,291.10205078125,294.1499938964844,273.29998779296875,271.2993469238281,275.65008544921875,273.32586669921875,290.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,0.0,60.0,-12.932732582092283,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19512939453125,0.0,0.0,0.0001037218753481,292.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001092238890123,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,8.067258750088513e-05,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,0.0001092241873266,292.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04644775390625,0.0,0.0,0.0005181111046113,291.0999755859375,294.1499938964844,273.2900085449219,271.2980041503906,275.6269836425781,273.31549072265625,290.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,0.0,60.0,-12.960531234741213,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771240234375,0.0,0.0,0.0001040995994117,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001096216510632,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01678466796875,0.0,0.0,8.096636884147301e-05,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621520996094,0.0,0.0,0.0001096219493774,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0005199979059398,291.09576416015625,294.1499938964844,273.2699890136719,271.2949523925781,275.5810241699219,273.2947998046875,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,0.0,60.0,-13.016273498535156,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771240234375,0.0,0.0,0.0001040995994117,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001096216510632,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01678466796875,0.0,0.0,8.096636884147301e-05,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621520996094,0.0,0.0,0.0001096219493774,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0005199979059398,291.09576416015625,294.1499938964844,273.2699890136719,271.2949523925781,275.5810241699219,273.2947998046875,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,0.0,60.0,-13.016273498535156,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592102050781,0.0,0.0,0.0001044738819473,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0001100157969631,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,8.125747990561649e-05,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485717773437,0.0,0.0,0.0001100160880014,292.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,0.000521867594216,291.09149169921875,294.1499938964844,273.25,271.2914123535156,275.535400390625,273.27410888671875,290.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,0.0,60.0,-13.071881294250488,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592102050781,0.0,0.0,0.0001044738819473,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0001100157969631,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,8.125747990561649e-05,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485717773437,0.0,0.0,0.0001100160880014,292.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,0.000521867594216,291.09149169921875,294.1499938964844,273.25,271.2914123535156,275.535400390625,273.27410888671875,290.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,0.0,60.0,-13.071881294250488,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413879394531,0.0,0.0,0.0001048407575581,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001104021357605,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854431152344,0.0,0.0,8.154282841132954e-05,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,0.0001104024267988,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.998779296875,0.0,0.0,0.0005237002042122,291.087158203125,294.1499938964844,273.2300109863281,271.287353515625,275.4901123046875,273.25347900390625,290.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,0.0,60.0,-13.126875877380373,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413879394531,0.0,0.0,0.0001048407575581,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001104021357605,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854431152344,0.0,0.0,8.154282841132954e-05,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,0.0001104024267988,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.998779296875,0.0,0.0,0.0005237002042122,291.087158203125,294.1499938964844,273.2300109863281,271.287353515625,275.4901123046875,273.25347900390625,290.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,0.0,60.0,-13.126875877380373,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236572265625,0.0,0.0,0.0001051959116011,292.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0001107761345338,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,8.181906014215201e-05,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215637207031,0.0,0.0,0.0001107764182961,292.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830322265625,0.0,0.0,0.0005254742573015,291.082763671875,294.1499938964844,273.2099914550781,271.2826843261719,275.4451904296875,273.2328796386719,290.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,0.0,60.0,-13.18073844909668,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236572265625,0.0,0.0,0.0001051959116011,292.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0001107761345338,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,8.181906014215201e-05,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215637207031,0.0,0.0,0.0001107764182961,292.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830322265625,0.0,0.0,0.0005254742573015,291.082763671875,294.1499938964844,273.2099914550781,271.2826843261719,275.4451904296875,273.2328796386719,290.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,0.0,60.0,-13.18073844909668,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11480712890625,0.0,0.0,0.0001053675368893,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001109568620449,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96209716796875,0.0,0.0,8.195254486054182e-05,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,0.0001109571530832,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97515869140625,0.0,0.0,0.0005263315979391,291.0805358886719,294.1499938964844,273.20001220703125,271.2801513671875,275.4228515625,273.2226257324219,290.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211839313333257e-08,0.0011226736241951,-0.0519455149769783,0.0,0.0,0.0,0.0,60.0,-13.207042694091797,-0.0,-8.593757883090802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10601806640625,0.0,0.0,0.000105534272734,292.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001111324454541,291.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.954345703125,0.0,0.0,8.208223152905703e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081359863281,0.0,0.0,0.0001111327292164,292.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96734619140625,0.0,0.0,0.0005271644913591,291.0782775878906,294.1499938964844,273.19000244140625,271.2774353027344,275.4006042480469,273.2123413085937,290.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244703782722,2.04195877984148e-08,0.0011244500055909,-0.0524877272546291,0.0,0.0,0.0,0.0,60.0,-13.232810020446776,-0.0,-8.620975222584094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08843994140625,0.0,0.0,0.0001058519992511,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.000111467030365,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,8.232935215346515e-05,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79473876953125,0.0,0.0,0.0001114673141273,292.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95172119140625,0.0,0.0,0.0005287515814416,291.0737609863281,294.1499938964844,273.1700134277344,271.2715148925781,275.3563842773437,273.1918640136719,290.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,0.0,60.0,-13.282742500305176,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08843994140625,0.0,0.0,0.0001058519992511,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.000111467030365,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,8.232935215346515e-05,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79473876953125,0.0,0.0,0.0001114673141273,292.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95172119140625,0.0,0.0,0.0005287515814416,291.0737609863281,294.1499938964844,273.1700134277344,271.2715148925781,275.3563842773437,273.1918640136719,290.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,0.0,60.0,-13.282742500305176,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,0.0001061427756212,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001117732317652,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,8.25555034680292e-05,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,0.0001117735082516,292.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.000530204095412,291.06915283203125,294.1499938964844,273.1499938964844,271.2649230957031,275.3125,273.1714172363281,290.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177763542823413e-08,0.0011309323599562,-0.054466139525175,0.0,0.0,0.0,0.0,60.0,-13.329648971557615,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,0.0001061427756212,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001117732317652,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,8.25555034680292e-05,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,0.0001117735082516,292.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.000530204095412,291.06915283203125,294.1499938964844,273.1499938964844,271.2649230957031,275.3125,273.1714172363281,290.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177763542823413e-08,0.0011309323599562,-0.054466139525175,0.0,0.0,0.0,0.0,60.0,-13.329648971557615,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001063991294358,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0001120431843446,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90826416015625,0.0,0.0,8.275489381048828e-05,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680969238281,0.0,0.0,0.000112043460831,292.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92071533203125,0.0,0.0,0.0005314846057444,291.0644836425781,294.1499938964844,273.1300048828125,271.2578125,275.2690124511719,273.1510314941406,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,0.0,60.0,-13.372796058654783,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001063991294358,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0001120431843446,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90826416015625,0.0,0.0,8.275489381048828e-05,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680969238281,0.0,0.0,0.000112043460831,292.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92071533203125,0.0,0.0,0.0005314846057444,291.0644836425781,294.1499938964844,273.1300048828125,271.2578125,275.2690124511719,273.1510314941406,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,0.0,60.0,-13.372796058654783,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,0.0001066156764863,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0001122712201322,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,8.29233176773414e-05,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548828125,0.0,0.0,0.0001122714966186,292.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,0.0005325663369148,291.05975341796875,294.1499938964844,273.1099853515625,271.2504272460937,275.2258605957031,273.1307067871094,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,0.0,60.0,-13.411297798156738,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,0.0001066156764863,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0001122712201322,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,8.29233176773414e-05,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548828125,0.0,0.0,0.0001122714966186,292.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,0.0005325663369148,291.05975341796875,294.1499938964844,273.1099853515625,271.2504272460937,275.2258605957031,273.1307067871094,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,0.0,60.0,-13.411297798156738,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.0,0.0,0.0001067084886017,292.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0001123689653468,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.885498046875,0.0,0.0,8.299550972878933e-05,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,0.0001123692345572,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,0.000533029960934,291.057373046875,294.1499938964844,273.1000061035156,271.2466125488281,275.2044372558594,273.1205749511719,290.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369809508323,2.18826201603406e-08,0.0011369590647518,-0.0563048459589481,0.0,0.0,0.0,0.0,60.0,-13.42860507965088,-0.0,-8.81386412743268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01922607421875,0.0,0.0,0.0001067905905074,292.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0001124554182752,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,8.30593635328114e-05,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74169921875,0.0,0.0,0.0001124556874856,292.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900146484375,0.0,0.0,0.0005334400921128,291.0549621582031,294.1499938964844,273.0899963378906,271.2427673339844,275.1831359863281,273.1104431152344,290.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378556955605,2.1984911668937457e-08,0.0011378336930647,-0.0565716437995433,0.0,0.0,0.0,0.0,60.0,-13.444568634033203,-0.0,-8.827429809343813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,0.000106924904685,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0001125968628912,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,8.316382445627823e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72857666015625,0.0,0.0,0.0001125971248256,292.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87481689453125,0.0,0.0,0.0005341110518202,291.05010986328125,294.1499938964844,273.07000732421875,271.23486328125,275.1407775878906,273.0902099609375,290.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,0.0,60.0,-13.473005294799805,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,0.000106924904685,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0001125968628912,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,8.316382445627823e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72857666015625,0.0,0.0,0.0001125971248256,292.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87481689453125,0.0,0.0,0.0005341110518202,291.05010986328125,294.1499938964844,273.07000732421875,271.23486328125,275.1407775878906,273.0902099609375,290.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,0.0,60.0,-13.473005294799805,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001070165963028,292.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001126934221247,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84796142578125,0.0,0.0,8.323514339281246e-05,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001126936840591,292.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597106933594,0.0,0.0,0.0005345690879039,291.04522705078125,294.1499938964844,273.04998779296875,271.22674560546875,275.0988464355469,273.070068359375,290.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402635136619,2.2266478438837112e-08,0.0011402411619201,-0.057305958122015,0.0,0.0,0.0,0.0,60.0,-13.495939254760742,-0.0,-8.86482496298413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001070165963028,292.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001126934221247,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84796142578125,0.0,0.0,8.323514339281246e-05,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001126936840591,292.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597106933594,0.0,0.0,0.0005345690879039,291.04522705078125,294.1499938964844,273.04998779296875,271.22674560546875,275.0988464355469,273.070068359375,290.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402635136619,2.2266478438837112e-08,0.0011402411619201,-0.057305958122015,0.0,0.0,0.0,0.0,60.0,-13.495939254760742,-0.0,-8.86482496298413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,0.000107066691271,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0001127461800933,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,8.327411342179403e-05,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,0.0001127464347518,292.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446960449219,0.0,0.0,0.0005348193226382,291.0402526855469,294.1499938964844,273.0299987792969,271.2184143066406,275.05731201171875,273.0499572753906,290.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,0.0,60.0,-13.513659477233888,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
