time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771120,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,0.000107066691271,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0001127461800933,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,8.327411342179403e-05,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,0.0001127464347518,292.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446960449219,0.0,0.0,0.0005348193226382,291.0402526855469,294.1499938964844,273.0299987792969,271.2184143066406,275.05731201171875,273.0499572753906,290.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,0.0,60.0,-13.513659477233888,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518127441406,0.0,0.0,0.0001070760627044,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001127560462919,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,8.328139665536582e-05,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896667480469,0.0,0.0,0.0001127563009504,292.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,0.0005348661215975,291.0352478027344,294.1499938964844,273.010009765625,271.2098999023437,275.0162353515625,273.0299072265625,290.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,0.0,60.0,-13.526060104370115,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518127441406,0.0,0.0,0.0001070760627044,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001127560462919,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,8.328139665536582e-05,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896667480469,0.0,0.0,0.0001127563009504,292.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,0.0005348661215975,291.0352478027344,294.1499938964844,273.010009765625,271.2098999023437,275.0162353515625,273.0299072265625,290.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,0.0,60.0,-13.526060104370115,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94354248046875,0.0,0.0,0.0001070659127435,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0001127453651861,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81103515625,0.0,0.0,8.327350224135444e-05,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832580566406,0.0,0.0,0.0001127456125686,292.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223571777344,0.0,0.0,0.0005348154809325,291.03271484375,294.1499938964844,273.0,271.20556640625,274.995849609375,273.0198669433594,290.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.0574660189449787,0.0,0.0,0.0,0.0,60.0,-13.530380249023438,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.935302734375,0.0,0.0,0.0001070462094503,292.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.000112724614155,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,8.325817179866135e-05,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0001127248615375,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149719238281,0.0,0.0,0.0005347170517779,291.0301818847656,294.1499938964844,272.989990234375,271.2012023925781,274.9755554199219,273.0098876953125,290.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,0.0,60.0,-13.533447265625,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188842773437,0.0,0.0,0.0001069792197085,292.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001126540737459,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891845703125,0.0,0.0,8.32060759421438e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66412353515625,0.0,0.0,0.0001126543211285,292.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80029296875,0.0,0.0,0.0005343824159353,291.02508544921875,294.1499938964844,272.9700012207031,271.1923828125,274.9353332519531,272.9898986816406,290.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,0.0,60.0,-13.53603744506836,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188842773437,0.0,0.0,0.0001069792197085,292.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001126540737459,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891845703125,0.0,0.0,8.32060759421438e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66412353515625,0.0,0.0,0.0001126543211285,292.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80029296875,0.0,0.0,0.0005343824159353,291.02508544921875,294.1499938964844,272.9700012207031,271.1923828125,274.9353332519531,272.9898986816406,290.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,0.0,60.0,-13.53603744506836,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026184082031,0.0,0.0,0.0001068776255124,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001125470880651,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747497558594,0.0,0.0,8.312705176649615e-05,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,0.0001125473354477,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,0.0005338749615475,291.0199279785156,294.1499938964844,272.95001220703125,271.1833801269531,274.8955078125,272.9700012207031,290.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,0.0,60.0,-13.533976554870604,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026184082031,0.0,0.0,0.0001068776255124,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001125470880651,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747497558594,0.0,0.0,8.312705176649615e-05,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,0.0001125473354477,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,0.0005338749615475,291.0199279785156,294.1499938964844,272.95001220703125,271.1833801269531,274.8955078125,272.9700012207031,290.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,0.0,60.0,-13.533976554870604,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,0.0001067434277501,292.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001124057816923,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76043701171875,0.0,0.0,8.302267815452069e-05,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,0.0001124060217989,292.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.771240234375,0.0,0.0,0.0005332046421244,291.0147399902344,294.1499938964844,272.92999267578125,271.1742858886719,274.8561706542969,272.9501037597656,290.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177520573139,0.0,0.0,0.0,0.0,60.0,-13.527609825134276,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,0.0001067434277501,292.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001124057816923,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76043701171875,0.0,0.0,8.302267815452069e-05,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,0.0001124060217989,292.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.771240234375,0.0,0.0,0.0005332046421244,291.0147399902344,294.1499938964844,272.92999267578125,271.1742858886719,274.8561706542969,272.9501037597656,290.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177520573139,0.0,0.0,0.0,0.0,60.0,-13.527609825134276,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705444335937,0.0,0.0,0.0001065776159521,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0001122311732615,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462463378906,0.0,0.0,8.289371180580929e-05,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,0.0001122314060921,292.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0005323763471096,291.0094909667969,294.1499938964844,272.9100036621094,271.16510009765625,274.8172607421875,272.9302673339844,290.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,0.0,60.0,-13.51712417602539,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705444335937,0.0,0.0,0.0001065776159521,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0001122311732615,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462463378906,0.0,0.0,8.289371180580929e-05,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264038085937,0.0,0.0,0.0001122314060921,292.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0005323763471096,291.0094909667969,294.1499938964844,272.9100036621094,271.16510009765625,274.8172607421875,272.9302673339844,290.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,0.0,60.0,-13.51712417602539,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86260986328125,0.0,0.0,0.0001064833049895,292.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.000112131863716,291.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391967773437,0.0,0.0,8.28203628771007e-05,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62017822265625,0.0,0.0,0.0001121320965467,292.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,0.0005319052725099,291.0068664550781,294.1499938964844,272.8999938964844,271.16046142578125,274.7979736328125,272.9203491210937,290.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345802340656,2.1601733735110432e-08,0.0011345586972311,-0.0555721819400787,0.0,0.0,0.0,0.0,60.0,-13.510337829589844,-0.0,-8.776665794130167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547058105469,0.0,0.0,0.0001063820018316,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001120251909014,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.732177734375,0.0,0.0,8.274157153209671e-05,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,0.0001120254164561,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426452636719,0.0,0.0,0.0005313992733135,291.00421142578125,294.1499938964844,272.8900146484375,271.15582275390625,274.77880859375,272.91046142578125,290.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,0.0,60.0,-13.502642631530762,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,0.0001061595103237,292.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001117908977903,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,8.256852015620098e-05,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,0.000111791123345,292.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7285461425781,0.0,0.0,0.0005302878562361,290.9989013671875,294.1499938964844,272.8699951171875,271.146484375,274.74078369140625,272.89068603515625,290.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198214739115432e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,0.0,60.0,-13.484590530395508,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,0.0001061595103237,292.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001117908977903,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,8.256852015620098e-05,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,0.000111791123345,292.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7285461425781,0.0,0.0,0.0005302878562361,290.9989013671875,294.1499938964844,272.8699951171875,271.146484375,274.74078369140625,272.89068603515625,290.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198214739115432e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,0.0,60.0,-13.484590530395508,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,0.0001059140995494,292.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001115324703278,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,8.237764268415049e-05,291.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,0.0001115326886065,292.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,0.0005290620028972,290.9935607910156,294.1499938964844,272.8500061035156,271.1370849609375,274.70318603515625,272.8709716796875,290.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892386487503245e-08,0.0011284940410405,-0.0537215322256088,0.0,0.0,0.0,0.0,60.0,-13.463271141052246,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,0.0001059140995494,292.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001115324703278,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,8.237764268415049e-05,291.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,0.0001115326886065,292.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71453857421875,0.0,0.0,0.0005290620028972,290.9935607910156,294.1499938964844,272.8500061035156,271.1370849609375,274.70318603515625,272.8709716796875,290.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892386487503245e-08,0.0011284940410405,-0.0537215322256088,0.0,0.0,0.0,0.0,60.0,-13.463271141052246,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,0.0001056506735039,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0001112550671678,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6906433105469,0.0,0.0,8.21727589936927e-05,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.577392578125,0.0,0.0,0.0001112552854465,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,0.0005277461605146,290.9881896972656,294.1499938964844,272.8299865722656,271.1276550292969,274.6660461425781,272.8512878417969,290.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056410863815472e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,0.0,60.0,-13.439265251159668,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,0.0001056506735039,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0001112550671678,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6906433105469,0.0,0.0,8.21727589936927e-05,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.577392578125,0.0,0.0,0.0001112552854465,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,0.0005277461605146,290.9881896972656,294.1499938964844,272.8299865722656,271.1276550292969,274.6660461425781,272.8512878417969,290.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056410863815472e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,0.0,60.0,-13.439265251159668,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928466796875,0.0,0.0,0.000105373255792,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0001109629374695,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,8.195699047064409e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,0.0001109631557483,292.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869506835937,0.0,0.0,0.0005263604107312,290.9827575683594,294.1499938964844,272.8099975585937,271.11822509765625,274.6293640136719,272.83160400390625,290.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626513123512,0.0,0.0,0.0,0.0,60.0,-13.413156509399414,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928466796875,0.0,0.0,0.000105373255792,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0001109629374695,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,8.195699047064409e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,0.0001109631557483,292.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869506835937,0.0,0.0,0.0005263604107312,290.9827575683594,294.1499938964844,272.8099975585937,271.11822509765625,274.6293640136719,272.83160400390625,290.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626513123512,0.0,0.0,0.0,0.0,60.0,-13.413156509399414,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852783203125,0.0,0.0,0.0001052297375281,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001108118085539,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702880859375,0.0,0.0,8.184536272892728e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,0.0001108120268327,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801147460937,0.0,0.0,0.0005256435251794,290.98004150390625,294.1499938964844,272.79998779296875,271.1134948730469,274.6111755371094,272.8218078613281,290.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039561121620864e-08,0.0011212027166038,-0.0514958426356315,0.0,0.0,0.0,0.0,60.0,-13.399405479431152,-0.0,-8.571219467512493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,0.0001050835999194,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001106579220504,291.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635437011719,0.0,0.0,8.173170499503613e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,0.0001106581330532,292.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733093261719,0.0,0.0,0.0005249135429039,290.9773254394531,294.1499938964844,272.7900085449219,271.1087951660156,274.59307861328125,272.8119812011719,290.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,0.0,60.0,-13.385271072387695,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,0.0001047857585945,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0001103442846215,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,8.150004578055814e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,0.0001103444883483,292.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598205566406,0.0,0.0,0.000523425755091,290.97186279296875,294.1499938964844,272.7699890136719,271.099365234375,274.5572204589844,272.7923889160156,290.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948630057313494e-08,0.001116472412832,-0.0500515438616275,0.0,0.0,0.0,0.0,60.0,-13.356046676635742,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,0.0001047857585945,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0001103442846215,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,8.150004578055814e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,0.0001103444883483,292.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598205566406,0.0,0.0,0.000523425755091,290.97186279296875,294.1499938964844,272.7699890136719,271.099365234375,274.5572204589844,272.7923889160156,290.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948630057313494e-08,0.001116472412832,-0.0500515438616275,0.0,0.0,0.0,0.0,60.0,-13.356046676635742,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479858398437,0.0,0.0,0.0001044860982801,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001100287336157,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,8.126698230626062e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52984619140625,0.0,0.0,0.0001100289373425,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0005219289450906,290.9663391113281,294.1499938964844,272.75,271.0899963378906,274.52178955078125,272.7728271484375,290.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911288904921093e-08,0.0011132797226309,-0.0490765795111656,0.0,0.0,0.0,0.0,60.0,-13.326077461242676,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479858398437,0.0,0.0,0.0001044860982801,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001100287336157,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,8.126698230626062e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52984619140625,0.0,0.0,0.0001100289373425,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0005219289450906,290.9663391113281,294.1499938964844,272.75,271.0899963378906,274.52178955078125,272.7728271484375,290.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911288904921093e-08,0.0011132797226309,-0.0490765795111656,0.0,0.0,0.0,0.0,60.0,-13.326077461242676,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333068847656,0.0,0.0,0.0001041926807374,292.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.0001097197527997,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,8.103876461973414e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,0.0001097199492505,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,0.0005204632761888,290.9608154296875,294.1499938964844,272.7300109863281,271.0806884765625,274.4867553710937,272.7532653808594,290.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,0.0,60.0,-13.29628086090088,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333068847656,0.0,0.0,0.0001041926807374,292.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.0001097197527997,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,8.103876461973414e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,0.0001097199492505,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331481933594,0.0,0.0,0.0005204632761888,290.9608154296875,294.1499938964844,272.7300109863281,271.0806884765625,274.4867553710937,272.7532653808594,290.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,0.0,60.0,-13.29628086090088,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,0.0001039146882249,292.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.000109427011921,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107788085937,0.0,0.0,8.082254498731345e-05,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,0.0001094272083719,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,0.0005190746160224,290.95526123046875,294.1499938964844,272.7099914550781,271.0714416503906,274.4521179199219,272.7337341308594,290.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072099441662,1.8400832857423666e-08,0.0011071915505453,-0.0472170338034629,0.0,0.0,0.0,0.0,60.0,-13.267778396606444,-0.0,-8.35831670542575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,0.0001039146882249,292.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.000109427011921,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107788085937,0.0,0.0,8.082254498731345e-05,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,0.0001094272083719,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,0.0005190746160224,290.95526123046875,294.1499938964844,272.7099914550781,271.0714416503906,274.4521179199219,272.7337341308594,290.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072099441662,1.8400832857423666e-08,0.0011071915505453,-0.0472170338034629,0.0,0.0,0.0,0.0,60.0,-13.267778396606444,-0.0,-8.35831670542575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115783691406,0.0,0.0,0.0001037845868268,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001092900129151,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042785644531,0.0,0.0,8.0721358244773e-05,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,0.000109290209366,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,0.0005184247856959,290.9524841308594,294.1499938964844,272.70001220703125,271.0668640136719,274.4349365234375,272.72393798828125,290.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058235540986,1.823871720318948e-08,0.001105805276893,-0.0467935986816883,0.0,0.0,0.0,0.0,60.0,-13.25442123413086,-0.0,-8.33740045891318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,0.0001036614485201,292.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001091603407985,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59783935546875,0.0,0.0,8.062557753873989e-05,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,0.0001091605372494,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6069641113281,0.0,0.0,0.0005178096471354,290.9496765136719,294.1499938964844,272.69000244140625,271.0622863769531,274.4178466796875,272.71417236328125,290.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045114370062,1.8085268393974733e-08,0.001104493276216,-0.046392772346735,0.0,0.0,0.0,0.0,60.0,-13.241751670837402,-0.0,-8.317626054576976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,0.0001034430679283,292.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0001089303841581,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58502197265625,0.0,0.0,8.0455734860152e-05,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,0.000108930573333,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,0.0005167188355699,290.9440612792969,294.1499938964844,272.6700134277344,271.05322265625,274.3839416503906,272.694580078125,290.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,0.0,60.0,-13.219303131103516,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,0.0001034430679283,292.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0001089303841581,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58502197265625,0.0,0.0,8.0455734860152e-05,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,0.000108930573333,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,0.0005167188355699,290.9440612792969,294.1499938964844,272.6700134277344,271.05322265625,274.3839416503906,272.694580078125,290.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,0.0,60.0,-13.219303131103516,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,0.0001032691579894,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.000108747248305,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,8.032046753214672e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,0.0001087474374799,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,0.0005158501444384,290.9384155273437,294.1499938964844,272.6499938964844,271.0443115234375,274.350341796875,272.6749572753906,290.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,0.0,60.0,-13.201865196228027,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,0.0001032691579894,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.000108747248305,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,8.032046753214672e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,0.0001087474374799,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,0.0005158501444384,290.9384155273437,294.1499938964844,272.6499938964844,271.0443115234375,274.350341796875,272.6749572753906,290.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,0.0,60.0,-13.201865196228027,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,0.0001031492574838,292.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0001086209886125,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,8.022721158340573e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,0.0001086211705114,292.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0005152511876076,290.9327392578125,294.1499938964844,272.6300048828125,271.0355224609375,274.31707763671875,272.6552734375,290.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,0.0,60.0,-13.190632820129396,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
