time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773520,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,0.0001031492574838,292.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0001086209886125,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,8.022721158340573e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,0.0001086211705114,292.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0005152511876076,290.9327392578125,294.1499938964844,272.6300048828125,271.0355224609375,274.31707763671875,272.6552734375,290.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,0.0,60.0,-13.190632820129396,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479187011719,0.0,0.0,0.0001030926650855,292.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0001085613985196,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,8.018319931579754e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.0001085615804186,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,0.0005149685312062,290.9270324707031,294.1499938964844,272.6099853515625,271.0268859863281,274.2840576171875,272.6355285644531,290.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,0.0,60.0,-13.186813354492188,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479187011719,0.0,0.0,0.0001030926650855,292.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0001085613985196,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,8.018319931579754e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.0001085615804186,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,0.0005149685312062,290.9270324707031,294.1499938964844,272.6099853515625,271.0268859863281,274.2840576171875,272.6355285644531,290.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,0.0,60.0,-13.186813354492188,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409606933594,0.0,0.0,0.0001030909625114,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001085596013581,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54083251953125,0.0,0.0,8.018187509151176e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,0.000108559783257,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,0.0005149600328877,290.9241638183594,294.1499938964844,272.6000061035156,271.0226135253906,274.2676696777344,272.6256103515625,290.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.737433841242364e-08,0.0010984140681102,-0.0445354841649532,0.0,0.0,0.0,0.0,60.0,-13.188140869140623,-0.0,-8.22631704977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.634033203125,0.0,0.0,0.0001031085121212,292.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001085780822904,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,8.019551751203835e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386901855469,0.0,0.0,0.0001085782641894,292.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,0.000515047693625,290.9212646484375,294.1499938964844,272.5899963378906,271.0184326171875,274.2513427734375,272.6156311035156,290.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.7396191154261942e-08,0.0010986007982864,-0.0445925816893577,0.0,0.0,0.0,0.0,60.0,-13.191728591918944,-0.0,-8.229116588154285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,0.0001032058135024,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0001086805496015,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52215576171875,0.0,0.0,8.027120202314109e-05,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0001086807315004,292.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,0.0005155337275937,290.9154663085937,294.1499938964844,272.57000732421875,271.0101318359375,274.2188415527344,272.5956420898437,290.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093133211135,0.0,0.0,0.0,0.0,60.0,-13.20619010925293,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,0.0001032058135024,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0001086805496015,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52215576171875,0.0,0.0,8.027120202314109e-05,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0001086807315004,292.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,0.0005155337275937,290.9154663085937,294.1499938964844,272.57000732421875,271.0101318359375,274.2188415527344,272.5956420898437,290.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093133211135,0.0,0.0,0.0,0.0,60.0,-13.20619010925293,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,0.0001033935768646,292.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0001088782737497,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097351074219,0.0,0.0,8.041723776841536e-05,291.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164428710937,0.0,0.0,0.0001088784556486,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180358886719,0.0,0.0,0.0005164716858416,290.9096374511719,294.1499938964844,272.54998779296875,271.0020751953125,274.1865234375,272.5754699707031,290.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016546050086,1.7751357717088467e-08,0.0011016369098797,-0.0455204993486404,0.0,0.0,0.0,0.0,60.0,-13.231698036193848,-0.0,-8.274677298913957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,0.0001033935768646,292.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0001088782737497,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097351074219,0.0,0.0,8.041723776841536e-05,291.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164428710937,0.0,0.0,0.0001088784556486,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180358886719,0.0,0.0,0.0005164716858416,290.9096374511719,294.1499938964844,272.54998779296875,271.0020751953125,274.1865234375,272.5754699707031,290.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016546050086,1.7751357717088467e-08,0.0011016369098797,-0.0455204993486404,0.0,0.0,0.0,0.0,60.0,-13.231698036193848,-0.0,-8.274677298913957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0001036857938743,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0001091859958251,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,8.064451685640961e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,0.000109186170448,292.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50555419921875,0.0,0.0,0.0005179313593544,290.9037475585937,294.1499938964844,272.5296936035156,270.9938659667969,274.1543884277344,272.5550842285156,290.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,0.0,60.0,-13.269678115844728,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0001036857938743,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0001091859958251,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,8.064451685640961e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,0.000109186170448,292.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50555419921875,0.0,0.0,0.0005179313593544,290.9037475585937,294.1499938964844,272.5296936035156,270.9938659667969,274.1543884277344,272.5550842285156,290.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,0.0,60.0,-13.269678115844728,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57916259765625,0.0,0.0,0.0001040882780216,292.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.000109609834908,291.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48504638671875,0.0,0.0,8.095756493275985e-05,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,0.000109610009531,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931030273437,0.0,0.0,0.0005199418519623,290.89776611328125,294.1499938964844,272.5087890625,270.9852600097656,274.12237548828125,272.5341796875,290.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616946206861943e-08,0.0011090370826423,-0.0477814674377441,0.0,0.0,0.0,0.0,60.0,-13.321796417236328,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57916259765625,0.0,0.0,0.0001040882780216,292.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.000109609834908,291.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48504638671875,0.0,0.0,8.095756493275985e-05,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,0.000109610009531,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931030273437,0.0,0.0,0.0005199418519623,290.89776611328125,294.1499938964844,272.5087890625,270.9852600097656,274.12237548828125,272.5341796875,290.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616946206861943e-08,0.0011090370826423,-0.0477814674377441,0.0,0.0,0.0,0.0,60.0,-13.321796417236328,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0001043294469127,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0001098637876566,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,8.114513184409589e-05,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,0.0001098639622796,292.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48687744140625,0.0,0.0,0.0005211465177126,290.894775390625,294.1499938964844,272.4981384277344,270.9808044433594,274.1063842773437,272.5235290527344,290.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116249952465,1.8917438282528565e-08,0.0011116061359643,-0.0485662035644054,0.0,0.0,0.0,0.0,60.0,-13.35327434539795,-0.0,-8.425145381352196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,0.0001045963945216,292.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.000110144901555,291.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726867675781,0.0,0.0,8.135275857057422e-05,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.000110145068902,292.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48065185546875,0.0,0.0,0.0005224799970164,290.8917541503906,294.1499938964844,272.4873962402344,270.9762878417969,274.09039306640625,272.5126647949219,290.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144690215587,1.9250057547992583e-08,0.0011144498130306,-0.0494347400963306,0.0,0.0,0.0,0.0,60.0,-13.388269424438477,-0.0,-8.4683144052633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518798828125,0.0,0.0,0.0001052047809935,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0001107855641748,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603576660156,0.0,0.0,8.182595047401264e-05,291.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0001107857387978,292.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,0.0005255190189927,290.8856506347656,294.1499938964844,272.4656066894531,270.967041015625,274.0585021972656,272.49053955078125,290.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951026678,2.0008128487347683e-08,0.0011209310032427,-0.0514138005673885,0.0,0.0,0.0,0.0,60.0,-13.46841812133789,-0.0,-8.567111109414327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518798828125,0.0,0.0,0.0001052047809935,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0001107855641748,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603576660156,0.0,0.0,8.182595047401264e-05,291.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0001107857387978,292.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,0.0005255190189927,290.8856506347656,294.1499938964844,272.4656066894531,270.967041015625,274.0585021972656,272.49053955078125,290.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951026678,2.0008128487347683e-08,0.0011209310032427,-0.0514138005673885,0.0,0.0,0.0,0.0,60.0,-13.46841812133789,-0.0,-8.567111109414327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.0001059071364579,292.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.0001115251798182,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,8.237222937168553e-05,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,0.0001115253471652,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0005290274275466,290.8794860839844,294.1499938964844,272.4435119628906,270.95758056640625,274.0265808105469,272.4678955078125,290.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284340871497,2.088329154048552e-08,0.0011284132488071,-0.0536978058516979,0.0,0.0,0.0,0.0,60.0,-13.561483383178713,-0.0,-8.681880103722508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.0001059071364579,292.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.0001115251798182,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,8.237222937168553e-05,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,0.0001115253471652,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0005290274275466,290.8794860839844,294.1499938964844,272.4435119628906,270.95758056640625,274.0265808105469,272.4678955078125,290.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284340871497,2.088329154048552e-08,0.0011284132488071,-0.0536978058516979,0.0,0.0,0.0,0.0,60.0,-13.561483383178713,-0.0,-8.681880103722508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,0.0001066958720912,292.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0001123557594837,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,8.298568718601018e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,0.0001123559268307,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0005329673294909,290.87322998046875,294.1499938964844,272.42120361328125,270.947998046875,273.99462890625,272.4447937011719,290.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368376435711,2.1866103594447853e-08,0.0011368157574906,-0.056261770427227,0.0,0.0,0.0,0.0,60.0,-13.66655158996582,-0.0,-8.811674945263803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,0.0001066958720912,292.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0001123557594837,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,8.298568718601018e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,0.0001123559268307,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0005329673294909,290.87322998046875,294.1499938964844,272.42120361328125,270.947998046875,273.99462890625,272.4447937011719,290.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368376435711,2.1866103594447853e-08,0.0011368157574906,-0.056261770427227,0.0,0.0,0.0,0.0,60.0,-13.66655158996582,-0.0,-8.811674945263803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,0.0001075625332305,292.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,0.0001132683973992,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,8.365976100321859e-05,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,0.0001132685647462,292.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0005372964660637,290.8668518066406,294.1499938964844,272.39874267578125,270.9383544921875,273.9626159667969,272.4214172363281,290.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.294602374774968e-08,0.0011460485402494,-0.0590778179466724,0.0,0.0,0.0,0.0,60.0,-13.782520294189451,-0.0,-8.95540281931062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,0.0001075625332305,292.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,0.0001132683973992,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,8.365976100321859e-05,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,0.0001132685647462,292.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0005372964660637,290.8668518066406,294.1499938964844,272.39874267578125,270.9383544921875,273.9626159667969,272.4214172363281,290.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.294602374774968e-08,0.0011460485402494,-0.0590778179466724,0.0,0.0,0.0,0.0,60.0,-13.782520294189451,-0.0,-8.95540281931062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039978027344,0.0,0.0,0.0001080220536096,292.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0001137522849603,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,8.40171633171849e-05,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329467773437,0.0,0.0,0.0001137524523073,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,0.0005395918851718,290.8636474609375,294.1499938964844,272.38751220703125,270.9335327148437,273.94659423828125,272.40966796875,290.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509674368426,2.3518621716789312e-08,0.0011509439209476,-0.0605703927576541,0.0,0.0,0.0,0.0,60.0,-13.844304084777832,-0.0,-9.032081749182909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49713134765625,0.0,0.0,0.0001084970645024,292.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,0.0001142525070463,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106750488281,0.0,0.0,8.438661461696029e-05,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,0.0001142526743933,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,0.0005419647204689,290.86041259765625,294.1499938964844,272.3762512207031,270.9287109375,273.9305419921875,272.3978881835937,290.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560284765437,2.4110537566457424e-08,0.0011560043785721,-0.0621129088103771,0.0,0.0,0.0,0.0,60.0,-13.908287048339844,-0.0,-9.111690246754733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833679199219,0.0,0.0,0.0001094881081371,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0001152961194748,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,8.515742956660688e-05,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,0.0001152962795458,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054260253906,0.0,0.0,0.0005469151656143,290.8538818359375,294.1499938964844,272.3537902832031,270.9191589355469,273.8983764648437,272.37432861328125,290.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.5345478604776872e-08,0.0011665623169392,-0.0653297156095504,0.0,0.0,0.0,0.0,60.0,-14.042080879211426,-0.0,-9.278904400389365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833679199219,0.0,0.0,0.0001094881081371,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0001152961194748,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,8.515742956660688e-05,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,0.0001152962795458,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054260253906,0.0,0.0,0.0005469151656143,290.8538818359375,294.1499938964844,272.3537902832031,270.9191589355469,273.8983764648437,272.37432861328125,290.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.5345478604776872e-08,0.0011665623169392,-0.0653297156095504,0.0,0.0,0.0,0.0,60.0,-14.042080879211426,-0.0,-9.278904400389365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,0.0001105238043237,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0001163867564173,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38555908203125,0.0,0.0,8.596297266194597e-05,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045654296875,0.0,0.0,0.0001163869237643,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.0005520886625163,290.84722900390625,294.1499938964844,272.3314819335937,270.90972900390625,273.8661193847656,272.3508605957031,290.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.6636092442799963e-08,0.0011775960447266,-0.0686894208192825,0.0,0.0,0.0,0.0,60.0,-14.182672500610352,-0.0,-9.455278870973417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,0.0001105238043237,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0001163867564173,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38555908203125,0.0,0.0,8.596297266194597e-05,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045654296875,0.0,0.0,0.0001163869237643,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.0005520886625163,290.84722900390625,294.1499938964844,272.3314819335937,270.90972900390625,273.8661193847656,272.3508605957031,290.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.6636092442799963e-08,0.0011775960447266,-0.0686894208192825,0.0,0.0,0.0,0.0,60.0,-14.182672500610352,-0.0,-9.455278870973417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,0.0001115920094889,292.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,0.0001175116267404,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,8.679379243403673e-05,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,0.0001175117940874,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0005574245587922,290.8404541015625,294.1499938964844,272.30938720703125,270.9005432128906,273.8337707519531,272.3276062011719,290.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890040477737,2.796723208575713e-08,0.0011889761080965,-0.0721522346138954,0.0,0.0,0.0,0.0,60.0,-14.328363418579102,-0.0,-9.638928588628914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,0.0001115920094889,292.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,0.0001175116267404,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,8.679379243403673e-05,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,0.0001175117940874,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0005574245587922,290.8404541015625,294.1499938964844,272.30938720703125,270.9005432128906,273.8337707519531,272.3276062011719,290.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890040477737,2.796723208575713e-08,0.0011889761080965,-0.0721522346138954,0.0,0.0,0.0,0.0,60.0,-14.328363418579102,-0.0,-9.638928588628914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,0.0001126812639995,292.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0001186586669064,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36016845703125,0.0,0.0,8.764099038671702e-05,291.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,0.0001186588269774,292.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,0.0005628656363114,290.8335876464844,294.1499938964844,272.28759765625,270.89166259765625,273.80133056640625,272.3046875,290.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932462095373012e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,0.0,60.0,-14.477534294128418,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,0.0001126812639995,292.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.0001186586669064,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36016845703125,0.0,0.0,8.764099038671702e-05,291.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,0.0001186588269774,292.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,0.0005628656363114,290.8335876464844,294.1499938964844,272.28759765625,270.89166259765625,273.80133056640625,272.3046875,290.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932462095373012e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,0.0,60.0,-14.477534294128418,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346923828125,0.0,0.0,0.000113230998977,292.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.000119237563922,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,8.806856203591451e-05,291.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,0.0001192377239931,292.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,0.0005656116409227,290.8301086425781,294.1499938964844,272.27685546875,270.8873596191406,273.7850646972656,272.2933959960937,290.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064670445397,3.00096942851269e-08,0.001206437125802,-0.0774605125188827,0.0,0.0,0.0,0.0,60.0,-14.553003311157228,-0.0,-9.924143284933964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0001137825092882,292.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,0.0001198183308588,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,8.84975161170587e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699584960937,0.0,0.0,0.0001198184909299,292.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,0.000568366551306,290.8266296386719,294.1499938964844,272.2662048339844,270.8831787109375,273.768798828125,272.2822265625,290.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123432243242,3.069698095714557e-08,0.0012123124906793,-0.0792453289031982,0.0,0.0,0.0,0.0,60.0,-14.628804206848145,-0.0,-1.0021051366493341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,0.000114889073302,292.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0001209835972986,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,8.935818186728284e-05,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001209837646456,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34130859375,0.0,0.0,0.0005738941254094,290.81951904296875,294.1499938964844,272.2453308105469,270.8751220703125,273.7362060546875,272.2602233886719,289.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241334188729,3.2075995193281415e-08,0.0012241014046594,-0.0828242450952529,0.0,0.0,0.0,0.0,60.0,-14.780965805053713,-0.0,-1.0216911050520141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,0.000114889073302,292.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0001209835972986,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,8.935818186728284e-05,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001209837646456,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34130859375,0.0,0.0,0.0005738941254094,290.81951904296875,294.1499938964844,272.2453308105469,270.8751220703125,273.7362060546875,272.2602233886719,289.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241334188729,3.2075995193281415e-08,0.0012241014046594,-0.0828242450952529,0.0,0.0,0.0,0.0,60.0,-14.780965805053713,-0.0,-1.0216911050520141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0001159940584329,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.00012214720482,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,9.021761070471256e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,0.0001221473648911,292.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0005794137250632,290.81231689453125,294.1499938964844,272.2250061035156,270.8675842285156,273.7035522460937,272.2388610839844,289.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453062542321283e-08,0.0012358733220025,-0.0863950178027153,0.0,0.0,0.0,0.0,60.0,-14.933151245117188,-0.0,-1.0414381534928908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0001159940584329,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.00012214720482,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,9.021761070471256e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,0.0001221473648911,292.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0005794137250632,290.81231689453125,294.1499938964844,272.2250061035156,270.8675842285156,273.7035522460937,272.2388610839844,289.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453062542321283e-08,0.0012358733220025,-0.0863950178027153,0.0,0.0,0.0,0.0,60.0,-14.933151245117188,-0.0,-1.0414381534928908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
