time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775860,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0001170891118817,292.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0001233003422385,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,9.106931975111364e-05,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,0.0001233005023095,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315185546875,0.0,0.0,0.0005848837317898,290.80499267578125,294.1499938964844,272.2053527832031,270.8606262207031,273.6708984375,272.2182312011719,289.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475743424147,3.481777355318627e-08,0.0012475395342335,-0.0899305790662765,0.0,0.0,0.0,0.0,60.0,-15.084217071533203,-0.0,-1.0611941547722381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0001170891118817,292.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0001233003422385,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,9.106931975111364e-05,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,0.0001233005023095,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.315185546875,0.0,0.0,0.0005848837317898,290.80499267578125,294.1499938964844,272.2053527832031,270.8606262207031,273.6708984375,272.2182312011719,289.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475743424147,3.481777355318627e-08,0.0012475395342335,-0.0899305790662765,0.0,0.0,0.0,0.0,60.0,-15.084217071533203,-0.0,-1.0611941547722381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,0.0001181633706437,292.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,0.0001244315935764,291.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,9.19048543437384e-05,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,0.0001244317536475,292.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020324707031,0.0,0.0,0.0005902498960494,290.7975769042969,294.1499938964844,272.1864624023437,270.8543701171875,273.6382141113281,272.1983337402344,289.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590202968567,3.6156595939473846e-08,0.0012589842081069,-0.0933958739042282,0.0,0.0,0.0,0.0,60.0,-15.233019828796388,-0.0,-1.0807553962877137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,0.0001181633706437,292.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,0.0001244315935764,291.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,9.19048543437384e-05,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,0.0001244317536475,292.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020324707031,0.0,0.0,0.0005902498960494,290.7975769042969,294.1499938964844,272.1864624023437,270.8543701171875,273.6382141113281,272.1983337402344,289.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590202968567,3.6156595939473846e-08,0.0012589842081069,-0.0933958739042282,0.0,0.0,0.0,0.0,60.0,-15.233019828796388,-0.0,-1.0807553962877137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639221191406,0.0,0.0,0.0001186874360428,292.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.0001249834604095,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,9.231246076524258e-05,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0001249836204806,292.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,0.0005928677273914,290.7938232421875,294.1499938964844,272.17730712890625,270.8515014648437,273.62188720703125,272.188720703125,289.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646041577681,3.6809730374898215e-08,0.0012645673705264,-0.0950852185487747,0.0,0.0,0.0,0.0,60.0,-15.305790901184082,-0.0,-1.0903629288350205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,0.0001192028212244,292.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,0.0001255261886399,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,9.271331509808078e-05,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0001255263487109,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.288818359375,0.0,0.0,0.0005954421940259,290.7900390625,294.1499938964844,272.1683959960937,270.84881591796875,273.6055603027344,272.1793518066406,289.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700954684987,3.745206100802535e-08,0.0012700580991804,-0.09674584120512,0.0,0.0,0.0,0.0,60.0,-15.377463340759276,-0.0,-1.0998528665595589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424377441406,0.0,0.0,0.0001201986087835,292.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001265747996512,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.269287109375,0.0,0.0,9.348781895823775e-05,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001265749597223,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,0.0006004163878969,290.78240966796875,294.1499938964844,272.1512756347656,270.8441162109375,273.572998046875,272.1612854003906,289.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807054445147,3.8693126924727046e-08,0.0012806667946279,-0.099952183663845,0.0,0.0,0.0,0.0,60.0,-15.516423225402832,-0.0,-1.1183050219187865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424377441406,0.0,0.0,0.0001201986087835,292.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001265747996512,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.269287109375,0.0,0.0,9.348781895823775e-05,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001265749597223,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,0.0006004163878969,290.78240966796875,294.1499938964844,272.1512756347656,270.8441162109375,273.572998046875,272.1612854003906,289.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807054445147,3.8693126924727046e-08,0.0012806667946279,-0.099952183663845,0.0,0.0,0.0,0.0,60.0,-15.516423225402832,-0.0,-1.1183050219187865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,0.0001211464405059,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,0.0001275729155167,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,9.422501898370685e-05,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001275730610359,291.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0006051509990356,290.774658203125,294.1499938964844,272.1351928710937,270.8403015136719,273.54052734375,272.14434814453125,289.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908044736832,3.9874439750064994e-08,0.0012907646596431,-0.1030013710260391,0.0,0.0,0.0,0.0,60.0,-15.648430824279783,-0.0,-1.1360109652969188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,0.0001211464405059,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,0.0001275729155167,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,9.422501898370685e-05,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001275730610359,291.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0006051509990356,290.774658203125,294.1499938964844,272.1351928710937,270.8403015136719,273.54052734375,272.14434814453125,289.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908044736832,3.9874439750064994e-08,0.0012907646596431,-0.1030013710260391,0.0,0.0,0.0,0.0,60.0,-15.648430824279783,-0.0,-1.1360109652969188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,0.0001220549165736,292.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,0.0001285295875277,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,9.493161633145064e-05,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0001285297330468,291.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,0.0006096890429034,290.76678466796875,294.1499938964844,272.1202087402344,270.83746337890625,273.5082092285156,272.12847900390625,289.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004840584471,4.10067251266355e-08,0.0013004430802538,-0.1059213951230049,0.0,0.0,0.0,0.0,60.0,-15.774177551269531,-0.0,-1.153112307861193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,0.0001220549165736,292.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,0.0001285295875277,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,9.493161633145064e-05,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0001285297330468,291.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,0.0006096890429034,290.76678466796875,294.1499938964844,272.1202087402344,270.83746337890625,273.5082092285156,272.12847900390625,289.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004840584471,4.10067251266355e-08,0.0013004430802538,-0.1059213951230049,0.0,0.0,0.0,0.0,60.0,-15.774177551269531,-0.0,-1.153112307861193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,0.000122930316138,292.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0001294514222536,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,9.561247134115548e-05,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001294515677727,291.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,0.0006140617770142,290.75885009765625,294.1499938964844,272.1064147949219,270.8356628417969,273.47607421875,272.11383056640625,289.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098112540319,4.2097788366390894e-08,0.0013097692281007,-0.1087326407432556,0.0,0.0,0.0,0.0,60.0,-15.894253730773926,-0.0,-1.1697117230369258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,0.000122930316138,292.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0001294514222536,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,9.561247134115548e-05,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001294515677727,291.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,0.0006140617770142,290.75885009765625,294.1499938964844,272.1064147949219,270.8356628417969,273.47607421875,272.11383056640625,289.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098112540319,4.2097788366390894e-08,0.0013097692281007,-0.1087326407432556,0.0,0.0,0.0,0.0,60.0,-15.894253730773926,-0.0,-1.1697117230369258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,0.0001233562215929,292.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0001298999122809,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.5943731139414e-05,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.000129900072352,291.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,0.0006161892670206,290.7548217773437,294.1499938964844,272.1000061035156,270.8351745605469,273.4601135253906,272.1070251464844,289.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314349239692,4.26286277388499e-08,0.0013143065152689,-0.110099509358406,0.0,0.0,0.0,0.0,60.0,-15.952073097229004,-0.0,-1.177830668552815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,0.0001237722899531,292.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0001303380558965,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.626734390622004e-05,291.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001303382159676,291.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,0.0006182676297612,290.75079345703125,294.1499938964844,272.09393310546875,270.8349914550781,273.4441833496094,272.1005249023437,289.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187823351472,4.3147217354544416e-08,0.0013187391450628,-0.1114342585206031,0.0,0.0,0.0,0.0,60.0,-16.00858497619629,-0.0,-1.1857893866817905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,0.0001245699531864,292.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0001311780506512,291.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.688775753602386e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001311781961703,291.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0006222521769814,290.7426452636719,294.1499938964844,272.0827941894531,270.83551025390625,273.4125671386719,272.08856201171875,289.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,0.0,60.0,-16.11662483215332,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,0.0001245699531864,292.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0001311780506512,291.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.688775753602386e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001311781961703,291.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0006222521769814,290.7426452636719,294.1499938964844,272.0827941894531,270.83551025390625,273.4125671386719,272.08856201171875,289.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,0.0,60.0,-16.11662483215332,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,0.0001253180671483,292.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0001319658476859,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.74696158664301e-05,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.000131965993205,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0006259891670197,290.7344055175781,294.1499938964844,272.0731506347656,270.8373107910156,273.3812255859375,272.0780334472656,289.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507390016783575e-08,0.0013352071400731,-0.1163880750536918,0.0,0.0,0.0,0.0,60.0,-16.21766471862793,-0.0,-1.2155918227563234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,0.0001253180671483,292.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0001319658476859,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.74696158664301e-05,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.000131965993205,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0006259891670197,290.7344055175781,294.1499938964844,272.0731506347656,270.8373107910156,273.3812255859375,272.0780334472656,289.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507390016783575e-08,0.0013352071400731,-0.1163880750536918,0.0,0.0,0.0,0.0,60.0,-16.21766471862793,-0.0,-1.2155918227563234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,0.000126007667859,292.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0001326920319115,290.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.800597763387486e-05,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001326921774307,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0006294338381849,290.72607421875,294.1499938964844,272.0650634765625,270.8404846191406,273.3502502441406,272.0690612792969,289.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425998622551,4.5933440162571066e-08,0.001342553878203,-0.1185954511165618,0.0,0.0,0.0,0.0,60.0,-16.310256958007812,-0.0,-1.2290064432818326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,0.000126007667859,292.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0001326920319115,290.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.800597763387486e-05,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001326921774307,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0006294338381849,290.72607421875,294.1499938964844,272.0650634765625,270.8404846191406,273.3502502441406,272.0690612792969,289.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425998622551,4.5933440162571066e-08,0.001342553878203,-0.1185954511165618,0.0,0.0,0.0,0.0,60.0,-16.310256958007812,-0.0,-1.2290064432818326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0001266310136998,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,0.0001333484397036,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.849079651758076e-05,291.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001333485852228,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0006325475987978,290.7176513671875,294.1499938964844,272.05859375,270.8450622558594,273.3197021484375,272.061767578125,289.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492413563653,4.6710397327842657e-08,0.0013491946738213,-0.1205893158912658,0.0,0.0,0.0,0.0,60.0,-16.39291000366211,-0.0,-1.2411953775881557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0001266310136998,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,0.0001333484397036,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.849079651758076e-05,291.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001333485852228,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0006325475987978,290.7176513671875,294.1499938964844,272.05859375,270.8450622558594,273.3197021484375,272.061767578125,289.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492413563653,4.6710397327842657e-08,0.0013491946738213,-0.1205893158912658,0.0,0.0,0.0,0.0,60.0,-16.39291000366211,-0.0,-1.2411953775881557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,0.0001269175554625,292.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,0.0001336501736659,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.87136590993032e-05,291.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001336503191851,291.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0006339789251796,290.71343994140625,294.1499938964844,272.0560302734375,270.847900390625,273.3045959472656,272.0587463378906,289.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522943481802,4.706755163397247e-08,0.0013522473163902,-0.12150539457798,0.0,0.0,0.0,0.0,60.0,-16.4305477142334,-0.0,-1.246818612798961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,0.0001271848304895,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,0.0001339316368103,290.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.892154776025563e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001339317823294,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.000635314034298,290.70916748046875,294.1499938964844,272.05389404296875,270.85113525390625,273.2895812988281,272.0561828613281,289.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551423326134,4.7400707359202e-08,0.0013550949515774,-0.1223596557974815,0.0,0.0,0.0,0.0,60.0,-16.465463638305664,-0.0,-1.2520754921752086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001276606053579,292.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,0.0001344326592516,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.92915956885554e-05,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0001344327902188,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0006376906530931,290.7006225585937,294.1499938964844,272.0509948730469,270.8587951660156,273.2599792480469,272.0523681640625,289.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602116378024,4.799374053732208e-08,0.0013601636746898,-0.1238796338438987,0.0,0.0,0.0,0.0,60.0,-16.527067184448242,-0.0,-1.2614600564120337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001276606053579,292.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,0.0001344326592516,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.92915956885554e-05,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0001344327902188,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0006376906530931,290.7006225585937,294.1499938964844,272.0509948730469,270.8587951660156,273.2599792480469,272.0523681640625,289.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602116378024,4.799374053732208e-08,0.0013601636746898,-0.1238796338438987,0.0,0.0,0.0,0.0,60.0,-16.527067184448242,-0.0,-1.2614600564120337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.000128055748064,292.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,0.0001348487567156,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.959892486222088e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001348489022348,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0006396644748747,290.6919860839844,294.1499938964844,272.04998779296875,270.8681335449219,273.2309265136719,272.0504455566406,289.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644217979162,4.848626389275523e-08,0.0013643733691424,-0.1251413822174072,0.0,0.0,0.0,0.0,60.0,-16.57630157470703,-0.0,-1.2692807160874509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.000128055748064,292.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,0.0001348487567156,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.959892486222088e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001348489022348,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0006396644748747,290.6919860839844,294.1499938964844,272.04998779296875,270.8681335449219,273.2309265136719,272.0504455566406,289.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644217979162,4.848626389275523e-08,0.0013643733691424,-0.1251413822174072,0.0,0.0,0.0,0.0,60.0,-16.57630157470703,-0.0,-1.2692807160874509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001283992023672,292.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001352104300167,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.9866054370068e-05,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001352105755358,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0006413800874724,290.6833190917969,294.1499938964844,272.04998779296875,270.8783569335937,273.2024841308594,272.050048828125,289.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914355232909656e-08,0.0013680320698767,-0.1262376010417938,0.0,0.0,0.0,0.0,60.0,-16.614856719970703,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001283992023672,292.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001352104300167,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.9866054370068e-05,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001352105755358,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0006413800874724,290.6833190917969,294.1499938964844,272.04998779296875,270.8783569335937,273.2024841308594,272.050048828125,289.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914355232909656e-08,0.0013680320698767,-0.1262376010417938,0.0,0.0,0.0,0.0,60.0,-16.614856719970703,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001287303020944,292.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,0.0001355590939056,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001001235796138,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001355592394247,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0006430339999496,290.674560546875,294.1499938964844,272.04998779296875,270.8886413574219,273.1747131347656,272.0500183105469,289.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716085813939,4.932705621740752e-08,0.0013715592212975,-0.1272939890623092,0.0,0.0,0.0,0.0,60.0,-16.648984909057617,-0.0,-1.2826870943172253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001287303020944,292.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,0.0001355590939056,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001001235796138,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001355592394247,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0006430339999496,290.674560546875,294.1499938964844,272.04998779296875,270.8886413574219,273.1747131347656,272.0500183105469,289.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716085813939,4.932705621740752e-08,0.0013715592212975,-0.1272939890623092,0.0,0.0,0.0,0.0,60.0,-16.648984909057617,-0.0,-1.2826870943172253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001288925122935,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0001357299042865,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001002497374429,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0001357300498057,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0006438442505896,290.6701354980469,294.1499938964844,272.04998779296875,270.893798828125,273.1610412597656,272.04998779296875,289.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733367668464,4.952923760015437e-08,0.0013732872903347,-0.1278113722801208,0.0,0.0,0.0,0.0,60.0,-16.665321350097656,-0.0,-1.285921342741858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001290526270167,292.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.0001358985173283,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001003742727334,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0001358986482955,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0006446440820582,290.6657409667969,294.1499938964844,272.04998779296875,270.8989562988281,273.1475524902344,272.04998779296875,289.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750427169725,4.972881484377467e-08,0.0013749930076301,-0.1283219903707504,0.0,0.0,0.0,0.0,60.0,-16.681310653686523,-0.0,-1.2891179324014956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001293663081014,292.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,0.0001362288458039,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0001006182428682,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001362289767712,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0006462109740823,290.6568603515625,294.1499938964844,272.04998779296875,270.9093017578125,273.1209411621094,272.04998779296875,289.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.011980519498138e-08,0.0013783344766125,-0.1293220520019531,0.0,0.0,0.0,0.0,60.0,-16.712366104125977,-0.0,-1.2953918826497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001293663081014,292.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,0.0001362288458039,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0001006182428682,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001362289767712,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0006462109740823,290.6568603515625,294.1499938964844,272.04998779296875,270.9093017578125,273.1209411621094,272.04998779296875,289.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.011980519498138e-08,0.0013783344766125,-0.1293220520019531,0.0,0.0,0.0,0.0,60.0,-16.712366104125977,-0.0,-1.2953918826497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0001296682312386,292.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0001365467905998,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0001008530744002,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0001365469070151,291.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0006477191345766,290.6479187011719,294.1499938964844,272.04998779296875,270.91961669921875,273.09490966796875,272.04998779296875,289.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.0496140602263047e-08,0.0013815509155392,-0.1302842795848846,0.0,0.0,0.0,0.0,60.0,-16.741947174072266,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
