time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778200,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0001296682312386,292.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0001365467905998,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0001008530744002,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0001365469070151,291.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0006477191345766,290.6479187011719,294.1499938964844,272.04998779296875,270.91961669921875,273.09490966796875,272.04998779296875,289.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.0496140602263047e-08,0.0013815509155392,-0.1302842795848846,0.0,0.0,0.0,0.0,60.0,-16.741947174072266,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.000129954147269,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.0001368478697258,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001010754494927,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0001368480006931,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0006491473759524,290.6389465332031,294.1499938964844,272.04998779296875,270.92987060546875,273.0694580078125,272.04998779296875,289.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.085252396952456e-08,0.0013845966896042,-0.1311951726675033,0.0,0.0,0.0,0.0,60.0,-16.769634246826172,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.000129954147269,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.0001368478697258,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001010754494927,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0001368480006931,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0006491473759524,290.6389465332031,294.1499938964844,272.04998779296875,270.92987060546875,273.0694580078125,272.04998779296875,289.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.085252396952456e-08,0.0013845966896042,-0.1311951726675033,0.0,0.0,0.0,0.0,60.0,-16.769634246826172,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.000130215586978,292.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.000137123191962,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0001012787979561,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0001371233083773,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0006504533230327,290.6298828125,294.1499938964844,272.04998779296875,270.9400329589844,273.044677734375,272.04998779296875,289.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874330325052,5.1178407289853574e-08,0.0013873819261789,-0.1320278346538543,0.0,0.0,0.0,0.0,60.0,-16.79439926147461,-0.0,-1.312454571689159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.000130215586978,292.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.000137123191962,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0001012787979561,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0001371233083773,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0006504533230327,290.6298828125,294.1499938964844,272.04998779296875,270.9400329589844,273.044677734375,272.04998779296875,289.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874330325052,5.1178407289853574e-08,0.0013873819261789,-0.1320278346538543,0.0,0.0,0.0,0.0,60.0,-16.79439926147461,-0.0,-1.312454571689159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0001303394528804,292.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0001372536353301,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001013751389109,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0001372537517454,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0006510721286758,290.6253662109375,294.1499938964844,272.04998779296875,270.9450988769531,273.0324401855469,272.04998779296875,289.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887528330087,5.133280822633424e-08,0.0013887014938518,-0.1324222534894943,0.0,0.0,0.0,0.0,60.0,-16.805957794189453,-0.0,-1.314952555730997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001304507750319,292.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,0.0001373708510072,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0001014617228065,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,0.0001373709819745,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0006516281864605,290.62078857421875,294.1499938964844,272.04998779296875,270.9501037597656,273.0203552246094,272.04998779296875,289.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899388723075,5.147156301177348e-08,0.0013898874167352,-0.1327766478061676,0.0,0.0,0.0,0.0,60.0,-16.81629753112793,-0.0,-1.3171992918614708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0001306421036133,292.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,0.0001375723222736,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0001016105306916,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0001375724386889,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0006525838980451,290.61163330078125,294.1499938964844,272.04998779296875,270.9600524902344,272.9966125488281,272.04998779296875,289.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919771881774,5.17100318120356e-08,0.0013919254997745,-0.1333856135606765,0.0,0.0,0.0,0.0,60.0,-16.833337783813477,-0.0,-1.3210653548867413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0001306421036133,292.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,0.0001375723222736,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0001016105306916,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0001375724386889,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0006525838980451,290.61163330078125,294.1499938964844,272.04998779296875,270.9600524902344,272.9966125488281,272.04998779296875,289.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919771881774,5.17100318120356e-08,0.0013919254997745,-0.1333856135606765,0.0,0.0,0.0,0.0,60.0,-16.833337783813477,-0.0,-1.3210653548867413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.000130781379994,292.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,0.0001377189910272,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0001017188551486,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001377191074425,291.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0006532795960083,290.6024475097656,294.1499938964844,272.04998779296875,270.9698181152344,272.9734191894531,272.04998779296875,289.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934611342847,5.1883624507809145e-08,0.0013934092130512,-0.1338288336992263,0.0,0.0,0.0,0.0,60.0,-16.84424591064453,-0.0,-1.3238830831596718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.000130781379994,292.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,0.0001377189910272,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0001017188551486,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001377191074425,291.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0006532795960083,290.6024475097656,294.1499938964844,272.04998779296875,270.9698181152344,272.9734191894531,272.04998779296875,289.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934611342847,5.1883624507809145e-08,0.0013934092130512,-0.1338288336992263,0.0,0.0,0.0,0.0,60.0,-16.84424591064453,-0.0,-1.3238830831596718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001308624778175,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,0.0001378043962176,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0001017819377011,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,0.000137804512633,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0006536847213283,290.5932312011719,294.1499938964844,272.04998779296875,270.9793701171875,272.9507751464844,272.04998779296875,289.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943251688033,5.198469921197103e-08,0.0013942732475697,-0.1340868473052978,0.0,0.0,0.0,0.0,60.0,-16.848037719726562,-0.0,-1.325525147422013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001308624778175,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,0.0001378043962176,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0001017819377011,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,0.000137804512633,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0006536847213283,290.5932312011719,294.1499938964844,272.04998779296875,270.9793701171875,272.9507751464844,272.04998779296875,289.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943251688033,5.198469921197103e-08,0.0013942732475697,-0.1340868473052978,0.0,0.0,0.0,0.0,60.0,-16.848037719726562,-0.0,-1.325525147422013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001308856881223,292.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,0.0001378288434352,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.000101799982076,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,0.0001378289598505,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0006538006709888,290.5839538574219,294.1499938964844,272.04998779296875,270.9887084960937,272.9286804199219,272.04998779296875,289.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945724349468,5.201360053774806e-08,0.001394520397298,-0.1341606229543686,0.0,0.0,0.0,0.0,60.0,-16.844329833984375,-0.0,-1.3259948161703505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001308856881223,292.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,0.0001378288434352,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.000101799982076,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,0.0001378289598505,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0006538006709888,290.5839538574219,294.1499938964844,272.04998779296875,270.9887084960937,272.9286804199219,272.04998779296875,289.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945724349468,5.201360053774806e-08,0.001394520397298,-0.1341606229543686,0.0,0.0,0.0,0.0,60.0,-16.844329833984375,-0.0,-1.3259948161703505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001308784121647,292.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6821594238281,0.0,0.0,0.0001378211745759,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0001017943286569,291.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,0.0001378212909912,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0006537643494084,290.57928466796875,294.1499938964844,272.04998779296875,270.9933166503906,272.9178466796875,272.04998779296875,289.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.2004512696157696e-08,0.001394442981109,-0.1341374367475509,0.0,0.0,0.0,0.0,60.0,-16.839879989624023,-0.0,-1.3258471653898596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001308584905928,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,0.0001378002052661,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0001017788381432,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,0.0001378003216814,291.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0006536648725159,290.5746459960937,294.1499938964844,272.04998779296875,270.997802734375,272.9071350097656,272.04998779296875,289.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942825607955,5.197967212211552e-08,0.0013942305231466,-0.1340740174055099,0.0,0.0,0.0,0.0,60.0,-16.833547592163086,-0.0,-1.325443435007401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0001307971106143,292.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,0.0001377355656586,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0001017310933093,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0001377356820739,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0006533582345582,290.5653076171875,294.1499938964844,272.04998779296875,271.0066223144531,272.8861389160156,272.04998779296875,289.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,0.0,60.0,-16.817386627197266,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0001307971106143,292.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,0.0001377355656586,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0001017310933093,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0001377356820739,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0006533582345582,290.5653076171875,294.1499938964844,272.04998779296875,271.0066223144531,272.8861389160156,272.04998779296875,289.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,0.0,60.0,-16.817386627197266,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0001307193306274,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,0.0001376536529278,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0001016705937217,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0001376537693431,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,0.0006529696984216,290.5559387207031,294.1499938964844,272.04998779296875,271.0151062011719,272.8656311035156,272.04998779296875,289.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180612916433348e-08,0.0013927476247772,-0.1336309760808944,0.0,0.0,0.0,0.0,60.0,-16.797819137573242,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0001307193306274,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,0.0001376536529278,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0001016705937217,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0001376537693431,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,0.0006529696984216,290.5559387207031,294.1499938964844,272.04998779296875,271.0151062011719,272.8656311035156,272.04998779296875,289.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180612916433348e-08,0.0013927476247772,-0.1336309760808944,0.0,0.0,0.0,0.0,60.0,-16.797819137573242,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,0.0001306192862102,292.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0001375483116135,290.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.000101592784631,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001375484134769,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0006524699856527,290.5465393066406,294.1499938964844,272.04998779296875,271.0232849121094,272.845703125,272.04998779296875,289.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917332980781,5.1681393387070784e-08,0.0013916816096752,-0.1333124935626983,0.0,0.0,0.0,0.0,60.0,-16.77548599243164,-0.0,-1.3206006599375544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,0.0001306192862102,292.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0001375483116135,290.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.000101592784631,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001375484134769,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0006524699856527,290.5465393066406,294.1499938964844,272.04998779296875,271.0232849121094,272.845703125,272.04998779296875,289.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917332980781,5.1681393387070784e-08,0.0013916816096752,-0.1333124935626983,0.0,0.0,0.0,0.0,60.0,-16.77548599243164,-0.0,-1.3206006599375544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.0001304860925301,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0001374080602545,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.0001014891895465,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.0001374081621179,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0006518046720884,290.5371398925781,294.1499938964844,272.04998779296875,271.03106689453125,272.82623291015625,272.04998779296875,289.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903140788897,5.151533244429629e-08,0.0013902625069022,-0.1328884214162826,0.0,0.0,0.0,0.0,60.0,-16.749845504760742,-0.0,-1.3179084135117594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.0001304860925301,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0001374080602545,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.0001014891895465,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.0001374081621179,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0006518046720884,290.5371398925781,294.1499938964844,272.04998779296875,271.03106689453125,272.82623291015625,272.04998779296875,289.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903140788897,5.151533244429629e-08,0.0013902625069022,-0.1328884214162826,0.0,0.0,0.0,0.0,60.0,-16.749845504760742,-0.0,-1.3179084135117594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,0.0001304071192862,292.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0001373248960589,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001014277659123,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,0.0001373249979224,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0006514101987704,290.53240966796875,294.1499938964844,272.04998779296875,271.0348205566406,272.8166809082031,272.04998779296875,289.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416868984688335e-08,0.0013894211733713,-0.1326369643211364,0.0,0.0,0.0,0.0,60.0,-16.735374450683594,-0.0,-1.316313529287072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001303190219914,292.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,0.0001372321275994,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0001013592482195,291.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,0.0001372322294628,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0006509701488539,290.5277099609375,294.1499938964844,272.04998779296875,271.0384521484375,272.8072814941406,272.04998779296875,289.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885338557884,5.1307040394021897e-08,0.0013884825166314,-0.1323564201593399,0.0,0.0,0.0,0.0,60.0,-16.7197265625,-0.0,-1.314535467145106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,0.0001301231968682,292.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,0.0001370259124087,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0001012069333228,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,0.0001370260142721,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0006499919109046,290.51824951171875,294.1499938964844,272.04998779296875,271.04541015625,272.78875732421875,272.04998779296875,289.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864471111446,5.1062894357301054e-08,0.0013863961212337,-0.1317327171564102,0.0,0.0,0.0,0.0,60.0,-16.685867309570312,-0.0,-1.3105872653795816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,0.0001301231968682,292.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,0.0001370259124087,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0001012069333228,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,0.0001370260142721,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0006499919109046,290.51824951171875,294.1499938964844,272.04998779296875,271.04541015625,272.78875732421875,272.04998779296875,289.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864471111446,5.1062894357301054e-08,0.0013863961212337,-0.1317327171564102,0.0,0.0,0.0,0.0,60.0,-16.685867309570312,-0.0,-1.3105872653795816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0001299032010138,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188659667969,0.0,0.0,0.0001367942459182,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0001010358246276,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0001367943477816,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0006488930084742,290.5087890625,294.1499938964844,272.04998779296875,271.05194091796875,272.7707824707031,272.04998779296875,289.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841029722243,5.0788624861297655e-08,0.001384052215144,-0.1310318708419799,0.0,0.0,0.0,0.0,60.0,-16.64825439453125,-0.0,-1.3061590209417773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0001299032010138,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188659667969,0.0,0.0,0.0001367942459182,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0001010358246276,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0001367943477816,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0006488930084742,290.5087890625,294.1499938964844,272.04998779296875,271.05194091796875,272.7707824707031,272.04998779296875,289.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841029722243,5.0788624861297655e-08,0.001384052215144,-0.1310318708419799,0.0,0.0,0.0,0.0,60.0,-16.64825439453125,-0.0,-1.3061590209417773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0001296664704568,292.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,0.0001365449570585,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,0.0001008517065201,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0001365450589219,291.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,0.0006477105198428,290.4992980957031,294.1499938964844,272.04998779296875,271.0579528808594,272.75323486328125,272.04998779296875,289.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.0493504488713377e-08,0.0013815300771966,-0.1302775293588638,0.0,0.0,0.0,0.0,60.0,-16.608198165893555,-0.0,-1.301402505760052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0001296664704568,292.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,0.0001365449570585,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,0.0001008517065201,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0001365450589219,291.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,0.0006477105198428,290.4992980957031,294.1499938964844,272.04998779296875,271.0579528808594,272.75323486328125,272.04998779296875,289.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.0493504488713377e-08,0.0013815300771966,-0.1302775293588638,0.0,0.0,0.0,0.0,60.0,-16.608198165893555,-0.0,-1.301402505760052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.000129419757286,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60174560546875,0.0,0.0,0.0001362851617159,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0001006598249659,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001362852635793,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0006464781472459,290.48980712890625,294.1499938964844,272.04998779296875,271.0634765625,272.7362060546875,272.04998779296875,289.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018594606553962e-08,0.0013789015356451,-0.1294911801815033,0.0,0.0,0.0,0.0,60.0,-16.56630516052246,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.000129419757286,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60174560546875,0.0,0.0,0.0001362851617159,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0001006598249659,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001362852635793,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0006464781472459,290.48980712890625,294.1499938964844,272.04998779296875,271.0634765625,272.7362060546875,272.04998779296875,289.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018594606553962e-08,0.0013789015356451,-0.1294911801815033,0.0,0.0,0.0,0.0,60.0,-16.56630516052246,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0001292949164053,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,0.0001361536997137,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0001005627200356,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0001361538015771,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0006458545103669,290.48504638671875,294.1499938964844,272.04998779296875,271.0660400390625,272.72784423828125,272.04998779296875,289.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,0.0,60.0,-16.545011520385742,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0001291695807594,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931396484375,0.0,0.0,0.0001360217138426,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,0.0001004652294795,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7824401855469,0.0,0.0,0.0001360218011541,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,0.0006452284287661,290.48028564453125,294.1499938964844,272.04998779296875,271.0684509277344,272.7196044921875,272.04998779296875,289.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404977896404e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,0.0,60.0,-16.523597717285156,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0001289194915443,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,0.0001357583532808,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,0.0001002707213046,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.0001357584551442,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0006439791759476,290.47076416015625,294.1499938964844,272.04998779296875,271.0728454589844,272.7033996582031,272.04998779296875,289.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,0.0,60.0,-16.480628967285156,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0001289194915443,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,0.0001357583532808,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,0.0001002707213046,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.0001357584551442,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0006439791759476,290.47076416015625,294.1499938964844,272.04998779296875,271.0728454589844,272.7033996582031,272.04998779296875,289.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,0.0,60.0,-16.480628967285156,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,0.0001286827900912,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758972167969,0.0,0.0,0.0001355091080768,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.0001000866177491,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001355091953882,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,0.0006427968619391,290.46124267578125,294.1499938964844,272.04998779296875,271.07666015625,272.68768310546875,272.04998779296875,289.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710987986996,4.926720365006077e-08,0.0013710494386032,-0.1271408200263977,0.0,0.0,0.0,0.0,60.0,-16.438671112060547,-0.0,-1.281730419577798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
