time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,0.0001286827900912,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758972167969,0.0,0.0,0.0001355091080768,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.0001000866177491,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001355091953882,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,0.0006427968619391,290.46124267578125,294.1499938964844,272.04998779296875,271.07666015625,272.68768310546875,272.04998779296875,289.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710987986996,4.926720365006077e-08,0.0013710494386032,-0.1271408200263977,0.0,0.0,0.0,0.0,60.0,-16.438671112060547,-0.0,-1.281730419577798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0001284663740079,291.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,0.0001352812105324,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,9.991830302169546e-05,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0001352812978439,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,0.0006417158292606,290.4516906738281,294.1499938964844,272.04998779296875,271.079833984375,272.6723327636719,272.04998779296875,289.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687926111742,4.899741767872001e-08,0.0013687436003237,-0.1264502555131912,0.0,0.0,0.0,0.0,60.0,-16.398517608642578,-0.0,-1.277422683187979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0001284663740079,291.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,0.0001352812105324,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,9.991830302169546e-05,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0001352812978439,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,0.0006417158292606,290.4516906738281,294.1499938964844,272.04998779296875,271.079833984375,272.6723327636719,272.04998779296875,289.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687926111742,4.899741767872001e-08,0.0013687436003237,-0.1264502555131912,0.0,0.0,0.0,0.0,60.0,-16.398517608642578,-0.0,-1.277422683187979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104553222656,0.0,0.0,0.0001282900338992,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001350955135421,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,9.978113666875288e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,0.0001350956008536,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0006408349145203,290.442138671875,294.1499938964844,272.04998779296875,271.0823669433594,272.6573791503906,272.04998779296875,289.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366913318634,4.877757220356217e-08,0.0013668645406141,-0.1258873790502548,0.0,0.0,0.0,0.0,60.0,-16.362428665161133,-0.0,-1.273917575872474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104553222656,0.0,0.0,0.0001282900338992,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001350955135421,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,9.978113666875288e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,0.0001350956008536,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0006408349145203,290.442138671875,294.1499938964844,272.04998779296875,271.0823669433594,272.6573791503906,272.04998779296875,289.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366913318634,4.877757220356217e-08,0.0013668645406141,-0.1258873790502548,0.0,0.0,0.0,0.0,60.0,-16.362428665161133,-0.0,-1.273917575872474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,0.0001282201264984,291.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,0.0001350219099549,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660522460937,0.0,0.0,9.97267707134597e-05,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294921875,0.0,0.0,0.0001350219972664,291.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,0.0006404857849702,290.4373474121094,294.1499938964844,272.04998779296875,271.0833435058594,272.6500244140625,272.04998779296875,289.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,0.0,60.0,-16.346466064453125,-0.0,-1.272529743800988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001281628938158,291.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.000134961635922,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,9.968225640477613e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001349617232335,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0006401998689398,290.4325561523437,294.1499938964844,272.04998779296875,271.0841979980469,272.6427917480469,272.04998779296875,289.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655584771186,4.8619078540923524e-08,0.001365509815514,-0.1254815310239792,0.0,0.0,0.0,0.0,60.0,-16.33193588256836,-0.0,-1.2713937280750542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,0.0001280890428461,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001348838704871,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,9.962481999536976e-05,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001348839432466,291.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0006398310069926,290.4229736328125,294.1499938964844,272.04998779296875,271.0853271484375,272.6285705566406,272.04998779296875,289.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647712767124,4.8526999307796366e-08,0.0013647227315232,-0.1252457052469253,0.0,0.0,0.0,0.0,60.0,-16.307785034179688,-0.0,-1.269928588953917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,0.0001280890428461,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001348838704871,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,9.962481999536976e-05,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001348839432466,291.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0006398310069926,290.4229736328125,294.1499938964844,272.04998779296875,271.0853271484375,272.6285705566406,272.04998779296875,289.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647712767124,4.8526999307796366e-08,0.0013647227315232,-0.1252457052469253,0.0,0.0,0.0,0.0,60.0,-16.307785034179688,-0.0,-1.269928588953917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001280658325413,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323791503906,0.0,0.0,0.0001348594232695,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,9.960676106857136e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.000134859510581,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.000639715057332,290.413330078125,294.1499938964844,272.04998779296875,271.085693359375,272.6147155761719,272.04998779296875,289.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645236613228,4.8498044691314135e-08,0.0013644751161336,-0.1251715570688247,0.0,0.0,0.0,0.0,60.0,-16.2904052734375,-0.0,-1.2694680151525972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001280658325413,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323791503906,0.0,0.0,0.0001348594232695,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,9.960676106857136e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.000134859510581,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.000639715057332,290.413330078125,294.1499938964844,272.04998779296875,271.085693359375,272.6147155761719,272.04998779296875,289.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645236613228,4.8498044691314135e-08,0.0013644751161336,-0.1251715570688247,0.0,0.0,0.0,0.0,60.0,-16.2904052734375,-0.0,-1.2694680151525972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0001280178403249,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235595703125,0.0,0.0,0.0001348088844679,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,9.95694354060106e-05,291.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.0001348089717794,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0006394752999767,290.4036865234375,294.1499938964844,272.04998779296875,271.085693359375,272.6011962890625,272.04998779296875,289.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640122488141,4.8438202782108426e-08,0.0013639638200402,-0.1250182837247848,0.0,0.0,0.0,0.0,60.0,-16.27430534362793,-0.0,-1.2685164563208673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0001280178403249,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235595703125,0.0,0.0,0.0001348088844679,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,9.95694354060106e-05,291.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.0001348089717794,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0006394752999767,290.4036865234375,294.1499938964844,272.04998779296875,271.085693359375,272.6011962890625,272.04998779296875,289.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640122488141,4.8438202782108426e-08,0.0013639638200402,-0.1250182837247848,0.0,0.0,0.0,0.0,60.0,-16.27430534362793,-0.0,-1.2685164563208673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,0.0001278797426493,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147399902344,0.0,0.0,0.000134663467179,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,9.946202771971002e-05,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,0.0001346635399386,291.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.0006387854809872,290.3940124511719,294.1499938964844,272.04998779296875,271.085693359375,272.5880126953125,272.04998779296875,289.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625411083921,4.8266048935374783e-08,0.0013624927960336,-0.1245773062109947,0.0,0.0,0.0,0.0,60.0,-16.250873565673828,-0.0,-1.265780866788191e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,0.0001278797426493,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147399902344,0.0,0.0,0.000134663467179,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,9.946202771971002e-05,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,0.0001346635399386,291.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.0006387854809872,290.3940124511719,294.1499938964844,272.04998779296875,271.085693359375,272.5880126953125,272.04998779296875,289.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625411083921,4.8266048935374783e-08,0.0013624927960336,-0.1245773062109947,0.0,0.0,0.0,0.0,60.0,-16.250873565673828,-0.0,-1.265780866788191e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,0.0001277782866964,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103454589844,0.0,0.0,0.0001345566124655,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,9.93831126834266e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,0.000134556699777,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,0.0006382786668837,290.3891906738281,294.1499938964844,272.04998779296875,271.085693359375,272.5815124511719,272.04998779296875,289.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614600757136,4.8139558117554784e-08,0.0013614118797704,-0.1242532581090927,0.0,0.0,0.0,0.0,60.0,-16.235498428344727,-0.0,-1.2637728730169329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001276562106795,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0001344280753983,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,9.928816871251912e-05,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,0.0001344281481578,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,0.0006376688834279,290.38433837890625,294.1499938964844,272.04998779296875,271.085693359375,272.5751342773437,272.04998779296875,289.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601594837382,4.798738473255072e-08,0.0013601115206256,-0.1238633543252945,0.0,0.0,0.0,0.0,60.0,-16.217676162719727,-0.0,-1.261359301452103e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0001273467642022,291.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,0.0001341022143606,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,9.904748003464192e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,0.0001341022871201,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0006361231207847,290.3746643066406,294.1499938964844,272.04998779296875,271.085693359375,272.56256103515625,272.04998779296875,289.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568624854087,4.760163463402024e-08,0.0013568148715421,-0.1228747367858886,0.0,0.0,0.0,0.0,60.0,-16.173864364624023,-0.0,-1.2552510497698677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0001273467642022,291.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,0.0001341022143606,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,9.904748003464192e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,0.0001341022871201,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0006361231207847,290.3746643066406,294.1499938964844,272.04998779296875,271.085693359375,272.56256103515625,272.04998779296875,289.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568624854087,4.760163463402024e-08,0.0013568148715421,-0.1228747367858886,0.0,0.0,0.0,0.0,60.0,-16.173864364624023,-0.0,-1.2552510497698677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,0.0001269646163564,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.0001336997956968,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,9.875025716610252e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,0.0001336998684564,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0006342142587527,290.3649597167969,294.1499938964844,272.04998779296875,271.085693359375,272.55035400390625,272.04998779296875,289.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527908595278,4.712527612582562e-08,0.0013527437113225,-0.1216534227132797,0.0,0.0,0.0,0.0,60.0,-16.119441986083984,-0.0,-1.2477286759349226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,0.0001269646163564,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.0001336997956968,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,9.875025716610252e-05,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,0.0001336998684564,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0006342142587527,290.3649597167969,294.1499938964844,272.04998779296875,271.085693359375,272.55035400390625,272.04998779296875,289.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527908595278,4.712527612582562e-08,0.0013527437113225,-0.1216534227132797,0.0,0.0,0.0,0.0,60.0,-16.119441986083984,-0.0,-1.2477286759349226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,0.0001265097234863,291.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.0001332207757513,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,9.839645645115525e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,0.0001332208485109,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,0.0006319420062936,290.35528564453125,294.1499938964844,272.04998779296875,271.085693359375,272.5384826660156,272.04998779296875,289.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479441404342,4.6558241706407e-08,0.0013478975743055,-0.1201989576220512,0.0,0.0,0.0,0.0,60.0,-16.05597496032715,-0.0,-1.2388036907395872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,0.0001265097234863,291.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.0001332207757513,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,9.839645645115525e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,0.0001332208485109,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,0.0006319420062936,290.35528564453125,294.1499938964844,272.04998779296875,271.085693359375,272.5384826660156,272.04998779296875,289.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479441404342,4.6558241706407e-08,0.0013478975743055,-0.1201989576220512,0.0,0.0,0.0,0.0,60.0,-16.05597496032715,-0.0,-1.2388036907395872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,0.000125989128719,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.470458984375,0.0,0.0,0.0001326725614489,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.799154940992594e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,0.0001326726342085,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0006293415208347,290.3456420898437,294.1499938964844,272.04998779296875,271.085693359375,272.52691650390625,272.04998779296875,289.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423974160104,4.590932078940568e-08,0.0013423514319583,-0.1185335293412208,0.0,0.0,0.0,0.0,60.0,-15.983901023864746,-0.0,-1.2286290029805969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,0.000125989128719,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.470458984375,0.0,0.0,0.0001326725614489,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.799154940992594e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,0.0001326726342085,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0006293415208347,290.3456420898437,294.1499938964844,272.04998779296875,271.085693359375,272.52691650390625,272.04998779296875,289.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423974160104,4.590932078940568e-08,0.0013423514319583,-0.1185335293412208,0.0,0.0,0.0,0.0,60.0,-15.983901023864746,-0.0,-1.2286290029805969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0001257082039956,291.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,0.0001323767355643,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448669433594,0.0,0.0,9.7773052402772e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.614013671875,0.0,0.0,0.0001323768083238,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,0.0006279382505454,290.3407897949219,294.1499938964844,272.04998779296875,271.085693359375,272.5212707519531,272.04998779296875,289.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394041452556,4.555913690751368e-08,0.0013393585104495,-0.1176344156265258,0.0,0.0,0.0,0.0,60.0,-15.945088386535645,-0.0,-1.2231556922870368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,0.000125410806504,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0001320635637966,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6389465332031,0.0,0.0,9.75417424342595e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083374023437,0.0,0.0,0.0001320636365562,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.0006264526746235,290.3359680175781,294.1499938964844,272.04998779296875,271.085693359375,272.51568603515625,272.04998779296875,289.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362354366108,4.51884361041266e-08,0.001336190267466,-0.1166823059320449,0.0,0.0,0.0,0.0,60.0,-15.904208183288574,-0.0,-1.217375000805987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,0.0001247757754754,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,0.0001313948450842,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,9.704782860353588e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,0.0001313949178438,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0006232805899344,290.32635498046875,294.1499938964844,272.04998779296875,271.085693359375,272.5047302246094,272.04998779296875,289.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294693781062,4.4396884391062486e-08,0.0013294249074533,-0.1146482750773429,0.0,0.0,0.0,0.0,60.0,-15.817435264587402,-0.0,-1.2050774955696397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,0.0001247757754754,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,0.0001313948450842,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,9.704782860353588e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,0.0001313949178438,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0006232805899344,290.32635498046875,294.1499938964844,272.04998779296875,271.085693359375,272.5047302246094,272.04998779296875,289.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294693781062,4.4396884391062486e-08,0.0013294249074533,-0.1146482750773429,0.0,0.0,0.0,0.0,60.0,-15.817435264587402,-0.0,-1.2050774955696397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.000124092970509,291.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0001306758204009,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,9.651675645727664e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0001306758786085,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,0.0006198697956278,290.3167419433594,294.1499938964844,272.04998779296875,271.085693359375,272.4941101074219,272.04998779296875,289.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001322194118984,4.354579274945537e-08,0.0013221505796536,-0.1124597191810607,0.0,0.0,0.0,0.0,60.0,-15.723912239074709,-0.0,-1.1919242837166169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.000124092970509,291.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0001306758204009,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,9.651675645727664e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0001306758786085,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,0.0006198697956278,290.3167419433594,294.1499938964844,272.04998779296875,271.085693359375,272.4941101074219,272.04998779296875,289.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001322194118984,4.354579274945537e-08,0.0013221505796536,-0.1124597191810607,0.0,0.0,0.0,0.0,60.0,-15.723912239074709,-0.0,-1.1919242837166169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,0.000123371661175,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,0.0001299162540817,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.595574374543504e-05,291.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,0.0001299163122894,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,0.0006162667414173,290.3071594238281,294.1499938964844,272.04998779296875,271.085693359375,272.4838256835937,272.04998779296875,289.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145087286829,4.26467288150434e-08,0.0013144661206752,-0.1101461052894592,0.0,0.0,0.0,0.0,60.0,-15.624627113342283,-0.0,-1.1781079933825825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,0.000123371661175,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,0.0001299162540817,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.595574374543504e-05,291.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,0.0001299163122894,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,0.0006162667414173,290.3071594238281,294.1499938964844,272.04998779296875,271.085693359375,272.4838256835937,272.04998779296875,289.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145087286829,4.26467288150434e-08,0.0013144661206752,-0.1101461052894592,0.0,0.0,0.0,0.0,60.0,-15.624627113342283,-0.0,-1.1781079933825825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,0.0001226341701112,291.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0001291396474698,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923767089844,0.0,0.0,9.538214362692088e-05,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,0.0001291397056775,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0006125828367657,290.2976379394531,294.1499938964844,272.04998779296875,271.085693359375,272.47381591796875,272.04998779296875,289.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,0.0,60.0,-15.52247714996338,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,0.0001226341701112,291.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0001291396474698,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923767089844,0.0,0.0,9.538214362692088e-05,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,0.0001291397056775,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0006125828367657,290.2976379394531,294.1499938964844,272.04998779296875,271.085693359375,272.47381591796875,272.04998779296875,289.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,0.0,60.0,-15.52247714996338,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.00012225843966,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,0.0001287439808947,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,9.50899047893472e-05,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,0.0001287440391024,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,0.0006107059889473,290.2928771972656,294.1499938964844,272.04998779296875,271.085693359375,272.46893310546875,272.04998779296875,289.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302647520788,4.1259198724219466e-08,0.001302606309764,-0.1065721362829208,0.0,0.0,0.0,0.0,60.0,-15.470467567443848,-0.0,-1.1569428437496756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,0.0001218785910168,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0001283439778489,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,9.479446453042328e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.0001283440360566,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834350585937,0.0,0.0,0.0006088085938245,290.2881164550781,294.1499938964844,272.04998779296875,271.085693359375,272.464111328125,272.04998779296875,289.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986003421247,4.07857498885278e-08,0.0012985594803467,-0.1053517311811447,0.0,0.0,0.0,0.0,60.0,-15.418038368225098,-0.0,-1.1497647989244797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5983581542969,0.0,0.0,0.0001210963746416,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001275202666874,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,9.418607078259812e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,0.0001275203248951,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5720520019531,0.0,0.0,0.0006049012299627,290.2786560058594,294.1499938964844,272.04998779296875,271.085693359375,272.4546813964844,272.04998779296875,289.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902658199891,3.9810807095364e-08,0.001290226005949,-0.1028371825814247,0.0,0.0,0.0,0.0,60.0,-15.310824394226074,-0.0,-1.1350535800147557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5983581542969,0.0,0.0,0.0001210963746416,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001275202666874,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,9.418607078259812e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,0.0001275203248951,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5720520019531,0.0,0.0,0.0006049012299627,290.2786560058594,294.1499938964844,272.04998779296875,271.085693359375,272.4546813964844,272.04998779296875,289.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902658199891,3.9810807095364e-08,0.001290226005949,-0.1028371825814247,0.0,0.0,0.0,0.0,60.0,-15.310824394226074,-0.0,-1.1350535800147557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
