time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001202847852255,291.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,0.0001266656181542,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,9.3554837803822e-05,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310363769531,0.0,0.0,0.0001266656909137,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0006008471827954,290.26922607421875,294.1499938964844,272.04998779296875,271.085693359375,272.4455261230469,272.04998779296875,289.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816184898838,3.879927135130856e-08,0.0012815797235816,-0.1002262607216835,0.0,0.0,0.0,0.0,60.0,-15.20051097869873,-0.0,-1.1198901717079934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001202847852255,291.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,0.0001266656181542,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,9.3554837803822e-05,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310363769531,0.0,0.0,0.0001266656909137,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0006008471827954,290.26922607421875,294.1499938964844,272.04998779296875,271.085693359375,272.4455261230469,272.04998779296875,289.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816184898838,3.879927135130856e-08,0.0012815797235816,-0.1002262607216835,0.0,0.0,0.0,0.0,60.0,-15.20051097869873,-0.0,-1.1198901717079934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,0.0001194398209918,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,0.0001257758267456,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,9.289763693232088e-05,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0001257758849533,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,0.0005966263706795,290.25982666015625,294.1499938964844,272.04998779296875,271.085693359375,272.4366149902344,272.04998779296875,289.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746147540929094e-08,0.001272577792406,-0.0975058898329734,0.0,0.0,0.0,0.0,60.0,-15.086470603942873,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,0.0001194398209918,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,0.0001257758267456,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,9.289763693232088e-05,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0001257758849533,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,0.0005966263706795,290.25982666015625,294.1499938964844,272.04998779296875,271.085693359375,272.4366149902344,272.04998779296875,289.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746147540929094e-08,0.001272577792406,-0.0975058898329734,0.0,0.0,0.0,0.0,60.0,-15.086470603942873,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635070800781,0.0,0.0,0.0001185639339382,291.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0001248534827027,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,9.221639629686253e-05,291.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.0001248535409104,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.000592251191847,290.25048828125,294.1499938964844,272.04998779296875,271.085693359375,272.427978515625,272.04998779296875,289.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263283076696,3.6654508761557736e-08,0.001263246522285,-0.0946838036179542,0.0,0.0,0.0,0.0,60.0,-14.96828556060791,-0.0,-1.0880756917686085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635070800781,0.0,0.0,0.0001185639339382,291.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0001248534827027,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,9.221639629686253e-05,291.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.0001248535409104,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.000592251191847,290.25048828125,294.1499938964844,272.04998779296875,271.085693359375,272.427978515625,272.04998779296875,289.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263283076696,3.6654508761557736e-08,0.001263246522285,-0.0946838036179542,0.0,0.0,0.0,0.0,60.0,-14.96828556060791,-0.0,-1.0880756917686085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55780029296875,0.0,0.0,0.0001181132829515,291.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,0.0001243789301952,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53057861328125,0.0,0.0,9.186589159071444e-05,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0001243789884028,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,0.0005900000687688,290.245849609375,294.1499938964844,272.04998779296875,271.085693359375,272.4237670898437,272.04998779296875,289.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584816431626,3.609286025607617e-08,0.0012584455544129,-0.093230977654457,0.0,0.0,0.0,0.0,60.0,-14.907745361328123,-0.0,-1.0798201088846326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520935058594,0.0,0.0,0.0001176522127934,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,0.0001238934055436,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,9.15072814677842e-05,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49908447265625,0.0,0.0,0.0001238934491993,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,0.0005876969662494,290.2411804199219,294.1499938964844,272.04998779296875,271.085693359375,272.41961669921875,272.04998779296875,289.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535689165815,3.5518226582098584e-08,0.0012535334099084,-0.0917439609766006,0.0,0.0,0.0,0.0,60.0,-14.84622287750244,-0.0,-1.071406003916309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408020019531,0.0,0.0,0.0001166815200122,291.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36572265625,0.0,0.0,0.0001228712062584,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,9.075229172594844e-05,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.000122871264466,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.00058284815168,290.2319641113281,294.1499938964844,272.04998779296875,271.085693359375,272.4114990234375,272.04998779296875,289.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432265793904,3.4308467178334474e-08,0.0012431922368705,-0.0886114835739135,0.0,0.0,0.0,0.0,60.0,-14.718194961547852,-0.0,-1.0537994654669093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408020019531,0.0,0.0,0.0001166815200122,291.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36572265625,0.0,0.0,0.0001228712062584,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,9.075229172594844e-05,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.000122871264466,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.00058284815168,290.2319641113281,294.1499938964844,272.04998779296875,271.085693359375,272.4114990234375,272.04998779296875,289.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432265793904,3.4308467178334474e-08,0.0012431922368705,-0.0886114835739135,0.0,0.0,0.0,0.0,60.0,-14.718194961547852,-0.0,-1.0537994654669093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52960205078125,0.0,0.0,0.0001156453363364,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572082519531,0.0,0.0,0.0001217800672748,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,8.994637755677104e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,0.0001217801182065,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0005776722100563,290.2227783203125,294.1499938964844,272.04998779296875,271.085693359375,272.4035949707031,272.04998779296875,289.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232186332345,3.3017112599509346e-08,0.0012321533868089,-0.0852649211883544,0.0,0.0,0.0,0.0,60.0,-14.583329200744627,-0.0,-1.0351661217100629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52960205078125,0.0,0.0,0.0001156453363364,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572082519531,0.0,0.0,0.0001217800672748,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,8.994637755677104e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,0.0001217801182065,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0005776722100563,290.2227783203125,294.1499938964844,272.04998779296875,271.085693359375,272.4035949707031,272.04998779296875,289.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232186332345,3.3017112599509346e-08,0.0012321533868089,-0.0852649211883544,0.0,0.0,0.0,0.0,60.0,-14.583329200744627,-0.0,-1.0351661217100629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,0.000114558104542,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487548828125,0.0,0.0,0.0001206351589644,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,8.910075121093541e-05,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679260253906,0.0,0.0,0.0001206352098961,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0005722412606701,290.2136535644531,294.1499938964844,272.04998779296875,271.085693359375,272.3959655761719,272.04998779296875,289.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206021929159,3.1662164445833696e-08,0.0012205705279484,-0.0817505493760109,0.0,0.0,0.0,0.0,60.0,-14.440784454345703,-0.0,-1.015793458236658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,0.000114558104542,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487548828125,0.0,0.0,0.0001206351589644,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,8.910075121093541e-05,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679260253906,0.0,0.0,0.0001206352098961,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0005722412606701,290.2136535644531,294.1499938964844,272.04998779296875,271.085693359375,272.3959655761719,272.04998779296875,289.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206021929159,3.1662164445833696e-08,0.0012205705279484,-0.0817505493760109,0.0,0.0,0.0,0.0,60.0,-14.440784454345703,-0.0,-1.015793458236658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,0.0001134465928771,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.0001194646829389,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,8.823624375509098e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.0001194647338707,291.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,0.0005666890065185,290.20458984375,294.1499938964844,272.04998779296875,271.085693359375,272.3885803222656,272.04998779296875,289.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087591458112,3.0276975593324096e-08,0.0012087288778275,-0.0781546980142593,0.0,0.0,0.0,0.0,60.0,-14.293801307678224,-0.0,-9.961773628219817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,0.0001134465928771,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.0001194646829389,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,8.823624375509098e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.0001194647338707,291.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,0.0005666890065185,290.20458984375,294.1499938964844,272.04998779296875,271.085693359375,272.3885803222656,272.04998779296875,289.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087591458112,3.0276975593324096e-08,0.0012087288778275,-0.0781546980142593,0.0,0.0,0.0,0.0,60.0,-14.293801307678224,-0.0,-9.961773628219817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021667480469,0.0,0.0,0.0001128945295931,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.336181640625,0.0,0.0,0.0001188833339256,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,8.780686039244756e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0001188833848573,291.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,0.0005639313603751,290.2001037597656,294.1499938964844,272.04998779296875,271.085693359375,272.38494873046875,272.04998779296875,289.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028770288452,2.9588996142138058e-08,0.0012028474593535,-0.0763676390051841,0.0,0.0,0.0,0.0,60.0,-14.21988582611084,-0.0,-9.865055261570889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,0.0001123488982557,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,0.0001183087661047,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,8.73824828886427e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,0.0001183088097604,291.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739074707031,0.0,0.0,0.0005612058448605,290.19561767578125,294.1499938964844,272.04998779296875,271.085693359375,272.38140869140625,272.04998779296875,289.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970633640885,2.890904227115244e-08,0.0011970343766734,-0.074600726366043,0.0,0.0,0.0,0.0,60.0,-14.146265983581545,-0.0,-9.769928510650061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,0.0001113115358748,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,0.0001172163683804,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,8.657564467284828e-05,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,0.0001172164193121,291.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.000556024024263,290.1866760253906,294.1499938964844,272.04998779296875,271.085693359375,272.3744506835937,272.04998779296875,289.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860101949423,2.7616311015776773e-08,0.0011859824880957,-0.0712395906448364,0.0,0.0,0.0,0.0,60.0,-14.003393173217772,-0.0,-9.590341676357641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,0.0001113115358748,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,0.0001172163683804,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,8.657564467284828e-05,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,0.0001172164193121,291.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.000556024024263,290.1866760253906,294.1499938964844,272.04998779296875,271.085693359375,272.3744506835937,272.04998779296875,289.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860101949423,2.7616311015776773e-08,0.0011859824880957,-0.0712395906448364,0.0,0.0,0.0,0.0,60.0,-14.003393173217772,-0.0,-9.590341676357641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001103628092096,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,0.0001162173139164,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.451171875,0.0,0.0,8.583774615544826e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,0.0001162173648481,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,0.0005512849311344,290.1778259277344,294.1499938964844,272.04998779296875,271.085693359375,272.3677062988281,272.04998779296875,289.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759012704715,2.6434049615886586e-08,0.0011758748441934,-0.0681636109948158,0.0,0.0,0.0,0.0,60.0,-13.870006561279297,-0.0,-9.427557756680473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001103628092096,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,0.0001162173139164,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.451171875,0.0,0.0,8.583774615544826e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,0.0001162173648481,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,0.0005512849311344,290.1778259277344,294.1499938964844,272.04998779296875,271.085693359375,272.3677062988281,272.04998779296875,289.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759012704715,2.6434049615886586e-08,0.0011758748441934,-0.0681636109948158,0.0,0.0,0.0,0.0,60.0,-13.870006561279297,-0.0,-9.427557756680473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,0.0001095020052161,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001153108532889,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,8.516823436366394e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179382324219,0.0,0.0,0.0001153108969447,291.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44305419921875,0.0,0.0,0.0005469850148074,290.16900634765625,294.1499938964844,272.04998779296875,271.085693359375,272.36114501953125,272.04998779296875,289.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166729372926,2.5361376998489504e-08,0.0011667039943858,-0.0653711110353469,0.0,0.0,0.0,0.0,60.0,-13.747288703918455,-0.0,-9.281066581934284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,0.0001095020052161,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001153108532889,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,8.516823436366394e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179382324219,0.0,0.0,0.0001153108969447,291.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44305419921875,0.0,0.0,0.0005469850148074,290.16900634765625,294.1499938964844,272.04998779296875,271.085693359375,272.36114501953125,272.04998779296875,289.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166729372926,2.5361376998489504e-08,0.0011667039943858,-0.0653711110353469,0.0,0.0,0.0,0.0,60.0,-13.747288703918455,-0.0,-9.281066581934284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.0001087400160031,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001145084388554,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,8.457557123620063e-05,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0001145084825111,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,0.0005431787576526,290.1602478027344,294.1499938964844,272.04998779296875,271.085693359375,272.3547668457031,272.04998779296875,289.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586101027205,2.4411844989913334e-08,0.0011585856555029,-0.0628979355096817,0.0,0.0,0.0,0.0,60.0,-13.636652946472168,-0.0,-9.152347502094926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.0001087400160031,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001145084388554,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,8.457557123620063e-05,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0001145084825111,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,0.0005431787576526,290.1602478027344,294.1499938964844,272.04998779296875,271.085693359375,272.3547668457031,272.04998779296875,289.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586101027205,2.4411844989913334e-08,0.0011585856555029,-0.0628979355096817,0.0,0.0,0.0,0.0,60.0,-13.636652946472168,-0.0,-9.152347502094926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.0001084027971955,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29510498046875,0.0,0.0,0.000114153335744,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259338378906,0.0,0.0,8.431329479208216e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033508300781,0.0,0.0,0.0001141533793997,291.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0005414942861534,290.1558837890625,294.1499938964844,272.04998779296875,271.085693359375,272.3516540527344,272.04998779296875,289.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550169438123,2.3991635345055332e-08,0.001154992962256,-0.0618030801415443,0.0,0.0,0.0,0.0,60.0,-13.586504936218262,-0.0,-9.095670350234286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441833496094,0.0,0.0,0.000108092361188,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2910461425781,0.0,0.0,0.0001138264269684,290.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,8.407183486269787e-05,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,0.0001138264706241,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,0.000539943575859,290.1515197753906,294.1499938964844,272.04998779296875,271.085693359375,272.3485717773437,272.04998779296875,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517090024426,2.3604794563425457e-08,0.0011516853701323,-0.0607949793338775,0.0,0.0,0.0,0.0,60.0,-13.539511680603027,-0.0,-9.043648674378346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,0.000107561063487,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.282958984375,0.0,0.0,0.0001132669494836,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,8.365861140191555e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0001132669931394,291.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,0.0005372896557673,290.142822265625,294.1499938964844,272.04998779296875,271.085693359375,272.342529296875,272.04998779296875,289.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460478417575,2.2942751698451506e-08,0.0011460249079391,-0.0590692833065986,0.0,0.0,0.0,0.0,60.0,-13.456259727478027,-0.0,-8.954965124985392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,0.000107561063487,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.282958984375,0.0,0.0,0.0001132669494836,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,8.365861140191555e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0001132669931394,291.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,0.0005372896557673,290.142822265625,294.1499938964844,272.04998779296875,271.085693359375,272.342529296875,272.04998779296875,289.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460478417575,2.2942751698451506e-08,0.0011460249079391,-0.0590692833065986,0.0,0.0,0.0,0.0,60.0,-13.456259727478027,-0.0,-8.954965124985392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0001071429142029,291.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,0.0001128266085288,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,8.333337609656155e-05,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,0.0001128266521845,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,0.0005352008738555,290.1341247558594,294.1499938964844,272.04998779296875,271.085693359375,272.3366394042969,272.0500183105469,289.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421696499463906e-08,0.0011415696935728,-0.0577107220888137,0.0,0.0,0.0,0.0,60.0,-13.387749671936035,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0001071429142029,291.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,0.0001128266085288,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,8.333337609656155e-05,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,0.0001128266521845,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,0.0005352008738555,290.1341247558594,294.1499938964844,272.04998779296875,271.085693359375,272.3366394042969,272.0500183105469,289.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421696499463906e-08,0.0011415696935728,-0.0577107220888137,0.0,0.0,0.0,0.0,60.0,-13.387749671936035,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,0.0001067806151695,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0001124450936913,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,8.305159281007946e-05,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697509765625,0.0,0.0,0.000112445137347,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.00053339113947,290.1254577636719,294.1499938964844,272.0510559082031,271.0867004394531,272.3309020996094,272.0503845214844,289.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,0.0,60.0,-13.329791069030762,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,0.0001067806151695,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0001124450936913,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,8.305159281007946e-05,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697509765625,0.0,0.0,0.000112445137347,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.00053339113947,290.1254577636719,294.1499938964844,272.0510559082031,271.0867004394531,272.3309020996094,272.0503845214844,289.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,0.0,60.0,-13.329791069030762,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033508300781,0.0,0.0,0.0001064009993569,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,0.000112045345304,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,8.275633445009589e-05,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0001120453889598,291.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0005314949085004,290.1167907714844,294.1499938964844,272.0541076660156,271.089599609375,272.3253173828125,272.0518493652344,289.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,0.0,60.0,-13.27291774749756,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033508300781,0.0,0.0,0.0001064009993569,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,0.000112045345304,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,8.275633445009589e-05,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0001120453889598,291.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0005314949085004,290.1167907714844,294.1499938964844,272.0541076660156,271.089599609375,272.3253173828125,272.0518493652344,289.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,0.0,60.0,-13.27291774749756,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001062044539139,291.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,0.0001118383734137,291.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,8.26034665806219e-05,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0001118384097935,291.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,0.0005305130616761,290.1124572753906,294.1499938964844,272.0563659667969,271.0917663574219,272.3226013183594,272.0532531738281,289.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,0.0,60.0,-13.243427276611328,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39324951171875,0.0,0.0,0.0001060031936503,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,0.0001116264393203,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,8.244693162851036e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507385253906,0.0,0.0,0.0001116264757001,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,0.0005295077571645,290.108154296875,294.1499938964844,272.05908203125,271.0943603515625,272.3199462890625,272.0550537109375,289.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001529404429675e-08,0.0011294278083369,-0.054006315767765,0.0,0.0,0.0,0.0,60.0,-13.213129043579102,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0001055859029293,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,0.0001111870078602,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,8.212236571125686e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.00011118704424,291.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0005274232826195,290.0995178222656,294.1499938964844,272.0658874511719,271.100830078125,272.3148193359375,272.0598449707031,289.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.0481556006757283e-08,0.0011249820236116,-0.0526494495570659,0.0,0.0,0.0,0.0,60.0,-13.150047302246094,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
